time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.1734924316406,297.1499938964844,293.1499938964844,0.0450438857078552,-1310.9188232421875,304.1514587402344,0.5508272647857666,0.0898893401026725,0.083527885377407,293.7181396484375,297.1499938964844,293.1499938964844,0.0072403578087687,-528.349853515625,299.9275207519531,0.4315546154975891,0.050000000745058,0.0501096844673156,293.2140197753906,297.1499938964844,293.1499938964844,0.2721912264823913,-3959.372314453125,304.156982421875,0.8764637112617493,0.3581776022911072,0.2521719336509704,293.2151184082031,297.1499938964844,293.1499938964844,0.3232449293136596,-6139.22216796875,304.15728759765625,0.9193208813667296,0.41087606549263,0.3909972310066223,293.29443359375,297.1499938964844,293.1499938964844,0.0087270392104983,-2847.33203125,301.0865173339844,0.4315546154975891,0.050000000745058,0.2376987785100937,291.1696472167969,291.1499938964844,264.3472595214844,263.1461486816406,281.0419616699219,293.4527282714844,291.16943359375,1.0,0.300855427980423,0.8434072732925415,0.8434072732925415,1.0,1.0,-1.217539668083191,0.5192732214927673,0.6982664465904236,0.2408556789159774,0.0,0.0,0.5383388996124268,78.93582153320312,82.0,-3.20487904548645,-12414.4580078125,265.9364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.774169921875,308.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.8203125,18000.0,0.0,0.0,0.2788331508636474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171380639076233,0.517143726348877,-5.704298473574454e-06,0.0,0.0002829801815096,0.0,0.0,31.76314353942871,0.0,0.0,0.0,0.3755343854427337,4.0,0.0,1.0
386280,293.1734924316406,297.1499938964844,293.1499938964844,0.0450438857078552,-1310.9188232421875,304.1514587402344,0.5508272647857666,0.0898893401026725,0.083527885377407,293.7181396484375,297.1499938964844,293.1499938964844,0.0072403578087687,-528.349853515625,299.9275207519531,0.4315546154975891,0.050000000745058,0.0501096844673156,293.2140197753906,297.1499938964844,293.1499938964844,0.2721912264823913,-3959.372314453125,304.156982421875,0.8764637112617493,0.3581776022911072,0.2521719336509704,293.2151184082031,297.1499938964844,293.1499938964844,0.3232449293136596,-6139.22216796875,304.15728759765625,0.9193208813667296,0.41087606549263,0.3909972310066223,293.29443359375,297.1499938964844,293.1499938964844,0.0087270392104983,-2847.33203125,301.0865173339844,0.4315546154975891,0.050000000745058,0.2376987785100937,291.1696472167969,291.1499938964844,264.3472595214844,263.1461486816406,281.0419616699219,293.4527282714844,291.16943359375,1.0,0.300855427980423,0.8434072732925415,0.8434072732925415,1.0,1.0,-1.217539668083191,0.5192732214927673,0.6982664465904236,0.2408556789159774,0.0,0.0,0.5383388996124268,78.93582153320312,82.0,-3.20487904548645,-12414.4580078125,265.9364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.774169921875,308.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.8203125,18000.0,0.0,0.0,0.2788331508636474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171380639076233,0.517143726348877,-5.704298473574454e-06,0.0,0.0002829801815096,0.0,0.0,31.76314353942871,0.0,0.0,0.0,0.3755343854427337,4.0,0.0,1.0
386340,293.1725158691406,297.1499938964844,293.1499938964844,0.0448146276175975,-1307.19970703125,304.1513366699219,0.5452218055725098,0.0894951820373535,0.0832800194621086,293.7310485839844,297.1499938964844,293.1499938964844,0.0070010367780923,-515.5222778320312,299.6944580078125,0.4273942708969116,0.050000000745058,0.0502284131944179,293.21405029296875,297.1499938964844,293.1499938964844,0.2708100080490112,-3943.505126953125,304.1569519042969,0.8688761591911316,0.3565497994422912,0.2511270344257355,293.21539306640625,297.1499938964844,293.1499938964844,0.3217500150203705,-6116.8359375,304.1573486328125,0.9104868769645692,0.4091722071170807,0.389515608549118,293.2958679199219,297.1499938964844,293.1499938964844,0.0086807701736688,-2838.906982421875,301.0321044921875,0.4273942708969116,0.050000000745058,0.2382619529962539,291.1678771972656,291.1499938964844,264.40679931640625,263.19842529296875,281.0828552246094,293.45770263671875,291.1676940917969,1.0,0.303944319486618,0.8430083394050598,0.8430083394050598,1.0,1.0,-1.2150282859802246,0.5176708102226257,0.6973575353622437,0.2414693236351013,0.0,0.0,0.5360800623893738,81.93667602539062,85.0,-2.489709854125977,-12337.7705078125,271.1701965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,307.9945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.150390625,18000.0,0.0,0.0,0.2767152786254883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5129916071891785,0.5129973292350769,-5.677749413735e-06,0.0,0.0002808308345265,0.0,0.0,31.3054141998291,0.0,0.0,0.0,0.3740899562835693,4.0,0.0,1.0
386400,293.1725158691406,297.1499938964844,293.1499938964844,0.0448146276175975,-1307.19970703125,304.1513366699219,0.5452218055725098,0.0894951820373535,0.0832800194621086,293.7310485839844,297.1499938964844,293.1499938964844,0.0070010367780923,-515.5222778320312,299.6944580078125,0.4273942708969116,0.050000000745058,0.0502284131944179,293.21405029296875,297.1499938964844,293.1499938964844,0.2708100080490112,-3943.505126953125,304.1569519042969,0.8688761591911316,0.3565497994422912,0.2511270344257355,293.21539306640625,297.1499938964844,293.1499938964844,0.3217500150203705,-6116.8359375,304.1573486328125,0.9104868769645692,0.4091722071170807,0.389515608549118,293.2958679199219,297.1499938964844,293.1499938964844,0.0086807701736688,-2838.906982421875,301.0321044921875,0.4273942708969116,0.050000000745058,0.2382619529962539,291.1678771972656,291.1499938964844,264.40679931640625,263.19842529296875,281.0828552246094,293.45770263671875,291.1676940917969,1.0,0.303944319486618,0.8430083394050598,0.8430083394050598,1.0,1.0,-1.2150282859802246,0.5176708102226257,0.6973575353622437,0.2414693236351013,0.0,0.0,0.5360800623893738,81.93667602539062,85.0,-2.489709854125977,-12337.7705078125,271.1701965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,307.9945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.150390625,18000.0,0.0,0.0,0.2767152786254883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5129916071891785,0.5129973292350769,-5.677749413735e-06,0.0,0.0002808308345265,0.0,0.0,31.3054141998291,0.0,0.0,0.0,0.3740899562835693,4.0,0.0,1.0
386460,293.1714782714844,297.1499938964844,293.1499938964844,0.0446075983345508,-1303.8389892578125,304.1512451171875,0.5399648547172546,0.0891306698322296,0.0830583795905113,293.7437744140625,297.1499938964844,293.1499938964844,0.0067638778127729,-502.3659362792969,299.4574890136719,0.4235850870609283,0.050000000745058,0.0503470189869403,293.2140197753906,297.1499938964844,293.1499938964844,0.2694250345230102,-3927.56640625,304.1569519042969,0.8617109656333923,0.3549303114414215,0.2500875294208526,293.21563720703125,297.1499938964844,293.1499938964844,0.3202365934848785,-6094.13818359375,304.15740966796875,0.902521789073944,0.4074643850326538,0.3880296945571899,293.2973022460937,297.1499938964844,293.1499938964844,0.0086336163803935,-2830.150146484375,300.9773254394531,0.4235850870609283,0.050000000745058,0.2388245910406112,291.1666259765625,291.1499938964844,264.46502685546875,263.24951171875,281.12384033203125,293.46240234375,291.16650390625,1.0,0.3069978952407837,0.8426201343536377,0.8426201343536377,1.0,1.0,-1.212549090385437,0.5160506963729858,0.6964983344078064,0.2421851754188537,0.0,0.0,0.5339559316635132,84.93739318847656,88.0,-1.788625717163086,-12262.1328125,276.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059326171875,307.9500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.611328125,18000.0,0.0,0.0,0.274786502122879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5091530680656433,0.509158730506897,-5.653575044561876e-06,0.0,0.0002788733690977,0.0,0.0,30.887025833129883,0.0,0.0,0.0,0.3727605640888214,4.0,0.0,1.0
386520,293.1714782714844,297.1499938964844,293.1499938964844,0.0446075983345508,-1303.8389892578125,304.1512451171875,0.5399648547172546,0.0891306698322296,0.0830583795905113,293.7437744140625,297.1499938964844,293.1499938964844,0.0067638778127729,-502.3659362792969,299.4574890136719,0.4235850870609283,0.050000000745058,0.0503470189869403,293.2140197753906,297.1499938964844,293.1499938964844,0.2694250345230102,-3927.56640625,304.1569519042969,0.8617109656333923,0.3549303114414215,0.2500875294208526,293.21563720703125,297.1499938964844,293.1499938964844,0.3202365934848785,-6094.13818359375,304.15740966796875,0.902521789073944,0.4074643850326538,0.3880296945571899,293.2973022460937,297.1499938964844,293.1499938964844,0.0086336163803935,-2830.150146484375,300.9773254394531,0.4235850870609283,0.050000000745058,0.2388245910406112,291.1666259765625,291.1499938964844,264.46502685546875,263.24951171875,281.12384033203125,293.46240234375,291.16650390625,1.0,0.3069978952407837,0.8426201343536377,0.8426201343536377,1.0,1.0,-1.212549090385437,0.5160506963729858,0.6964983344078064,0.2421851754188537,0.0,0.0,0.5339559316635132,84.93739318847656,88.0,-1.788625717163086,-12262.1328125,276.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7059326171875,307.9500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.611328125,18000.0,0.0,0.0,0.274786502122879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5091530680656433,0.509158730506897,-5.653575044561876e-06,0.0,0.0002788733690977,0.0,0.0,30.887025833129883,0.0,0.0,0.0,0.3727605640888214,4.0,0.0,1.0
386580,293.17047119140625,297.1499938964844,293.1499938964844,0.0444231405854225,-1300.842529296875,304.151123046875,0.5350441336631775,0.0887953490018844,0.0828630030155181,293.7562561035156,297.1499938964844,293.1499938964844,0.0065288585610687,-488.8873901367188,299.21685791015625,0.4200845062732696,0.050000000745058,0.0504655390977859,293.2139587402344,297.1499938964844,293.1499938964844,0.2680383324623108,-3911.58203125,304.1569519042969,0.8549417853355408,0.3533201813697815,0.24905426800251,293.21588134765625,297.1499938964844,293.1499938964844,0.318707138299942,-6071.16748046875,304.1575012207031,0.8951919078826904,0.4057536721229553,0.3865407407283783,293.2987365722656,297.1499938964844,293.1499938964844,0.0085856523364782,-2821.078125,300.92218017578125,0.4200845062732696,0.050000000745058,0.2393867820501327,291.16583251953125,291.1499938964844,264.5220031738281,263.29949951171875,281.16473388671875,293.46685791015625,291.165771484375,1.0,0.310017853975296,0.8422319293022156,0.8422319293022156,1.0,1.0,-1.2101044654846191,0.5144211649894714,0.6956833004951477,0.2429800033569336,0.0,0.0,0.5319023132324219,87.93807983398438,91.0,-1.1317706108093262,-12187.662109375,281.6073608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673583984375,307.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.037109375,18000.0,0.0,0.0,0.2730297446250915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054994821548462,0.5055051445960999,-5.6309431784029584e-06,0.0,0.0002770904975477,0.0,0.0,30.49361228942871,0.0,0.0,0.0,0.3715024590492248,4.0,0.0,1.0
386640,293.17047119140625,297.1499938964844,293.1499938964844,0.0444231405854225,-1300.842529296875,304.151123046875,0.5350441336631775,0.0887953490018844,0.0828630030155181,293.7562561035156,297.1499938964844,293.1499938964844,0.0065288585610687,-488.8873901367188,299.21685791015625,0.4200845062732696,0.050000000745058,0.0504655390977859,293.2139587402344,297.1499938964844,293.1499938964844,0.2680383324623108,-3911.58203125,304.1569519042969,0.8549417853355408,0.3533201813697815,0.24905426800251,293.21588134765625,297.1499938964844,293.1499938964844,0.318707138299942,-6071.16748046875,304.1575012207031,0.8951919078826904,0.4057536721229553,0.3865407407283783,293.2987365722656,297.1499938964844,293.1499938964844,0.0085856523364782,-2821.078125,300.92218017578125,0.4200845062732696,0.050000000745058,0.2393867820501327,291.16583251953125,291.1499938964844,264.5220031738281,263.29949951171875,281.16473388671875,293.46685791015625,291.165771484375,1.0,0.310017853975296,0.8422319293022156,0.8422319293022156,1.0,1.0,-1.2101044654846191,0.5144211649894714,0.6956833004951477,0.2429800033569336,0.0,0.0,0.5319023132324219,87.93807983398438,91.0,-1.1317706108093262,-12187.662109375,281.6073608398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6673583984375,307.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.037109375,18000.0,0.0,0.0,0.2730297446250915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054994821548462,0.5055051445960999,-5.6309431784029584e-06,0.0,0.0002770904975477,0.0,0.0,30.49361228942871,0.0,0.0,0.0,0.3715024590492248,4.0,0.0,1.0
386700,293.1699523925781,297.1499938964844,293.1499938964844,0.0443391390144825,-1299.4774169921875,304.1510925292969,0.5327050089836121,0.088638000190258,0.0827746242284774,293.762451171875,297.1499938964844,293.1499938964844,0.0064121512696146,-482.0307922363281,299.09521484375,0.418438047170639,0.050000000745058,0.0505247451364994,293.21295166015625,297.1499938964844,293.1499938964844,0.267385333776474,-3904.0703125,304.1568603515625,0.8517334461212158,0.3527068197727203,0.2485724836587906,293.21600341796875,297.1499938964844,293.1499938964844,0.317937970161438,-6059.60546875,304.15753173828125,0.8916405439376831,0.4048974514007568,0.3857953250408172,293.2994079589844,297.1499938964844,293.1499938964844,0.0085614249110221,-2816.43994140625,300.8945007324219,0.418438047170639,0.050000000745058,0.2396676391363144,291.16558837890625,291.1499938964844,264.5500183105469,263.32403564453125,281.1844787597656,293.4681396484375,291.16552734375,1.0,0.3115212619304657,0.8420377969741821,0.8420377969741821,1.0,1.0,-1.2089335918426514,0.5136246085166931,0.6953089833259583,0.2434039711952209,0.0,0.0,0.5308881998062134,89.438232421875,91.0,-0.9584754109382628,-12151.376953125,284.2262268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6480407714844,307.882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.541015625,18000.0,0.0,0.0,0.2722085118293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5037108063697815,0.5037164092063904,-5.619992862193612e-06,0.0,0.0002762570220511,0.0,0.0,30.30267906188965,0.0,0.0,0.0,0.3708891570568084,4.0,0.0,1.0
386760,293.16943359375,297.1499938964844,293.1499938964844,0.0442638508975505,-1298.2628173828125,304.1510314941406,0.5304524302482605,0.0884872451424598,0.082691989839077,293.7685546875,297.1499938964844,293.1499938964844,0.0062960865907371,-475.1163635253906,298.97247314453125,0.4168615341186523,0.050000000745058,0.0505836457014083,293.2074890136719,297.1499938964844,293.1499938964844,0.267249047756195,-3902.78076171875,304.1558532714844,0.8490654826164246,0.3529787063598633,0.2484939992427826,293.2160949707031,297.1499938964844,293.1499938964844,0.3171843886375427,-6048.2958984375,304.15753173828125,0.888176679611206,0.404040664434433,0.3850489556789398,293.3000793457031,297.1499938964844,293.1499938964844,0.0085374796763062,-2811.899169921875,300.86669921875,0.4168615341186523,0.050000000745058,0.239947035908699,291.16485595703125,291.1499938964844,264.57769775390625,263.34832763671875,281.20050048828125,293.46405029296875,291.1645202636719,1.0,0.3130690157413482,0.841850221157074,0.841850221157074,1.0,1.0,-1.2082499265670776,0.5130585432052612,0.6951914429664612,0.2439212501049041,0.0,0.0,0.5299683809280396,90.9370574951172,79.0,-2.4175522327423096,-12119.5166015625,287.03350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62872314453125,307.8586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.408203125,18000.0,0.0,0.0,0.2714253962039947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019833445549011,0.50198894739151,-5.6093103921739385e-06,0.0,0.0002754622837528,0.0,0.0,30.118471145629883,0.0,0.0,0.0,0.3702986538410187,4.0,0.0,1.0
386820,293.1676025390625,297.1499938964844,293.1499938964844,0.0436802469193935,-1288.687255859375,304.1516418457031,0.546274721622467,0.0883602276444435,0.0820821374654769,293.7802124023437,297.1499938964844,293.1499938964844,0.0059877336025238,-455.8177490234375,298.7262268066406,0.431062638759613,0.050000000745058,0.0501232035458087,293.1884765625,297.1499938964844,293.1499938964844,0.2683070003986358,-3915.951416015625,304.1520690917969,0.8724774718284607,0.3553645610809326,0.2494184821844101,293.2157592773437,297.1499938964844,293.1499938964844,0.3151198029518127,-6016.85302734375,304.158447265625,0.9112890958786012,0.4024322628974914,0.3830390870571136,293.3005676269531,297.1499938964844,293.1499938964844,0.0083650760352611,-2771.04638671875,300.8135986328125,0.431062638759613,0.050000000745058,0.2377628982067108,291.1652526855469,291.1499938964844,264.6321716308594,263.3960876464844,281.23175048828125,293.4474182128906,291.16558837890625,1.0,0.2985007166862488,0.8414750695228577,0.8414750695228577,1.0,1.0,-1.2030428647994995,0.5100993514060974,0.6929435133934021,0.2442574203014373,0.0,0.0,0.5280161499977112,79.24323272705078,67.0,1.7606115341186523,-12040.4736328125,261.0014038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5923156738281,307.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.615234375,18000.0,0.0,0.0,0.2699492275714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988450109958648,0.4988506138324737,-5.590296041191323e-06,0.0,0.0002739641349762,0.0,0.0,29.787277221679688,0.0,0.0,0.0,0.369217187166214,4.0,0.0,1.0
386880,293.1676025390625,297.1499938964844,293.1499938964844,0.0436802469193935,-1288.687255859375,304.1516418457031,0.546274721622467,0.0883602276444435,0.0820821374654769,293.7802124023437,297.1499938964844,293.1499938964844,0.0059877336025238,-455.8177490234375,298.7262268066406,0.431062638759613,0.050000000745058,0.0501232035458087,293.1884765625,297.1499938964844,293.1499938964844,0.2683070003986358,-3915.951416015625,304.1520690917969,0.8724774718284607,0.3553645610809326,0.2494184821844101,293.2157592773437,297.1499938964844,293.1499938964844,0.3151198029518127,-6016.85302734375,304.158447265625,0.9112890958786012,0.4024322628974914,0.3830390870571136,293.3005676269531,297.1499938964844,293.1499938964844,0.0083650760352611,-2771.04638671875,300.8135986328125,0.431062638759613,0.050000000745058,0.2377628982067108,291.1652526855469,291.1499938964844,264.6321716308594,263.3960876464844,281.23175048828125,293.4474182128906,291.16558837890625,1.0,0.2985007166862488,0.8414750695228577,0.8414750695228577,1.0,1.0,-1.2030428647994995,0.5100993514060974,0.6929435133934021,0.2442574203014373,0.0,0.0,0.5280161499977112,79.24323272705078,67.0,1.7606115341186523,-12040.4736328125,261.0014038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5923156738281,307.82373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.615234375,18000.0,0.0,0.0,0.2699492275714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988450109958648,0.4988506138324737,-5.590296041191323e-06,0.0,0.0002739641349762,0.0,0.0,29.787277221679688,0.0,0.0,0.0,0.369217187166214,4.0,0.0,1.0
386940,293.1650390625,297.1499938964844,293.1499938964844,0.0432743988931179,-1282.057861328125,304.1517639160156,0.5672394633293152,0.0884342789649963,0.0816628560423851,293.7910461425781,297.1499938964844,293.1499938964844,0.0056904111988842,-436.614013671875,298.4784240722656,0.451677918434143,0.050000000745058,0.0496517159044742,293.1667785644531,297.1499938964844,293.1499938964844,0.2706668674945831,-3944.334228515625,304.1474609375,0.9039604663848876,0.3587875962257385,0.2513262629508972,293.2148132324219,297.1499938964844,293.1499938964844,0.3131599128246307,-5987.15966796875,304.1589050292969,0.9438318014144896,0.4009568095207214,0.3811528086662292,293.29998779296875,297.1499938964844,293.1499938964844,0.0081974752247333,-2730.615478515625,300.763427734375,0.451677918434143,0.050000000745058,0.235526368021965,291.16607666015625,291.1499938964844,264.6854248046875,263.4427490234375,281.26092529296875,293.4314270019531,291.1659545898437,1.0,0.2843689322471618,0.8410999178886414,0.8410999178886414,1.0,1.0,-1.199314832687378,0.5078637003898621,0.6914510726928711,0.2448023557662964,0.0,0.0,0.5257670283317566,67.28754425048828,55.0,0.2147729992866516,-11964.5380859375,235.18576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5621337890625,307.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.181640625,18000.0,0.0,0.0,0.2685443460941314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948703646659851,0.4948759377002716,-5.567443622567225e-06,0.0,0.000272538367426,0.0,0.0,29.376426696777344,0.0,0.0,0.0,0.3678892254829407,4.0,0.0,1.0
387000,293.1650390625,297.1499938964844,293.1499938964844,0.0432743988931179,-1282.057861328125,304.1517639160156,0.5672394633293152,0.0884342789649963,0.0816628560423851,293.7910461425781,297.1499938964844,293.1499938964844,0.0056904111988842,-436.614013671875,298.4784240722656,0.451677918434143,0.050000000745058,0.0496517159044742,293.1667785644531,297.1499938964844,293.1499938964844,0.2706668674945831,-3944.334228515625,304.1474609375,0.9039604663848876,0.3587875962257385,0.2513262629508972,293.2148132324219,297.1499938964844,293.1499938964844,0.3131599128246307,-5987.15966796875,304.1589050292969,0.9438318014144896,0.4009568095207214,0.3811528086662292,293.29998779296875,297.1499938964844,293.1499938964844,0.0081974752247333,-2730.615478515625,300.763427734375,0.451677918434143,0.050000000745058,0.235526368021965,291.16607666015625,291.1499938964844,264.6854248046875,263.4427490234375,281.26092529296875,293.4314270019531,291.1659545898437,1.0,0.2843689322471618,0.8410999178886414,0.8410999178886414,1.0,1.0,-1.199314832687378,0.5078637003898621,0.6914510726928711,0.2448023557662964,0.0,0.0,0.5257670283317566,67.28754425048828,55.0,0.2147729992866516,-11964.5380859375,235.18576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5621337890625,307.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.181640625,18000.0,0.0,0.0,0.2685443460941314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948703646659851,0.4948759377002716,-5.567443622567225e-06,0.0,0.000272538367426,0.0,0.0,29.376426696777344,0.0,0.0,0.0,0.3678892254829407,4.0,0.0,1.0
387060,293.16217041015625,297.1499938964844,293.1499938964844,0.0429919362068176,-1277.4710693359375,304.1516418457031,0.5938881039619446,0.088634006679058,0.0813674181699752,293.80108642578125,297.1499938964844,293.1499938964844,0.0054031470790505,-417.5296936035156,298.22833251953125,0.47803795337677,0.050000000745058,0.0491791181266307,293.14581298828125,297.1499938964844,293.1499938964844,0.2735607326030731,-3978.655517578125,304.1435241699219,0.9490786790847778,0.3626124858856201,0.2535770535469055,293.2135314941406,297.1499938964844,293.1499938964844,0.3113166093826294,-5959.3271484375,304.15899658203125,0.9812723994255066,0.3995724618434906,0.3793588876724243,293.298583984375,297.1499938964844,293.1499938964844,0.0080365724861621,-2691.261962890625,300.7152709960937,0.47803795337677,0.050000000745058,0.2332845628261566,291.1654357910156,291.1499938964844,264.7374572753906,263.4883728027344,281.2904052734375,293.419677734375,291.1653747558594,1.0,0.2692160308361053,0.8407565355300903,0.8407565355300903,1.0,1.0,-1.1962504386901855,0.5059776306152344,0.690272867679596,0.2453770786523819,0.0,0.0,0.5237583518028259,55.31008529663086,43.0,-0.397809624671936,-11897.6357421875,209.7073669433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,307.7497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.544921875,18000.0,0.0,0.0,0.2672010362148285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913483560085296,0.4913539290428161,-5.5460659496020526e-06,0.0,0.0002711750857997,0.0,0.0,29.010143280029297,0.0,0.0,0.0,0.3666905760765075,4.0,0.0,1.0
387120,293.16217041015625,297.1499938964844,293.1499938964844,0.0429919362068176,-1277.4710693359375,304.1516418457031,0.5938881039619446,0.088634006679058,0.0813674181699752,293.80108642578125,297.1499938964844,293.1499938964844,0.0054031470790505,-417.5296936035156,298.22833251953125,0.47803795337677,0.050000000745058,0.0491791181266307,293.14581298828125,297.1499938964844,293.1499938964844,0.2735607326030731,-3978.655517578125,304.1435241699219,0.9490786790847778,0.3626124858856201,0.2535770535469055,293.2135314941406,297.1499938964844,293.1499938964844,0.3113166093826294,-5959.3271484375,304.15899658203125,0.9812723994255066,0.3995724618434906,0.3793588876724243,293.298583984375,297.1499938964844,293.1499938964844,0.0080365724861621,-2691.261962890625,300.7152709960937,0.47803795337677,0.050000000745058,0.2332845628261566,291.1654357910156,291.1499938964844,264.7374572753906,263.4883728027344,281.2904052734375,293.419677734375,291.1653747558594,1.0,0.2692160308361053,0.8407565355300903,0.8407565355300903,1.0,1.0,-1.1962504386901855,0.5059776306152344,0.690272867679596,0.2453770786523819,0.0,0.0,0.5237583518028259,55.31008529663086,43.0,-0.397809624671936,-11897.6357421875,209.7073669433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,307.7497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.544921875,18000.0,0.0,0.0,0.2672010362148285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913483560085296,0.4913539290428161,-5.5460659496020526e-06,0.0,0.0002711750857997,0.0,0.0,29.010143280029297,0.0,0.0,0.0,0.3666905760765075,4.0,0.0,1.0
387180,293.1589050292969,297.1499938964844,293.1499938964844,0.0427565835416317,-1273.447998046875,304.1514892578125,0.6251761317253113,0.0889893993735313,0.0812102109193801,293.8101501464844,297.1499938964844,293.1499938964844,0.0051301741041243,-398.6634521484375,297.9834899902344,0.50315260887146,0.050000000745058,0.0487265661358833,293.1202392578125,297.1499938964844,293.1499938964844,0.276762306690216,-4016.042724609375,304.1403503417969,0.9972658157348632,0.3678639829158783,0.2563328146934509,293.2005310058594,297.1499938964844,293.1499938964844,0.2842541337013244,-5528.85595703125,304.2049865722656,0.9990000128746032,0.4005045294761657,0.3510791957378387,293.2962646484375,297.1499938964844,293.1499938964844,0.0078826397657394,-2651.526611328125,300.6734924316406,0.50315260887146,0.050000000745058,0.2311378419399261,291.1776123046875,291.1499938964844,264.7882995605469,263.532958984375,281.33642578125,293.3857421875,291.1858215332031,1.0,0.2492360174655914,0.8404131531715393,0.8404131531715393,1.0,1.0,-1.1623420715332031,0.4896892309188843,0.6726529002189636,0.2396589964628219,0.0,0.0,0.5198989510536194,43.42725372314453,46.0,46.33594512939453,-11673.1875,174.9813995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5264892578125,307.7977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.033203125,18000.0,0.0,0.0,0.2657961249351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873173534870147,0.4873228967189789,-5.525091182789765e-06,0.0,0.0002697492891456,0.0,0.0,28.60965347290039,0.0,0.0,0.0,0.3653100728988647,4.0,0.0,1.0
387240,293.1589050292969,297.1499938964844,293.1499938964844,0.0427565835416317,-1273.447998046875,304.1514892578125,0.6251761317253113,0.0889893993735313,0.0812102109193801,293.8101501464844,297.1499938964844,293.1499938964844,0.0051301741041243,-398.6634521484375,297.9834899902344,0.50315260887146,0.050000000745058,0.0487265661358833,293.1202392578125,297.1499938964844,293.1499938964844,0.276762306690216,-4016.042724609375,304.1403503417969,0.9972658157348632,0.3678639829158783,0.2563328146934509,293.2005310058594,297.1499938964844,293.1499938964844,0.2842541337013244,-5528.85595703125,304.2049865722656,0.9990000128746032,0.4005045294761657,0.3510791957378387,293.2962646484375,297.1499938964844,293.1499938964844,0.0078826397657394,-2651.526611328125,300.6734924316406,0.50315260887146,0.050000000745058,0.2311378419399261,291.1776123046875,291.1499938964844,264.7882995605469,263.532958984375,281.33642578125,293.3857421875,291.1858215332031,1.0,0.2492360174655914,0.8404131531715393,0.8404131531715393,1.0,1.0,-1.1623420715332031,0.4896892309188843,0.6726529002189636,0.2396589964628219,0.0,0.0,0.5198989510536194,43.42725372314453,46.0,46.33594512939453,-11673.1875,174.9813995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5264892578125,307.7977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.033203125,18000.0,0.0,0.0,0.2657961249351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873173534870147,0.4873228967189789,-5.525091182789765e-06,0.0,0.0002697492891456,0.0,0.0,28.60965347290039,0.0,0.0,0.0,0.3653100728988647,4.0,0.0,1.0
387300,293.1577453613281,297.1499938964844,293.1499938964844,0.0427568815648555,-1273.06396484375,304.1512145996094,0.6226969957351685,0.0891041234135627,0.0813984721899032,293.8148803710937,297.1499938964844,293.1499938964844,0.0050152973271906,-390.271484375,297.8742370605469,0.5005900263786316,0.050000000745058,0.0487659983336925,293.1061096191406,297.1499938964844,293.1499938964844,0.2791058421134949,-4043.18505859375,304.1378479003906,0.9959489703178406,0.3710218966007232,0.2587859332561493,293.18487548828125,297.1499938964844,293.1499938964844,0.2877541184425354,-5589.19775390625,304.18853759765625,0.9990000128746032,0.4029532670974731,0.3563596904277801,293.2950134277344,297.1499938964844,293.1499938964844,0.007846045307815,-2640.112060546875,300.66131591796875,0.5005900263786316,0.050000000745058,0.2313249111175537,291.2140197753906,291.1499938964844,264.81329345703125,263.55487060546875,281.3271484375,293.3583679199219,291.214599609375,1.0,0.2537716925144195,0.8402414321899414,0.8402414321899414,1.0,1.0,-1.1720764636993408,0.4941571652889251,0.6779192686080933,0.2417989522218704,0.0,0.0,0.5118106007575989,44.55757141113281,46.0,35.20654296875,-11649.763671875,180.2192840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54510498046875,307.72906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.783203125,18000.0,0.0,0.0,0.2648380100727081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4780604541301727,0.478065937757492,-5.491660431289347e-06,0.0,0.0002687769301701,0.0,0.0,27.766132354736328,0.0,0.0,0.0,0.3624009191989898,4.0,0.0,1.0
387360,293.15673828125,297.1499938964844,293.1499938964844,0.0430423244833946,-1278.1368408203125,304.1504821777344,0.6194920539855957,0.0892005488276481,0.0815394222736358,293.8194885253906,297.1499938964844,293.1499938964844,0.0049151610583066,-383.7395935058594,297.7347412109375,0.4975684285163879,0.050000000745058,0.0488147996366024,293.0999755859375,297.1499938964844,293.1499938964844,0.2820526659488678,-4078.058837890625,304.1347045898437,0.9930983781814576,0.3727917075157165,0.260478138923645,293.1802978515625,297.1499938964844,293.1499938964844,0.2941899299621582,-5695.1318359375,304.1698303222656,0.9990000128746032,0.4034161865711212,0.3628000915050506,293.2937927246094,297.1499938964844,293.1499938964844,0.0078395009040832,-2641.8662109375,300.6326904296875,0.4975684285163879,0.050000000745058,0.2315564006567001,291.1889343261719,291.1499938964844,264.8380126953125,263.5765380859375,281.3290405273437,293.3556823730469,291.1799011230469,1.0,0.2568081617355346,0.8401272892951965,0.8401272892951965,1.0,1.0,-1.1823440790176392,0.4987848997116089,0.683559238910675,0.2443341314792633,0.0,0.0,0.5114534497261047,45.94231796264648,49.0,-33.88848876953125,-11632.7451171875,186.2057342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624389648437,307.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.240234375,18000.0,0.0,0.0,0.2638567388057709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702291488647461,0.4702345728874206,-5.442203473648988e-06,0.0,0.0002677810552995,0.0,0.0,26.973621368408203,0.0,0.0,0.0,0.3600080907344818,4.0,0.0,1.0
387420,293.15509033203125,297.1499938964844,293.1499938964844,0.0435689873993396,-1287.4425048828125,304.14947509765625,0.6126910448074341,0.0893692076206207,0.0818002820014953,293.8284606933594,297.1499938964844,293.1499938964844,0.0047252387739717,-371.073974609375,297.44927978515625,0.49154132604599,0.050000000745058,0.0489197149872779,293.0960388183594,297.1499938964844,293.1499938964844,0.2859119772911072,-4122.95556640625,304.1335754394531,0.9852290153503418,0.3748683035373688,0.2622793316841125,293.1905517578125,297.1499938964844,293.1499938964844,0.308042973279953,-5917.8203125,304.1405334472656,0.9990000128746032,0.40061154961586,0.3762718439102173,293.29217529296875,297.1499938964844,293.1499938964844,0.0078320521861314,-2646.111083984375,300.5717163085937,0.49154132604599,0.050000000745058,0.2320540696382522,291.1322937011719,291.1499938964844,264.88653564453125,263.619140625,281.35113525390625,293.3811340332031,291.13018798828125,1.0,0.2628833353519439,0.8398990035057068,0.8398990035057068,1.0,1.0,-1.2017135620117188,0.5075164437294006,0.6941971778869629,0.2491669952869415,0.0,0.0,0.5184480547904968,48.88481903076172,52.0,-45.587158203125,-11782.24609375,198.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507202148437,307.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17944.03125,18000.0,0.0,0.0,0.2623176276683807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777506589889526,0.4777560830116272,-5.448342562885955e-06,0.0,0.0002662190527189,0.0,0.0,27.55541038513184,0.0,0.0,0.0,0.3619321882724762,4.0,0.0,1.0
387480,293.15509033203125,297.1499938964844,293.1499938964844,0.0435689873993396,-1287.4425048828125,304.14947509765625,0.6126910448074341,0.0893692076206207,0.0818002820014953,293.8284606933594,297.1499938964844,293.1499938964844,0.0047252387739717,-371.073974609375,297.44927978515625,0.49154132604599,0.050000000745058,0.0489197149872779,293.0960388183594,297.1499938964844,293.1499938964844,0.2859119772911072,-4122.95556640625,304.1335754394531,0.9852290153503418,0.3748683035373688,0.2622793316841125,293.1905517578125,297.1499938964844,293.1499938964844,0.308042973279953,-5917.8203125,304.1405334472656,0.9990000128746032,0.40061154961586,0.3762718439102173,293.29217529296875,297.1499938964844,293.1499938964844,0.0078320521861314,-2646.111083984375,300.5717163085937,0.49154132604599,0.050000000745058,0.2320540696382522,291.1322937011719,291.1499938964844,264.88653564453125,263.619140625,281.35113525390625,293.3811340332031,291.13018798828125,1.0,0.2628833353519439,0.8398990035057068,0.8398990035057068,1.0,1.0,-1.2017135620117188,0.5075164437294006,0.6941971778869629,0.2491669952869415,0.0,0.0,0.5184480547904968,48.88481903076172,52.0,-45.587158203125,-11782.24609375,198.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507202148437,307.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17944.03125,18000.0,0.0,0.0,0.2623176276683807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777506589889526,0.4777560830116272,-5.448342562885955e-06,0.0,0.0002662190527189,0.0,0.0,27.55541038513184,0.0,0.0,0.0,0.3619321882724762,4.0,0.0,1.0
387540,293.15386962890625,297.1499938964844,293.1499938964844,0.0438155867159366,-1291.533935546875,304.1492614746094,0.6051307320594788,0.0894872173666954,0.0820300951600074,293.8376159667969,297.1499938964844,293.1499938964844,0.0045247040688991,-356.6940612792969,297.1847229003906,0.485329270362854,0.050000000745058,0.0490367114543914,293.0917053222656,297.1499938964844,293.1499938964844,0.2881655693054199,-4148.17236328125,304.1352844238281,0.9759158492088318,0.3770956993103027,0.2637482583522796,293.20556640625,297.1499938964844,293.1499938964844,0.3089392483234405,-5930.146484375,304.1431579589844,0.9910505414009094,0.3965131342411041,0.3768161535263061,293.29180908203125,297.1499938964844,293.1499938964844,0.0078006302937865,-2640.0888671875,300.5215148925781,0.485329270362854,0.050000000745058,0.2326090484857559,291.1256103515625,291.1499938964844,264.9339599609375,263.6607666015625,281.388427734375,293.4083557128906,291.1273803710937,1.0,0.2670842409133911,0.8396706581115723,0.8396706581115723,1.0,1.0,-1.2052216529846191,0.5088904500007629,0.696331262588501,0.2505921721458435,0.0,0.0,0.5226029753684998,51.91431427001953,55.0,-7.505110740661621,-11832.478515625,205.78965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4684143066406,307.64947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.650390625,18000.0,0.0,0.0,0.2616919875144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861949384212494,0.4862004518508911,-5.495865934790345e-06,0.0,0.0002655840944498,0.0,0.0,28.395660400390625,0.0,0.0,0.0,0.3646717071533203,4.0,0.0,1.0
387600,293.15386962890625,297.1499938964844,293.1499938964844,0.0438155867159366,-1291.533935546875,304.1492614746094,0.6051307320594788,0.0894872173666954,0.0820300951600074,293.8376159667969,297.1499938964844,293.1499938964844,0.0045247040688991,-356.6940612792969,297.1847229003906,0.485329270362854,0.050000000745058,0.0490367114543914,293.0917053222656,297.1499938964844,293.1499938964844,0.2881655693054199,-4148.17236328125,304.1352844238281,0.9759158492088318,0.3770956993103027,0.2637482583522796,293.20556640625,297.1499938964844,293.1499938964844,0.3089392483234405,-5930.146484375,304.1431579589844,0.9910505414009094,0.3965131342411041,0.3768161535263061,293.29180908203125,297.1499938964844,293.1499938964844,0.0078006302937865,-2640.0888671875,300.5215148925781,0.485329270362854,0.050000000745058,0.2326090484857559,291.1256103515625,291.1499938964844,264.9339599609375,263.6607666015625,281.388427734375,293.4083557128906,291.1273803710937,1.0,0.2670842409133911,0.8396706581115723,0.8396706581115723,1.0,1.0,-1.2052216529846191,0.5088904500007629,0.696331262588501,0.2505921721458435,0.0,0.0,0.5226029753684998,51.91431427001953,55.0,-7.505110740661621,-11832.478515625,205.78965759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4684143066406,307.64947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.650390625,18000.0,0.0,0.0,0.2616919875144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4861949384212494,0.4862004518508911,-5.495865934790345e-06,0.0,0.0002655840944498,0.0,0.0,28.395660400390625,0.0,0.0,0.0,0.3646717071533203,4.0,0.0,1.0
387660,293.1531982421875,297.1499938964844,293.1499938964844,0.0439165532588958,-1293.04052734375,304.1493225097656,0.5977460145950317,0.0895250886678695,0.0821934714913368,293.84722900390625,297.1499938964844,293.1499938964844,0.0043193097226321,-341.4916381835937,296.9255676269531,0.4792961478233337,0.050000000745058,0.049154482781887,293.08404541015625,297.1499938964844,293.1499938964844,0.290848970413208,-4178.40673828125,304.1356811523437,0.9674368500709534,0.3801254034042358,0.265884131193161,293.20977783203125,297.1499938964844,293.1499938964844,0.3065312504768371,-5891.15283203125,304.1492919921875,0.9795562624931335,0.3942416608333587,0.3744762241840362,293.2919616699219,297.1499938964844,293.1499938964844,0.0077590979635715,-2630.116455078125,300.4750366210937,0.4792961478233337,0.050000000745058,0.2331677079200744,291.1371459960937,291.1499938964844,264.9802551269531,263.70147705078125,281.4156188964844,293.414794921875,291.1372985839844,1.0,0.2710276246070862,0.8391176462173462,0.8391176462173462,1.0,1.0,-1.205983281135559,0.5090487003326416,0.6969345808029175,0.2511619627475738,0.0,0.0,0.5233402252197266,54.91825866699219,58.0,4.083127021789551,-11813.59375,212.20965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3750305175781,307.5951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.365234375,18000.0,0.0,0.0,0.2615408897399902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885946810245514,0.4886001944541931,-5.5190421335282736e-06,0.0,0.0002654307463672,0.0,0.0,28.67997932434082,0.0,0.0,0.0,0.3656146228313446,4.0,0.0,1.0
387720,293.1531982421875,297.1499938964844,293.1499938964844,0.0439165532588958,-1293.04052734375,304.1493225097656,0.5977460145950317,0.0895250886678695,0.0821934714913368,293.84722900390625,297.1499938964844,293.1499938964844,0.0043193097226321,-341.4916381835937,296.9255676269531,0.4792961478233337,0.050000000745058,0.049154482781887,293.08404541015625,297.1499938964844,293.1499938964844,0.290848970413208,-4178.40673828125,304.1356811523437,0.9674368500709534,0.3801254034042358,0.265884131193161,293.20977783203125,297.1499938964844,293.1499938964844,0.3065312504768371,-5891.15283203125,304.1492919921875,0.9795562624931335,0.3942416608333587,0.3744762241840362,293.2919616699219,297.1499938964844,293.1499938964844,0.0077590979635715,-2630.116455078125,300.4750366210937,0.4792961478233337,0.050000000745058,0.2331677079200744,291.1371459960937,291.1499938964844,264.9802551269531,263.70147705078125,281.4156188964844,293.414794921875,291.1372985839844,1.0,0.2710276246070862,0.8391176462173462,0.8391176462173462,1.0,1.0,-1.205983281135559,0.5090487003326416,0.6969345808029175,0.2511619627475738,0.0,0.0,0.5233402252197266,54.91825866699219,58.0,4.083127021789551,-11813.59375,212.20965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3750305175781,307.5951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.365234375,18000.0,0.0,0.0,0.2615408897399902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885946810245514,0.4886001944541931,-5.5190421335282736e-06,0.0,0.0002654307463672,0.0,0.0,28.67997932434082,0.0,0.0,0.0,0.3656146228313446,4.0,0.0,1.0
387780,293.15283203125,297.1499938964844,293.1499938964844,0.0440219156444072,-1294.742919921875,304.1493835449219,0.5906434655189514,0.0895177125930786,0.0823068842291832,293.85723876953125,297.1499938964844,293.1499938964844,0.0041133188642561,-326.12646484375,296.6563415527344,0.4731919765472412,0.050000000745058,0.0492718070745468,293.0780334472656,297.1499938964844,293.1499938964844,0.2937808334827423,-4211.6220703125,304.13555908203125,0.9592657685279846,0.3830198645591736,0.2680176198482513,293.2109069824219,297.1499938964844,293.1499938964844,0.30499467253685,-5866.77490234375,304.15203857421875,0.968185007572174,0.3924942016601562,0.3728738129138946,293.2923278808594,297.1499938964844,293.1499938964844,0.0077215228229761,-2621.962890625,300.4250183105469,0.4731919765472412,0.050000000745058,0.2337242364883422,291.1380615234375,291.1499938964844,265.02545166015625,263.74127197265625,281.43829345703125,293.4176025390625,291.1382751464844,1.0,0.2749809026718139,0.8385646939277649,0.8385646939277649,1.0,1.0,-1.2075657844543457,0.5096367597579956,0.6979289650917053,0.2517668306827545,0.0,0.0,0.5248795747756958,57.91900253295898,61.0,2.934107542037964,-11803.341796875,218.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28863525390625,307.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.302734375,18000.0,0.0,0.0,0.2616815865039825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910779297351837,0.4910834729671478,-5.533341209229548e-06,0.0,0.0002655735297594,0.0,0.0,28.93279266357422,0.0,0.0,0.0,0.366456925868988,4.0,0.0,1.0
387840,293.15283203125,297.1499938964844,293.1499938964844,0.0440219156444072,-1294.742919921875,304.1493835449219,0.5906434655189514,0.0895177125930786,0.0823068842291832,293.85723876953125,297.1499938964844,293.1499938964844,0.0041133188642561,-326.12646484375,296.6563415527344,0.4731919765472412,0.050000000745058,0.0492718070745468,293.0780334472656,297.1499938964844,293.1499938964844,0.2937808334827423,-4211.6220703125,304.13555908203125,0.9592657685279846,0.3830198645591736,0.2680176198482513,293.2109069824219,297.1499938964844,293.1499938964844,0.30499467253685,-5866.77490234375,304.15203857421875,0.968185007572174,0.3924942016601562,0.3728738129138946,293.2923278808594,297.1499938964844,293.1499938964844,0.0077215228229761,-2621.962890625,300.4250183105469,0.4731919765472412,0.050000000745058,0.2337242364883422,291.1380615234375,291.1499938964844,265.02545166015625,263.74127197265625,281.43829345703125,293.4176025390625,291.1382751464844,1.0,0.2749809026718139,0.8385646939277649,0.8385646939277649,1.0,1.0,-1.2075657844543457,0.5096367597579956,0.6979289650917053,0.2517668306827545,0.0,0.0,0.5248795747756958,57.91900253295898,61.0,2.934107542037964,-11803.341796875,218.9154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28863525390625,307.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.302734375,18000.0,0.0,0.0,0.2616815865039825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910779297351837,0.4910834729671478,-5.533341209229548e-06,0.0,0.0002655735297594,0.0,0.0,28.93279266357422,0.0,0.0,0.0,0.366456925868988,4.0,0.0,1.0
387900,293.1527404785156,297.1499938964844,293.1499938964844,0.044060181826353,-1295.3514404296875,304.1494140625,0.5871946215629578,0.0895008519291877,0.0823513641953468,293.8623962402344,297.1499938964844,293.1499938964844,0.0040100212208926,-318.3282470703125,296.5202941894531,0.4700100123882293,0.050000000745058,0.0493305213749408,293.0757751464844,297.1499938964844,293.1499938964844,0.2951610684394836,-4227.181640625,304.1356811523437,0.9552209973335266,0.3843786716461181,0.2690252363681793,293.2111511230469,297.1499938964844,293.1499938964844,0.3042686581611633,-5855.3818359375,304.1529846191406,0.9624632596969604,0.3916749656200409,0.3721506595611572,293.2925720214844,297.1499938964844,293.1499938964844,0.0077023394405841,-2617.716796875,300.39996337890625,0.4700100123882293,0.050000000745058,0.2340027540922165,291.1390686035156,291.1499938964844,265.04766845703125,263.7608337402344,281.44903564453125,293.4190368652344,291.1392517089844,1.0,0.2769345939159393,0.8382881879806519,0.8382881879806519,1.0,1.0,-1.2083654403686523,0.509951651096344,0.6984138488769531,0.2520224750041961,0.0,0.0,0.5255066752433777,59.41957473754883,61.0,2.9222352504730225,-11798.91015625,222.2781219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484436035156,307.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.62890625,18000.0,0.0,0.0,0.2618515193462372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922555685043335,0.4922611117362976,-5.540566235140432e-06,0.0,0.0002657460281625,0.0,0.0,29.05512237548828,0.0,0.0,0.0,0.3668559193611145,4.0,0.0,1.0
