time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1526794433594,297.1499938964844,293.1499938964844,0.0440922193229198,-1295.8597412109375,304.14947509765625,0.5838122963905334,0.0894756689667701,0.0823885947465896,293.8676147460937,297.1499938964844,293.1499938964844,0.0039064167067408,-310.4546813964844,296.3831787109375,0.4666930139064789,0.050000000745058,0.0493892878293991,293.07391357421875,297.1499938964844,293.1499938964844,0.2964973151683807,-4242.212890625,304.1358642578125,0.9512102603912354,0.3856835663318634,0.2699953019618988,293.2113037109375,297.1499938964844,293.1499938964844,0.3035540878772735,-5844.2294921875,304.1537475585937,0.956722617149353,0.3908671438694,0.3714440166950226,293.2928466796875,297.1499938964844,293.1499938964844,0.0076830484904348,-2613.44140625,300.3747253417969,0.4666930139064789,0.050000000745058,0.234281525015831,291.1399230957031,291.1499938964844,265.069580078125,263.7801818847656,281.45947265625,293.4206237792969,291.1400756835937,1.0,0.2788674235343933,0.8380810618400574,0.8380810618400574,1.0,1.0,-1.2091315984725952,0.5102655291557312,0.698866069316864,0.2522477507591247,0.0,0.0,0.5260909199714661,60.92034912109375,64.0,2.6862010955810547,-11794.3349609375,225.6337432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,307.4957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.19140625,18000.0,0.0,0.0,0.2620699405670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933210611343384,0.4933266043663025,-5.547201453737216e-06,0.0,0.0002659676829352,0.0,0.0,29.166501998901367,0.0,0.0,0.0,0.3672207295894623,4.0,0.0,1.0
388020,293.1527404785156,297.1499938964844,293.1499938964844,0.0441328510642051,-1296.4923095703125,304.1495666503906,0.5772337913513184,0.0893976911902427,0.0824388489127159,293.87823486328125,297.1499938964844,293.1499938964844,0.0036979017313569,-294.4579467773437,296.1057434082031,0.4596808552742004,0.050000000745058,0.0495069734752178,293.0713806152344,297.1499938964844,293.1499938964844,0.2990183532238006,-4270.47314453125,304.1363830566406,0.9433066248893738,0.3881270289421081,0.2718184888362884,293.2115478515625,297.1499938964844,293.1499938964844,0.302125334739685,-5822.0615234375,304.15484619140625,0.9452677965164183,0.3892650306224823,0.3700515925884247,293.29351806640625,297.1499938964844,293.1499938964844,0.007643926423043,-2604.70458984375,300.32379150390625,0.4596808552742004,0.050000000745058,0.2348397672176361,291.1416320800781,291.1499938964844,265.1126708984375,263.8182067871094,281.4799194335937,293.42437744140625,291.141845703125,1.0,0.2826739549636841,0.8376668691635132,0.8376668691635132,1.0,1.0,-1.2105203866958618,0.5108507871627808,0.6996696591377258,0.252600222826004,0.0,0.0,0.5270929932594299,63.921966552734375,67.0,2.7332921028137207,-11785.7958984375,232.30625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,307.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.103515625,18000.0,0.0,0.0,0.2626218497753143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951969385147095,0.4952024817466736,-5.558958491747035e-06,0.0,0.0002665277861524,0.0,0.0,29.363540649414062,0.0,0.0,0.0,0.3678634464740753,4.0,0.0,1.0
388080,293.1527404785156,297.1499938964844,293.1499938964844,0.0441328510642051,-1296.4923095703125,304.1495666503906,0.5772337913513184,0.0893976911902427,0.0824388489127159,293.87823486328125,297.1499938964844,293.1499938964844,0.0036979017313569,-294.4579467773437,296.1057434082031,0.4596808552742004,0.050000000745058,0.0495069734752178,293.0713806152344,297.1499938964844,293.1499938964844,0.2990183532238006,-4270.47314453125,304.1363830566406,0.9433066248893738,0.3881270289421081,0.2718184888362884,293.2115478515625,297.1499938964844,293.1499938964844,0.302125334739685,-5822.0615234375,304.15484619140625,0.9452677965164183,0.3892650306224823,0.3700515925884247,293.29351806640625,297.1499938964844,293.1499938964844,0.007643926423043,-2604.70458984375,300.32379150390625,0.4596808552742004,0.050000000745058,0.2348397672176361,291.1416320800781,291.1499938964844,265.1126708984375,263.8182067871094,281.4799194335937,293.42437744140625,291.141845703125,1.0,0.2826739549636841,0.8376668691635132,0.8376668691635132,1.0,1.0,-1.2105203866958618,0.5108507871627808,0.6996696591377258,0.252600222826004,0.0,0.0,0.5270929932594299,63.921966552734375,67.0,2.7332921028137207,-11785.7958984375,232.30625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1450500488281,307.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.103515625,18000.0,0.0,0.0,0.2626218497753143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951969385147095,0.4952024817466736,-5.558958491747035e-06,0.0,0.0002665277861524,0.0,0.0,29.363540649414062,0.0,0.0,0.0,0.3678634464740753,4.0,0.0,1.0
388140,293.1529846191406,297.1499938964844,293.1499938964844,0.0441369339823722,-1296.5184326171875,304.14971923828125,0.5708869099617004,0.0892805978655815,0.0824547335505485,293.8890686035156,297.1499938964844,293.1499938964844,0.0034872298128902,-278.1094665527344,295.8246154785156,0.4530898332595825,0.050000000745058,0.0496248342096805,293.0701904296875,297.1499938964844,293.1499938964844,0.3013297915458679,-4296.26171875,304.1370544433594,0.9356094002723694,0.3903652429580688,0.2734954357147217,293.2117614746094,297.1499938964844,293.1499938964844,0.3006674945354461,-5799.5439453125,304.1556701660156,0.934017300605774,0.387665182352066,0.3686652183532715,293.2943725585937,297.1499938964844,293.1499938964844,0.007603698875755,-2595.5654296875,300.2723693847656,0.4530898332595825,0.050000000745058,0.235398843884468,291.14404296875,291.1499938964844,265.1546936035156,263.8554077148437,281.5000305175781,293.4288635253906,291.1443176269531,1.0,0.2863996624946594,0.8372526168823242,0.8372526168823242,1.0,1.0,-1.2117009162902832,0.5113592743873596,0.7003416419029236,0.2528496086597442,0.0,0.0,0.527730405330658,66.92361450195312,70.0,3.389146327972412,-11776.84765625,238.91799926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936584472656,307.42437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.658203125,18000.0,0.0,0.0,0.2632648646831512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965358376502991,0.4965413808822632,-5.567940206674393e-06,0.0,0.0002671803813427,0.0,0.0,29.507308959960938,0.0,0.0,0.0,0.3683289587497711,4.0,0.0,1.0
388200,293.1529846191406,297.1499938964844,293.1499938964844,0.0441369339823722,-1296.5184326171875,304.14971923828125,0.5708869099617004,0.0892805978655815,0.0824547335505485,293.8890686035156,297.1499938964844,293.1499938964844,0.0034872298128902,-278.1094665527344,295.8246154785156,0.4530898332595825,0.050000000745058,0.0496248342096805,293.0701904296875,297.1499938964844,293.1499938964844,0.3013297915458679,-4296.26171875,304.1370544433594,0.9356094002723694,0.3903652429580688,0.2734954357147217,293.2117614746094,297.1499938964844,293.1499938964844,0.3006674945354461,-5799.5439453125,304.1556701660156,0.934017300605774,0.387665182352066,0.3686652183532715,293.2943725585937,297.1499938964844,293.1499938964844,0.007603698875755,-2595.5654296875,300.2723693847656,0.4530898332595825,0.050000000745058,0.235398843884468,291.14404296875,291.1499938964844,265.1546936035156,263.8554077148437,281.5000305175781,293.4288635253906,291.1443176269531,1.0,0.2863996624946594,0.8372526168823242,0.8372526168823242,1.0,1.0,-1.2117009162902832,0.5113592743873596,0.7003416419029236,0.2528496086597442,0.0,0.0,0.527730405330658,66.92361450195312,70.0,3.389146327972412,-11776.84765625,238.91799926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936584472656,307.42437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.658203125,18000.0,0.0,0.0,0.2632648646831512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965358376502991,0.4965413808822632,-5.567940206674393e-06,0.0,0.0002671803813427,0.0,0.0,29.507308959960938,0.0,0.0,0.0,0.3683289587497711,4.0,0.0,1.0
388260,293.15338134765625,297.1499938964844,293.1499938964844,0.04410345479846,-1295.9237060546875,304.1498718261719,0.5647565722465515,0.0891228914260864,0.0824345126748085,293.8999938964844,297.1499938964844,293.1499938964844,0.0032744267955422,-261.4386291503906,295.53985595703125,0.4470746517181396,0.050000000745058,0.0497428216040134,293.0700378417969,297.1499938964844,293.1499938964844,0.3034512102603912,-4319.8388671875,304.1378479003906,0.9281877875328064,0.3924214839935303,0.2750419676303863,293.2119445800781,297.1499938964844,293.1499938964844,0.2991809248924255,-5776.640625,304.15625,0.9232069253921508,0.3860606551170349,0.3672756254673004,293.2953796386719,297.1499938964844,293.1499938964844,0.0075624361634254,-2586.04833984375,300.22039794921875,0.4470746517181396,0.050000000745058,0.235958531498909,291.1470031738281,291.1499938964844,265.1957397460937,263.89178466796875,281.5201110839844,293.43389892578125,291.1473388671875,1.0,0.2900476455688476,0.8368309140205383,0.8368309140205383,1.0,1.0,-1.2126785516738892,0.5117790699005127,0.7008994221687317,0.2530363500118255,0.0,0.0,0.5279339551925659,69.92520141601562,73.0,4.079833984375,-11766.4970703125,245.46734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579528808594,307.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.453125,18000.0,0.0,0.0,0.26392462849617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971673190593719,0.4971728920936584,-5.573009275394725e-06,0.0,0.0002678499440662,0.0,0.0,29.57901382446289,0.0,0.0,0.0,0.3685590326786041,4.0,0.0,1.0
388320,293.15338134765625,297.1499938964844,293.1499938964844,0.04410345479846,-1295.9237060546875,304.1498718261719,0.5647565722465515,0.0891228914260864,0.0824345126748085,293.8999938964844,297.1499938964844,293.1499938964844,0.0032744267955422,-261.4386291503906,295.53985595703125,0.4470746517181396,0.050000000745058,0.0497428216040134,293.0700378417969,297.1499938964844,293.1499938964844,0.3034512102603912,-4319.8388671875,304.1378479003906,0.9281877875328064,0.3924214839935303,0.2750419676303863,293.2119445800781,297.1499938964844,293.1499938964844,0.2991809248924255,-5776.640625,304.15625,0.9232069253921508,0.3860606551170349,0.3672756254673004,293.2953796386719,297.1499938964844,293.1499938964844,0.0075624361634254,-2586.04833984375,300.22039794921875,0.4470746517181396,0.050000000745058,0.235958531498909,291.1470031738281,291.1499938964844,265.1957397460937,263.89178466796875,281.5201110839844,293.43389892578125,291.1473388671875,1.0,0.2900476455688476,0.8368309140205383,0.8368309140205383,1.0,1.0,-1.2126785516738892,0.5117790699005127,0.7008994221687317,0.2530363500118255,0.0,0.0,0.5279339551925659,69.92520141601562,73.0,4.079833984375,-11766.4970703125,245.46734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579528808594,307.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.453125,18000.0,0.0,0.0,0.26392462849617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4971673190593719,0.4971728920936584,-5.573009275394725e-06,0.0,0.0002678499440662,0.0,0.0,29.57901382446289,0.0,0.0,0.0,0.3685590326786041,4.0,0.0,1.0
388380,293.1539306640625,297.1499938964844,293.1499938964844,0.0440328121185302,-1294.71728515625,304.1500244140625,0.5588317513465881,0.0889244228601455,0.0823776647448539,293.9110412597656,297.1499938964844,293.1499938964844,0.0030590533278882,-244.43995666503903,295.2514038085937,0.441586971282959,0.050000000745058,0.049860905855894,293.0706787109375,297.1499938964844,293.1499938964844,0.3054026961326599,-4341.45947265625,304.1386413574219,0.9211106896400452,0.3943131566047668,0.2764718234539032,293.212158203125,297.1499938964844,293.1499938964844,0.2976716756820678,-5753.4208984375,304.1566772460937,0.9130998849868774,0.3844496011734009,0.3658801913261413,293.2965393066406,297.1499938964844,293.1499938964844,0.0075201862491667,-2576.177490234375,300.1678161621094,0.441586971282959,0.050000000745058,0.2365186661481857,291.1503295898437,291.1499938964844,265.2357482910156,263.9273681640625,281.540283203125,293.4394226074219,291.15069580078125,1.0,0.2936215102672577,0.8364092111587524,0.8364092111587524,1.0,1.0,-1.2134658098220823,0.5121065378189087,0.701359212398529,0.2531925141811371,0.0,0.0,0.52766352891922,72.92671966552734,76.0,4.579431533813477,-11754.17578125,251.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0383605957031,307.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94921875,18000.0,0.0,0.0,0.2645333111286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970020651817322,0.4970076382160187,-5.5734944908181205e-06,0.0,0.0002684677019715,0.0,0.0,29.56840133666992,0.0,0.0,0.0,0.3685210347175598,4.0,0.0,1.0
388440,293.1539306640625,297.1499938964844,293.1499938964844,0.0440328121185302,-1294.71728515625,304.1500244140625,0.5588317513465881,0.0889244228601455,0.0823776647448539,293.9110412597656,297.1499938964844,293.1499938964844,0.0030590533278882,-244.43995666503903,295.2514038085937,0.441586971282959,0.050000000745058,0.049860905855894,293.0706787109375,297.1499938964844,293.1499938964844,0.3054026961326599,-4341.45947265625,304.1386413574219,0.9211106896400452,0.3943131566047668,0.2764718234539032,293.212158203125,297.1499938964844,293.1499938964844,0.2976716756820678,-5753.4208984375,304.1566772460937,0.9130998849868774,0.3844496011734009,0.3658801913261413,293.2965393066406,297.1499938964844,293.1499938964844,0.0075201862491667,-2576.177490234375,300.1678161621094,0.441586971282959,0.050000000745058,0.2365186661481857,291.1503295898437,291.1499938964844,265.2357482910156,263.9273681640625,281.540283203125,293.4394226074219,291.15069580078125,1.0,0.2936215102672577,0.8364092111587524,0.8364092111587524,1.0,1.0,-1.2134658098220823,0.5121065378189087,0.701359212398529,0.2531925141811371,0.0,0.0,0.52766352891922,72.92671966552734,76.0,4.579431533813477,-11754.17578125,251.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0383605957031,307.3858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94921875,18000.0,0.0,0.0,0.2645333111286163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970020651817322,0.4970076382160187,-5.5734944908181205e-06,0.0,0.0002684677019715,0.0,0.0,29.56840133666992,0.0,0.0,0.0,0.3685210347175598,4.0,0.0,1.0
388500,293.1542663574219,297.1499938964844,293.1499938964844,0.0439837574958801,-1293.8892822265625,304.1501159667969,0.555942952632904,0.0888097956776619,0.0823352858424186,293.9165954589844,297.1499938964844,293.1499938964844,0.0029503372497856,-235.8215789794922,295.105712890625,0.4390259683132171,0.050000000745058,0.0499199740588665,293.0713195800781,297.1499938964844,293.1499938964844,0.306315928697586,-4351.5556640625,304.1390380859375,0.917717218399048,0.3951951563358307,0.2771427035331726,293.2122497558594,297.1499938964844,293.1499938964844,0.2969111800193786,-5741.728515625,304.1568298339844,0.9083987474441528,0.3836414217948913,0.3651800155639648,293.2971496582031,297.1499938964844,293.1499938964844,0.0074987295083701,-2571.125244140625,300.1412658691406,0.4390259683132171,0.050000000745058,0.2367988675832748,291.1520690917969,291.1499938964844,265.2554016113281,263.94488525390625,281.5504455566406,293.4423217773437,291.1524353027344,1.0,0.2953813672065735,0.8361983299255371,0.8361983299255371,1.0,1.0,-1.213787078857422,0.5122337341308594,0.7015532851219177,0.2532631456851959,0.0,0.0,0.5273432731628418,74.42743682861328,76.0,4.711111068725586,-11747.099609375,255.1753845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03466796875,307.381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28515625,18000.0,0.0,0.0,0.2647981941699981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965994954109192,0.4966050684452057,-5.57185285288142e-06,0.0,0.0002687365049496,0.0,0.0,29.52984619140625,0.0,0.0,0.0,0.3683939576148987,4.0,0.0,1.0
388560,293.1546325683594,297.1499938964844,293.1499938964844,0.0439263619482517,-1292.9254150390625,304.15020751953125,0.5531036257743835,0.0886856913566589,0.0822842419147491,293.9221496582031,297.1499938964844,293.1499938964844,0.0028408400248736,-227.12109375,294.9590759277344,0.4365790486335754,0.050000000745058,0.0499790646135807,293.0721130371094,297.1499938964844,293.1499938964844,0.3071887791156769,-4361.1923828125,304.1394348144531,0.9144299030303956,0.3960345387458801,0.2777844667434692,293.2123718261719,297.1499938964844,293.1499938964844,0.296148270368576,-5730.00341796875,304.156982421875,0.9039831757545472,0.3828315734863281,0.3644782304763794,293.2978210449219,297.1499938964844,293.1499938964844,0.0074770632199943,-2566.0009765625,300.1145324707031,0.4365790486335754,0.050000000745058,0.2370791733264923,291.15380859375,291.1499938964844,265.2747802734375,263.9621887207031,281.5606689453125,293.4453430175781,291.1541442871094,1.0,0.2971233427524566,0.8359885215759277,0.8359885215759277,1.0,1.0,-1.2140611410140991,0.5123364329338074,0.7017247080802917,0.2533310651779175,0.0,0.0,0.5269067287445068,75.92815399169922,79.0,4.767103672027588,-11739.376953125,258.37896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03472900390625,307.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5859375,18000.0,0.0,0.0,0.2650286257266998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959934651851654,0.4959990382194519,-5.568996584770503e-06,0.0,0.0002689703542273,0.0,0.0,29.470129013061523,0.0,0.0,0.0,0.3681979179382324,4.0,0.0,1.0
388620,293.1553955078125,297.1499938964844,293.1499938964844,0.043788868933916,-1290.6290283203125,304.1503601074219,0.5475749373435974,0.0884110406041145,0.0821580961346626,293.93328857421875,297.1499938964844,293.1499938964844,0.0026195091195404,-209.4870758056641,294.6629638671875,0.4320049285888672,0.050000000745058,0.0500972978770732,293.07421875,297.1499938964844,293.1499938964844,0.3088116347789764,-4379.06884765625,304.1402587890625,0.908199906349182,0.3975782990455627,0.2789771556854248,293.21258544921875,297.1499938964844,293.1499938964844,0.2946188449859619,-5706.50146484375,304.1571960449219,0.8957777619361877,0.3812070488929748,0.3630701601505279,293.2991943359375,297.1499938964844,293.1499938964844,0.0074331811629235,-2555.562255859375,300.0605163574219,0.4320049285888672,0.050000000745058,0.2376400083303451,291.1571960449219,291.1499938964844,265.3128662109375,263.9962463378906,281.58135986328125,293.4516296386719,291.15753173828125,1.0,0.300554871559143,0.835568904876709,0.835568904876709,1.0,1.0,-1.2144664525985718,0.5124656558036804,0.7020007967948914,0.2534639835357666,0.0,0.0,0.5257106423377991,78.92961883544922,82.0,4.6848320960998535,-11721.87109375,264.7353820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450134277344,307.3766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.908203125,18000.0,0.0,0.0,0.2653691172599792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942112863063812,0.4942168295383453,-5.559861619985895e-06,0.0,0.0002693159331101,0.0,0.0,29.2916316986084,0.0,0.0,0.0,0.3676128089427948,4.0,0.0,1.0
388680,293.1553955078125,297.1499938964844,293.1499938964844,0.043788868933916,-1290.6290283203125,304.1503601074219,0.5475749373435974,0.0884110406041145,0.0821580961346626,293.93328857421875,297.1499938964844,293.1499938964844,0.0026195091195404,-209.4870758056641,294.6629638671875,0.4320049285888672,0.050000000745058,0.0500972978770732,293.07421875,297.1499938964844,293.1499938964844,0.3088116347789764,-4379.06884765625,304.1402587890625,0.908199906349182,0.3975782990455627,0.2789771556854248,293.21258544921875,297.1499938964844,293.1499938964844,0.2946188449859619,-5706.50146484375,304.1571960449219,0.8957777619361877,0.3812070488929748,0.3630701601505279,293.2991943359375,297.1499938964844,293.1499938964844,0.0074331811629235,-2555.562255859375,300.0605163574219,0.4320049285888672,0.050000000745058,0.2376400083303451,291.1571960449219,291.1499938964844,265.3128662109375,263.9962463378906,281.58135986328125,293.4516296386719,291.15753173828125,1.0,0.300554871559143,0.835568904876709,0.835568904876709,1.0,1.0,-1.2144664525985718,0.5124656558036804,0.7020007967948914,0.2534639835357666,0.0,0.0,0.5257106423377991,78.92961883544922,82.0,4.6848320960998535,-11721.87109375,264.7353820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450134277344,307.3766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.908203125,18000.0,0.0,0.0,0.2653691172599792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942112863063812,0.4942168295383453,-5.559861619985895e-06,0.0,0.0002693159331101,0.0,0.0,29.2916316986084,0.0,0.0,0.0,0.3676128089427948,4.0,0.0,1.0
388740,293.1562805175781,297.1499938964844,293.1499938964844,0.0436204373836517,-1287.8314208984375,304.1505126953125,0.5422367453575134,0.0880983918905258,0.0819986090064048,293.9444580078125,297.1499938964844,293.1499938964844,0.0023949153255671,-191.5497589111328,294.3630065917969,0.4278204143047333,0.050000000745058,0.0502156019210815,293.0770874023437,297.1499938964844,293.1499938964844,0.310251772403717,-4394.87255859375,304.1410827636719,0.902466118335724,0.398917943239212,0.280032753944397,293.2127990722656,297.1499938964844,293.1499938964844,0.2930880188941955,-5682.98095703125,304.1573486328125,0.8879523873329163,0.3795761168003082,0.3616560697555542,293.3006896972656,297.1499938964844,293.1499938964844,0.0073886136524379,-2544.8876953125,300.0057373046875,0.4278204143047333,0.050000000745058,0.2382012009620666,291.16033935546875,291.1499938964844,265.3500061035156,264.02960205078125,281.6024780273437,293.4584045410156,291.1606750488281,1.0,0.3039170801639557,0.8351492881774902,0.8351492881774902,1.0,1.0,-1.214660406112671,0.5124804973602295,0.7021799087524414,0.2535971701145172,0.0,0.0,0.5241085886955261,81.9310531616211,85.0,4.412378787994385,-11701.2568359375,271.0133361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674743652344,307.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.66796875,18000.0,0.0,0.0,0.2655210494995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917111992835998,0.4917167425155639,-5.546417469304288e-06,0.0,0.0002694701252039,0.0,0.0,29.03950309753418,0.0,0.0,0.0,0.3667851686477661,4.0,0.0,1.0
388800,293.1562805175781,297.1499938964844,293.1499938964844,0.0436204373836517,-1287.8314208984375,304.1505126953125,0.5422367453575134,0.0880983918905258,0.0819986090064048,293.9444580078125,297.1499938964844,293.1499938964844,0.0023949153255671,-191.5497589111328,294.3630065917969,0.4278204143047333,0.050000000745058,0.0502156019210815,293.0770874023437,297.1499938964844,293.1499938964844,0.310251772403717,-4394.87255859375,304.1410827636719,0.902466118335724,0.398917943239212,0.280032753944397,293.2127990722656,297.1499938964844,293.1499938964844,0.2930880188941955,-5682.98095703125,304.1573486328125,0.8879523873329163,0.3795761168003082,0.3616560697555542,293.3006896972656,297.1499938964844,293.1499938964844,0.0073886136524379,-2544.8876953125,300.0057373046875,0.4278204143047333,0.050000000745058,0.2382012009620666,291.16033935546875,291.1499938964844,265.3500061035156,264.02960205078125,281.6024780273437,293.4584045410156,291.1606750488281,1.0,0.3039170801639557,0.8351492881774902,0.8351492881774902,1.0,1.0,-1.214660406112671,0.5124804973602295,0.7021799087524414,0.2535971701145172,0.0,0.0,0.5241085886955261,81.9310531616211,85.0,4.412378787994385,-11701.2568359375,271.0133361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674743652344,307.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.66796875,18000.0,0.0,0.0,0.2655210494995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917111992835998,0.4917167425155639,-5.546417469304288e-06,0.0,0.0002694701252039,0.0,0.0,29.03950309753418,0.0,0.0,0.0,0.3667851686477661,4.0,0.0,1.0
388860,293.1520690917969,297.1499938964844,293.1499938964844,0.0441440157592296,-1296.4500732421875,304.1494445800781,0.5391652584075928,0.0887995809316635,0.0825544819235801,293.9496459960937,297.1499938964844,293.1499938964844,0.0021810638718307,-174.46591186523438,294.0736694335937,0.4240343272686004,0.050000000745058,0.0503323189914226,293.0760498046875,297.1499938964844,293.1499938964844,0.3122554719448089,-4417.349609375,304.14068603515625,0.8977131843566895,0.4009868800640106,0.2814729809761047,293.2079772949219,297.1499938964844,293.1499938964844,0.292354941368103,-5672.23828125,304.1560974121094,0.8812144994735718,0.378973513841629,0.3610069453716278,293.2961730957031,297.1499938964844,293.1499938964844,0.007366269826889,-2539.965576171875,299.9661560058594,0.4240343272686004,0.050000000745058,0.238754853606224,291.1606140136719,291.1499938964844,265.3866577148437,264.06268310546875,281.6222839355469,293.4649353027344,291.16033935546875,1.0,0.3074687123298645,0.8347352147102356,0.8347352147102356,1.0,1.0,-1.2170809507369995,0.5134803056716919,0.7036007046699524,0.2543587684631347,0.0,0.0,0.5225891470909119,84.92768096923828,88.0,-0.3214801549911499,-11691.4814453125,278.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097900390625,307.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.361328125,18000.0,0.0,0.0,0.2654870152473449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888902604579925,0.4888958036899566,-5.530039288714761e-06,0.0,0.0002694355789572,0.0,0.0,28.751197814941406,0.0,0.0,0.0,0.3658469021320343,4.0,0.0,1.0
388920,293.1520690917969,297.1499938964844,293.1499938964844,0.0441440157592296,-1296.4500732421875,304.1494445800781,0.5391652584075928,0.0887995809316635,0.0825544819235801,293.9496459960937,297.1499938964844,293.1499938964844,0.0021810638718307,-174.46591186523438,294.0736694335937,0.4240343272686004,0.050000000745058,0.0503323189914226,293.0760498046875,297.1499938964844,293.1499938964844,0.3122554719448089,-4417.349609375,304.14068603515625,0.8977131843566895,0.4009868800640106,0.2814729809761047,293.2079772949219,297.1499938964844,293.1499938964844,0.292354941368103,-5672.23828125,304.1560974121094,0.8812144994735718,0.378973513841629,0.3610069453716278,293.2961730957031,297.1499938964844,293.1499938964844,0.007366269826889,-2539.965576171875,299.9661560058594,0.4240343272686004,0.050000000745058,0.238754853606224,291.1606140136719,291.1499938964844,265.3866577148437,264.06268310546875,281.6222839355469,293.4649353027344,291.16033935546875,1.0,0.3074687123298645,0.8347352147102356,0.8347352147102356,1.0,1.0,-1.2170809507369995,0.5134803056716919,0.7036007046699524,0.2543587684631347,0.0,0.0,0.5225891470909119,84.92768096923828,88.0,-0.3214801549911499,-11691.4814453125,278.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097900390625,307.3830261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.361328125,18000.0,0.0,0.0,0.2654870152473449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888902604579925,0.4888958036899566,-5.530039288714761e-06,0.0,0.0002694355789572,0.0,0.0,28.751197814941406,0.0,0.0,0.0,0.3658469021320343,4.0,0.0,1.0
388980,293.1508178710937,297.1499938964844,293.1499938964844,0.0445014610886573,-1302.3045654296875,304.1490478515625,0.5357895493507385,0.089001677930355,0.0829294547438621,293.956787109375,297.1499938964844,293.1499938964844,0.001958975335583,-156.7086639404297,293.7767639160156,0.4205319285392761,0.050000000745058,0.050449650734663,293.0788879394531,297.1499938964844,293.1499938964844,0.3138282597064972,-4434.71484375,304.1412048339844,0.8928213715553284,0.4022922217845917,0.282568484544754,293.2059936523437,297.1499938964844,293.1499938964844,0.2915003299713135,-5659.34814453125,304.155517578125,0.8746522665023804,0.3779086768627167,0.3602026402950287,293.293701171875,297.1499938964844,293.1499938964844,0.0073362817056477,-2533.09326171875,299.9223327636719,0.4205319285392761,0.050000000745058,0.2393114268779754,291.16046142578125,291.1499938964844,265.42333984375,264.0959777832031,281.64703369140625,293.4778747558594,291.16070556640625,1.0,0.3108795285224914,0.834321141242981,0.834321141242981,1.0,1.0,-1.218690276145935,0.5140795111656189,0.7046107053756714,0.2550124824047088,0.0,0.0,0.5212714076042175,87.93018341064453,91.0,1.2726861238479614,-11682.509765625,285.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,307.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.32421875,18000.0,0.0,0.0,0.2653134167194366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867655336856842,0.4867710471153259,-5.516972123587038e-06,0.0,0.0002692593843676,0.0,0.0,28.53192901611328,0.0,0.0,0.0,0.3651151061058044,4.0,0.0,1.0
389040,293.1508178710937,297.1499938964844,293.1499938964844,0.0445014610886573,-1302.3045654296875,304.1490478515625,0.5357895493507385,0.089001677930355,0.0829294547438621,293.956787109375,297.1499938964844,293.1499938964844,0.001958975335583,-156.7086639404297,293.7767639160156,0.4205319285392761,0.050000000745058,0.050449650734663,293.0788879394531,297.1499938964844,293.1499938964844,0.3138282597064972,-4434.71484375,304.1412048339844,0.8928213715553284,0.4022922217845917,0.282568484544754,293.2059936523437,297.1499938964844,293.1499938964844,0.2915003299713135,-5659.34814453125,304.155517578125,0.8746522665023804,0.3779086768627167,0.3602026402950287,293.293701171875,297.1499938964844,293.1499938964844,0.0073362817056477,-2533.09326171875,299.9223327636719,0.4205319285392761,0.050000000745058,0.2393114268779754,291.16046142578125,291.1499938964844,265.42333984375,264.0959777832031,281.64703369140625,293.4778747558594,291.16070556640625,1.0,0.3108795285224914,0.834321141242981,0.834321141242981,1.0,1.0,-1.218690276145935,0.5140795111656189,0.7046107053756714,0.2550124824047088,0.0,0.0,0.5212714076042175,87.93018341064453,91.0,1.2726861238479614,-11682.509765625,285.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,307.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.32421875,18000.0,0.0,0.0,0.2653134167194366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867655336856842,0.4867710471153259,-5.516972123587038e-06,0.0,0.0002692593843676,0.0,0.0,28.53192901611328,0.0,0.0,0.0,0.3651151061058044,4.0,0.0,1.0
389100,293.1506652832031,297.1499938964844,293.1499938964844,0.0445854552090168,-1303.656494140625,304.1490783691406,0.5339263677597046,0.0890216454863548,0.0830239579081535,293.9608764648437,297.1499938964844,293.1499938964844,0.0018460663268342,-147.67074584960938,293.6271667480469,0.4188777208328247,0.050000000745058,0.0505085103213787,293.0809326171875,297.1499938964844,293.1499938964844,0.314414381980896,-4441.0654296875,304.1417541503906,0.8903290629386902,0.4027902483940124,0.2829909026622772,293.2054748535156,297.1499938964844,293.1499938964844,0.2909579575061798,-5651.01611328125,304.1554870605469,0.8714109063148499,0.377301961183548,0.3597099781036377,293.2930603027344,297.1499938964844,293.1499938964844,0.0073193381540477,-2529.025146484375,299.8996276855469,0.4188777208328247,0.050000000745058,0.2395906299352646,291.16180419921875,291.1499938964844,265.4416809082031,264.1126708984375,281.6600036621094,293.4845886230469,291.1620788574219,1.0,0.3125345110893249,0.834114134311676,0.834114134311676,1.0,1.0,-1.219125270843506,0.5142015218734741,0.7049238085746765,0.2552758455276489,0.0,0.0,0.5203474164009094,89.43147277832031,91.0,2.4114129543304443,-11673.1640625,288.3202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460266113281,307.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.55859375,18000.0,0.0,0.0,0.2651739418506622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853699505329132,0.4853754639625549,-5.5096056712500285e-06,0.0,0.0002691178233362,0.0,0.0,28.393796920776367,0.0,0.0,0.0,0.3646545112133026,4.0,0.0,1.0
389160,293.1507263183594,297.1499938964844,293.1499938964844,0.0446343980729579,-1304.43359375,304.149169921875,0.5320157408714294,0.0890051275491714,0.0830809324979782,293.9652404785156,297.1499938964844,293.1499938964844,0.0017315804725512,-138.50711059570312,293.4760437011719,0.4172841906547546,0.050000000745058,0.0505674369633197,293.0832824707031,297.1499938964844,293.1499938964844,0.3149163126945495,-4446.46240234375,304.142333984375,0.887829601764679,0.403201162815094,0.2833494246006012,293.20513916015625,297.1499938964844,293.1499938964844,0.2903869748115539,-5642.2236328125,304.1555480957031,0.8682198524475098,0.3766661286354065,0.3591838777065277,293.292724609375,297.1499938964844,293.1499938964844,0.0073015913367271,-2524.74951171875,299.87615966796875,0.4172841906547546,0.050000000745058,0.2398701459169387,291.1630859375,291.1499938964844,265.4599914550781,264.12945556640625,281.6732482910156,293.4911804199219,291.1633605957031,1.0,0.3141641020774841,0.8338975310325623,0.8338975310325623,1.0,1.0,-1.2193989753723145,0.5142427086830139,0.7051562666893005,0.2555180788040161,0.0,0.0,0.5193397402763367,90.9325714111328,94.0,2.875431537628174,-11661.3212890625,291.5456237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,307.4027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.55078125,18000.0,0.0,0.0,0.2649923861026764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4837675988674164,0.4837730824947357,-5.5010182222758885e-06,0.0,0.0002689335669856,0.0,0.0,28.235111236572266,0.0,0.0,0.0,0.3641279935836792,4.0,0.0,1.0
389220,293.15118408203125,297.1499938964844,293.1499938964844,0.0446580909192562,-1304.7728271484375,304.1494140625,0.5281442403793335,0.0888916328549385,0.0831159055233001,293.9745178222656,297.1499938964844,293.1499938964844,0.0014989939518272,-119.89273071289062,293.1700439453125,0.414263516664505,0.050000000745058,0.0506854318082332,293.0887145996094,297.1499938964844,293.1499938964844,0.3156993389129638,-4454.76953125,304.1435852050781,0.8828390836715698,0.403790146112442,0.2839024662971496,293.2048034667969,297.1499938964844,293.1499938964844,0.2891926169395447,-5623.80029296875,304.1556701660156,0.8620186448097229,0.3753393590450287,0.3580714464187622,293.292724609375,297.1499938964844,293.1499938964844,0.007264353800565,-2515.72705078125,299.8275451660156,0.414263516664505,0.050000000745058,0.2404298782348632,291.1654968261719,291.1499938964844,265.4966735839844,264.1630859375,281.7002868652344,293.5041198730469,291.16571044921875,1.0,0.3173587322235107,0.8334643840789795,0.8334643840789795,1.0,1.0,-1.2195833921432495,0.5141394138336182,0.7054439783096313,0.2559718191623688,0.0,0.0,0.517113208770752,93.93448638916016,97.0,3.192530870437622,-11632.927734375,297.8501281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19940185546875,307.4103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.95703125,18000.0,0.0,0.0,0.2645042240619659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801922738552093,0.4801977574825287,-5.481473635882139e-06,0.0,0.0002684381615836,0.0,0.0,27.88124656677246,0.0,0.0,0.0,0.362948328256607,4.0,0.0,1.0
389280,293.15118408203125,297.1499938964844,293.1499938964844,0.0446580909192562,-1304.7728271484375,304.1494140625,0.5281442403793335,0.0888916328549385,0.0831159055233001,293.9745178222656,297.1499938964844,293.1499938964844,0.0014989939518272,-119.89273071289062,293.1700439453125,0.414263516664505,0.050000000745058,0.0506854318082332,293.0887145996094,297.1499938964844,293.1499938964844,0.3156993389129638,-4454.76953125,304.1435852050781,0.8828390836715698,0.403790146112442,0.2839024662971496,293.2048034667969,297.1499938964844,293.1499938964844,0.2891926169395447,-5623.80029296875,304.1556701660156,0.8620186448097229,0.3753393590450287,0.3580714464187622,293.292724609375,297.1499938964844,293.1499938964844,0.007264353800565,-2515.72705078125,299.8275451660156,0.414263516664505,0.050000000745058,0.2404298782348632,291.1654968261719,291.1499938964844,265.4966735839844,264.1630859375,281.7002868652344,293.5041198730469,291.16571044921875,1.0,0.3173587322235107,0.8334643840789795,0.8334643840789795,1.0,1.0,-1.2195833921432495,0.5141394138336182,0.7054439783096313,0.2559718191623688,0.0,0.0,0.517113208770752,93.93448638916016,97.0,3.192530870437622,-11632.927734375,297.8501281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19940185546875,307.4103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.95703125,18000.0,0.0,0.0,0.2645042240619659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801922738552093,0.4801977574825287,-5.481473635882139e-06,0.0,0.0002684381615836,0.0,0.0,27.88124656677246,0.0,0.0,0.0,0.362948328256607,4.0,0.0,1.0
389340,293.15203857421875,297.1499938964844,293.1499938964844,0.0446002483367919,-1303.779541015625,304.1496887207031,0.5242567658424377,0.0886881947517395,0.0830643996596336,293.984375,297.1499938964844,293.1499938964844,0.0012617609463632,-100.91024017333984,292.8592224121094,0.4114374220371246,0.050000000745058,0.0508035980165004,293.09503173828125,297.1499938964844,293.1499938964844,0.3161830604076385,-4459.72265625,304.1448974609375,0.8778554201126099,0.4040645062923431,0.2842357754707336,293.20477294921875,297.1499938964844,293.1499938964844,0.2879485487937927,-5604.58740234375,304.1558532714844,0.8560662865638733,0.3739583492279053,0.3569019734859466,293.2934265136719,297.1499938964844,293.1499938964844,0.0072251250967383,-2506.150146484375,299.7769470214844,0.4114374220371246,0.050000000745058,0.2409903854131698,291.1676940917969,291.1499938964844,265.5333251953125,264.1968994140625,281.7281494140625,293.5168151855469,291.1678771972656,1.0,0.3204751312732696,0.8330312371253967,0.8330312371253967,1.0,1.0,-1.2193328142166138,0.5138109922409058,0.7055218815803528,0.2563967406749725,0.0,0.0,0.5146037340164185,96.93610382080078,100.0,3.002215385437012,-11598.4228515625,303.9740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,307.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.5859375,18000.0,0.0,0.0,0.2638394236564636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761404693126678,0.4761459231376648,-5.459231942950282e-06,0.0,0.0002677634765859,0.0,0.0,27.482969284057617,0.0,0.0,0.0,0.3616124093532562,4.0,0.0,1.0
389400,293.15203857421875,297.1499938964844,293.1499938964844,0.0446002483367919,-1303.779541015625,304.1496887207031,0.5242567658424377,0.0886881947517395,0.0830643996596336,293.984375,297.1499938964844,293.1499938964844,0.0012617609463632,-100.91024017333984,292.8592224121094,0.4114374220371246,0.050000000745058,0.0508035980165004,293.09503173828125,297.1499938964844,293.1499938964844,0.3161830604076385,-4459.72265625,304.1448974609375,0.8778554201126099,0.4040645062923431,0.2842357754707336,293.20477294921875,297.1499938964844,293.1499938964844,0.2879485487937927,-5604.58740234375,304.1558532714844,0.8560662865638733,0.3739583492279053,0.3569019734859466,293.2934265136719,297.1499938964844,293.1499938964844,0.0072251250967383,-2506.150146484375,299.7769470214844,0.4114374220371246,0.050000000745058,0.2409903854131698,291.1676940917969,291.1499938964844,265.5333251953125,264.1968994140625,281.7281494140625,293.5168151855469,291.1678771972656,1.0,0.3204751312732696,0.8330312371253967,0.8330312371253967,1.0,1.0,-1.2193328142166138,0.5138109922409058,0.7055218815803528,0.2563967406749725,0.0,0.0,0.5146037340164185,96.93610382080078,100.0,3.002215385437012,-11598.4228515625,303.9740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,307.4173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.5859375,18000.0,0.0,0.0,0.2638394236564636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761404693126678,0.4761459231376648,-5.459231942950282e-06,0.0,0.0002677634765859,0.0,0.0,27.482969284057617,0.0,0.0,0.0,0.3616124093532562,4.0,0.0,1.0
389460,293.15313720703125,297.1499938964844,293.1499938964844,0.044479239732027,-1301.7593994140625,304.1499938964844,0.5204010605812073,0.0884131863713264,0.0829450264573097,293.9945068359375,297.1499938964844,293.1499938964844,0.001020107185468,-81.5783462524414,292.5438232421875,0.4087741076946258,0.050000000745058,0.050921905785799,293.1020812988281,297.1499938964844,293.1499938964844,0.3163740932941437,-4461.41162109375,304.1462707519531,0.8728780746459961,0.4040260910987854,0.2843519747257232,293.2049255371094,297.1499938964844,293.1499938964844,0.2866759300231933,-5584.92724609375,304.1560363769531,0.8503613471984863,0.3725394308567047,0.3556937575340271,293.2945861816406,297.1499938964844,293.1499938964844,0.0071843839250504,-2496.148193359375,299.7247009277344,0.4087741076946258,0.050000000745058,0.2415515929460525,291.16949462890625,291.1499938964844,265.57000732421875,264.2308654785156,281.7569274902344,293.529541015625,291.169677734375,1.0,0.3235198855400085,0.8326191306114197,0.8326191306114197,1.0,1.0,-1.2186946868896484,0.5132805705070496,0.7054141163825989,0.2568058967590332,0.0,0.0,0.5118746757507324,99.93755340576172,103.0,2.565354347229004,-11558.533203125,309.9310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789001464844,307.42364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3203125,18000.0,0.0,0.0,0.2629967331886291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717109203338623,0.4717163741588592,-5.434901595435804e-06,0.0,0.0002669082605279,0.0,0.0,27.051319122314453,0.0,0.0,0.0,0.3601553440093994,4.0,0.0,1.0
389520,293.15313720703125,297.1499938964844,293.1499938964844,0.044479239732027,-1301.7593994140625,304.1499938964844,0.5204010605812073,0.0884131863713264,0.0829450264573097,293.9945068359375,297.1499938964844,293.1499938964844,0.001020107185468,-81.5783462524414,292.5438232421875,0.4087741076946258,0.050000000745058,0.050921905785799,293.1020812988281,297.1499938964844,293.1499938964844,0.3163740932941437,-4461.41162109375,304.1462707519531,0.8728780746459961,0.4040260910987854,0.2843519747257232,293.2049255371094,297.1499938964844,293.1499938964844,0.2866759300231933,-5584.92724609375,304.1560363769531,0.8503613471984863,0.3725394308567047,0.3556937575340271,293.2945861816406,297.1499938964844,293.1499938964844,0.0071843839250504,-2496.148193359375,299.7247009277344,0.4087741076946258,0.050000000745058,0.2415515929460525,291.16949462890625,291.1499938964844,265.57000732421875,264.2308654785156,281.7569274902344,293.529541015625,291.169677734375,1.0,0.3235198855400085,0.8326191306114197,0.8326191306114197,1.0,1.0,-1.2186946868896484,0.5132805705070496,0.7054141163825989,0.2568058967590332,0.0,0.0,0.5118746757507324,99.93755340576172,103.0,2.565354347229004,-11558.533203125,309.9310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789001464844,307.42364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.3203125,18000.0,0.0,0.0,0.2629967331886291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717109203338623,0.4717163741588592,-5.434901595435804e-06,0.0,0.0002669082605279,0.0,0.0,27.051319122314453,0.0,0.0,0.0,0.3601553440093994,4.0,0.0,1.0
389580,293.1543884277344,297.1499938964844,293.1499938964844,0.0443073660135269,-1298.914306640625,304.1502685546875,0.5166088342666626,0.0880802124738693,0.0827712267637252,294.0048522949219,297.1499938964844,293.1499938964844,0.0007744787144474,-61.931907653808594,292.2242736816406,0.4062429070472717,0.050000000745058,0.051040343940258,293.1098022460937,297.1499938964844,293.1499938964844,0.3162726163864136,-4459.84375,304.1476745605469,0.8679061532020569,0.4036765098571777,0.2842531204223633,293.2052001953125,297.1499938964844,293.1499938964844,0.2853834629058838,-5564.95458984375,304.1561584472656,0.8448928594589233,0.3710927069187164,0.3544575870037079,293.2960510253906,297.1499938964844,293.1499938964844,0.0071424427442252,-2485.787841796875,299.6711120605469,0.4062429070472717,0.050000000745058,0.2421134263277053,291.1710205078125,291.1499938964844,265.6066589355469,264.2649230957031,281.78668212890625,293.5424499511719,291.171142578125,1.0,0.3264968693256378,0.8322069644927979,0.8322069644927979,1.0,1.0,-1.217700481414795,0.5125609636306763,0.7051395177841187,0.2572052776813507,0.0,0.0,0.5089687705039978,102.93896484375,91.0,2.144260168075561,-11513.7802734375,315.7293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,307.4288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.380859375,18000.0,0.0,0.0,0.26198410987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669995605945587,0.4670049846172333,-5.409133791545173e-06,0.0,0.0002658805751707,0.0,0.0,26.597028732299805,0.0,0.0,0.0,0.3586104810237884,4.0,0.0,1.0
389640,293.1543884277344,297.1499938964844,293.1499938964844,0.0443073660135269,-1298.914306640625,304.1502685546875,0.5166088342666626,0.0880802124738693,0.0827712267637252,294.0048522949219,297.1499938964844,293.1499938964844,0.0007744787144474,-61.931907653808594,292.2242736816406,0.4062429070472717,0.050000000745058,0.051040343940258,293.1098022460937,297.1499938964844,293.1499938964844,0.3162726163864136,-4459.84375,304.1476745605469,0.8679061532020569,0.4036765098571777,0.2842531204223633,293.2052001953125,297.1499938964844,293.1499938964844,0.2853834629058838,-5564.95458984375,304.1561584472656,0.8448928594589233,0.3710927069187164,0.3544575870037079,293.2960510253906,297.1499938964844,293.1499938964844,0.0071424427442252,-2485.787841796875,299.6711120605469,0.4062429070472717,0.050000000745058,0.2421134263277053,291.1710205078125,291.1499938964844,265.6066589355469,264.2649230957031,281.78668212890625,293.5424499511719,291.171142578125,1.0,0.3264968693256378,0.8322069644927979,0.8322069644927979,1.0,1.0,-1.217700481414795,0.5125609636306763,0.7051395177841187,0.2572052776813507,0.0,0.0,0.5089687705039978,102.93896484375,91.0,2.144260168075561,-11513.7802734375,315.7293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202514648437,307.4288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.380859375,18000.0,0.0,0.0,0.26198410987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669995605945587,0.4670049846172333,-5.409133791545173e-06,0.0,0.0002658805751707,0.0,0.0,26.597028732299805,0.0,0.0,0.0,0.3586104810237884,4.0,0.0,1.0
