time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.15484619140625,297.1499938964844,293.1499938964844,0.0439545474946498,-1293.083740234375,304.15087890625,0.5223038792610168,0.0879373550415039,0.0824096575379371,294.0100402832031,297.1499938964844,293.1499938964844,0.0006466792547143,-51.7079963684082,292.064208984375,0.411205530166626,0.050000000745058,0.0508136413991451,293.11346435546875,297.1499938964844,293.1499938964844,0.3158245384693146,-4454.462890625,304.14892578125,0.8770948648452759,0.4034640491008758,0.2839314937591553,293.2052001953125,297.1499938964844,293.1499938964844,0.2844374179840088,-5550.115234375,304.1567687988281,0.8530335426330566,0.3703908622264862,0.3535561859607696,293.2967529296875,297.1499938964844,293.1499938964844,0.0070731937885284,-2466.530517578125,299.64471435546875,0.411205530166626,0.050000000745058,0.2410380393266677,291.1729431152344,291.1499938964844,265.625,264.2820129394531,281.8040466308594,293.5487060546875,291.173828125,1.0,0.3191840052604675,0.8320009112358093,0.8320009112358093,1.0,1.0,-1.2142380475997925,0.5108307003974915,0.703407347202301,0.2567366063594818,0.0,0.0,0.5072686076164246,97.15705108642578,91.0,6.366713047027588,-11475.7744140625,302.3047180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419189453125,307.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.416015625,18000.0,0.0,0.0,0.2614057064056396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644940197467804,0.4644994139671325,-5.395770131144673e-06,0.0,0.0002652935509104,0.0,0.0,26.35868263244629,0.0,0.0,0.0,0.3577894568443298,4.0,0.0,1.0
389760,293.1550598144531,297.1499938964844,293.1499938964844,0.0436118207871913,-1287.393798828125,304.1513366699219,0.5289393663406372,0.0878344699740409,0.0820802375674247,294.0152893066406,297.1499938964844,293.1499938964844,0.0005235747667029,-40.91135025024414,291.90655517578125,0.4169228374958038,0.050000000745058,0.0505811311304569,293.1167907714844,297.1499938964844,293.1499938964844,0.3152866661548614,-4448.07421875,304.15008544921875,0.8874627947807312,0.403272271156311,0.2836231887340545,293.2050476074219,297.1499938964844,293.1499938964844,0.2834242284297943,-5534.1845703125,304.1573791503906,0.8623299598693848,0.3697208166122436,0.3526793718338012,293.29736328125,297.1499938964844,293.1499938964844,0.0070023383013904,-2446.406494140625,299.6197509765625,0.4169228374958038,0.050000000745058,0.2399351000785827,291.1784973144531,291.1499938964844,265.6433410644531,264.2991027832031,281.8215637207031,293.5545654296875,291.1796569824219,1.0,0.3125708103179931,0.8318105936050415,0.8318105936050415,1.0,1.0,-1.2108170986175537,0.5091108679771423,0.7017062902450562,0.2563084661960602,0.0,0.0,0.5048155784606934,91.22932434082033,79.0,10.886248588562012,-11431.3896484375,288.6703491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,307.44390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.484375,18000.0,0.0,0.0,0.2607532441616058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612027108669281,0.4612081050872803,-5.380022230383474e-06,0.0,0.0002646314096637,0.0,0.0,26.055030822753903,0.0,0.0,0.0,0.3567309975624084,4.0,0.0,1.0
389820,293.1552124023437,297.1499938964844,293.1499938964844,0.0429955534636974,-1277.2127685546875,304.15191650390625,0.545066773891449,0.0876739025115966,0.0814785957336425,294.0257873535156,297.1499938964844,293.1499938964844,0.0003952720435336,-16.547683715820312,291.586181640625,0.4314634501934051,0.050000000745058,0.050112035125494,293.1234436035156,297.1499938964844,293.1499938964844,0.3142113387584686,-4435.5068359375,304.1518249511719,0.9120464324951172,0.4027694463729858,0.2829607427120209,293.2044982910156,297.1499938964844,293.1499938964844,0.2815222144126892,-5504.451171875,304.1580810546875,0.8846068978309631,0.3684360682964325,0.3509852290153503,293.2982482910156,297.1499938964844,293.1499938964844,0.006863257382065,-2406.8115234375,299.5693359375,0.4314634501934051,0.050000000745058,0.2377099096775055,291.1868896484375,291.1499938964844,265.67999267578125,264.3333740234375,281.8589172363281,293.5669860839844,291.1874694824219,1.0,0.2987647950649261,0.8314299583435059,0.8314299583435059,1.0,1.0,-1.20403254032135,0.5056162476539612,0.6984162926673889,0.2557024657726288,0.0,0.0,0.4992665350437164,79.27798461914062,67.0,9.98778247833252,-11326.6220703125,261.44854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42578125,307.4476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.080078125,18000.0,0.0,0.0,0.2591786980628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4526775777339935,0.4526829123497009,-5.337797119864263e-06,0.0,0.0002630334056448,0.0,0.0,25.27203369140625,0.0,0.0,0.0,0.3540243208408355,4.0,0.0,1.0
389880,293.1552124023437,297.1499938964844,293.1499938964844,0.0429955534636974,-1277.2127685546875,304.15191650390625,0.545066773891449,0.0876739025115966,0.0814785957336425,294.0257873535156,297.1499938964844,293.1499938964844,0.0003952720435336,-16.547683715820312,291.586181640625,0.4314634501934051,0.050000000745058,0.050112035125494,293.1234436035156,297.1499938964844,293.1499938964844,0.3142113387584686,-4435.5068359375,304.1518249511719,0.9120464324951172,0.4027694463729858,0.2829607427120209,293.2044982910156,297.1499938964844,293.1499938964844,0.2815222144126892,-5504.451171875,304.1580810546875,0.8846068978309631,0.3684360682964325,0.3509852290153503,293.2982482910156,297.1499938964844,293.1499938964844,0.006863257382065,-2406.8115234375,299.5693359375,0.4314634501934051,0.050000000745058,0.2377099096775055,291.1868896484375,291.1499938964844,265.67999267578125,264.3333740234375,281.8589172363281,293.5669860839844,291.1874694824219,1.0,0.2987647950649261,0.8314299583435059,0.8314299583435059,1.0,1.0,-1.20403254032135,0.5056162476539612,0.6984162926673889,0.2557024657726288,0.0,0.0,0.4992665350437164,79.27798461914062,67.0,9.98778247833252,-11326.6220703125,261.44854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42578125,307.4476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.080078125,18000.0,0.0,0.0,0.2591786980628967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4526775777339935,0.4526829123497009,-5.337797119864263e-06,0.0,0.0002630334056448,0.0,0.0,25.27203369140625,0.0,0.0,0.0,0.3540243208408355,4.0,0.0,1.0
389940,293.1553955078125,297.1499938964844,293.1499938964844,0.0424069426953792,-1267.5318603515625,304.1522521972656,0.565570056438446,0.0875062867999076,0.0808946341276168,294.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409545898437,0.4522058069705963,0.050000000745058,0.0496415197849273,293.130615234375,297.1499938964844,293.1499938964844,0.3129540681838989,-4421.005859375,304.1533203125,0.9454094767570496,0.4019896984100342,0.2821280062198639,293.2038269042969,297.1499938964844,293.1499938964844,0.2797178626060486,-5476.35546875,304.15838623046875,0.9134278893470764,0.3671939074993133,0.3493396639823913,293.2989807128906,297.1499938964844,293.1499938964844,0.0067278700880706,-2367.9931640625,299.5181884765625,0.4522058069705963,0.050000000745058,0.2354779988527298,291.192626953125,291.1499938964844,265.7166748046875,264.3677062988281,281.9036865234375,293.5860290527344,291.1932678222656,1.0,0.2841258645057678,0.8310493230819702,0.8310493230819702,1.0,1.0,-1.1971133947372437,0.5019164681434631,0.6951969265937805,0.2554783523082733,0.0,0.0,0.4932036399841308,67.29960632324219,55.0,9.029812812805176,-11214.224609375,234.41851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981384277344,307.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.453125,18000.0,0.0,0.0,0.2572095990180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433687329292297,0.4433740079402923,-5.290204626362538e-06,0.0,0.0002610350493341,0.0,0.0,24.42672348022461,0.0,0.0,0.0,0.3510491549968719,4.0,0.0,1.0
390000,293.1553955078125,297.1499938964844,293.1499938964844,0.0424069426953792,-1267.5318603515625,304.1522521972656,0.565570056438446,0.0875062867999076,0.0808946341276168,294.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0409545898437,0.4522058069705963,0.050000000745058,0.0496415197849273,293.130615234375,297.1499938964844,293.1499938964844,0.3129540681838989,-4421.005859375,304.1533203125,0.9454094767570496,0.4019896984100342,0.2821280062198639,293.2038269042969,297.1499938964844,293.1499938964844,0.2797178626060486,-5476.35546875,304.15838623046875,0.9134278893470764,0.3671939074993133,0.3493396639823913,293.2989807128906,297.1499938964844,293.1499938964844,0.0067278700880706,-2367.9931640625,299.5181884765625,0.4522058069705963,0.050000000745058,0.2354779988527298,291.192626953125,291.1499938964844,265.7166748046875,264.3677062988281,281.9036865234375,293.5860290527344,291.1932678222656,1.0,0.2841258645057678,0.8310493230819702,0.8310493230819702,1.0,1.0,-1.1971133947372437,0.5019164681434631,0.6951969265937805,0.2554783523082733,0.0,0.0,0.4932036399841308,67.29960632324219,55.0,9.029812812805176,-11214.224609375,234.41851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981384277344,307.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.453125,18000.0,0.0,0.0,0.2572095990180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433687329292297,0.4433740079402923,-5.290204626362538e-06,0.0,0.0002610350493341,0.0,0.0,24.42672348022461,0.0,0.0,0.0,0.3510491549968719,4.0,0.0,1.0
390060,293.1554870605469,297.1499938964844,293.1499938964844,0.0418051145970821,-1257.660888671875,304.1524963378906,0.5914174318313599,0.0873522758483886,0.0802924036979675,294.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.4784676134586334,0.050000000745058,0.0491706430912017,293.1384582519531,297.1499938964844,293.1499938964844,0.3114150762557983,-4403.37548828125,304.15478515625,0.982854962348938,0.4008920192718506,0.2810734212398529,293.2030944824219,297.1499938964844,293.1499938964844,0.277958482503891,-5448.99853515625,304.15850830078125,0.9543359279632568,0.3659788072109222,0.3477173149585724,293.29962158203125,297.1499938964844,293.1499938964844,0.0065953279845416,-2329.6318359375,299.4667663574219,0.4784676134586334,0.050000000745058,0.2332443594932556,291.197509765625,291.1499938964844,265.7533264160156,264.402099609375,281.94970703125,293.600341796875,291.19781494140625,1.0,0.2685146033763885,0.830751895904541,0.830751895904541,1.0,1.0,-1.1899316310882568,0.4979413449764251,0.6919901967048645,0.2556591928005218,0.0,0.0,0.4864935874938965,55.320125579833984,58.0,6.395516395568848,-11092.021484375,207.59988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57989501953125,307.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18078.3828125,18000.0,0.0,0.0,0.2548385560512543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4330841302871704,0.4330893754959106,-5.238793164608069e-06,0.0,0.0002586287155281,0.0,0.0,23.51647186279297,0.0,0.0,0.0,0.3477962017059326,4.0,0.0,1.0
390120,293.1554870605469,297.1499938964844,293.1499938964844,0.0418051145970821,-1257.660888671875,304.1524963378906,0.5914174318313599,0.0873522758483886,0.0802924036979675,294.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.4784676134586334,0.050000000745058,0.0491706430912017,293.1384582519531,297.1499938964844,293.1499938964844,0.3114150762557983,-4403.37548828125,304.15478515625,0.982854962348938,0.4008920192718506,0.2810734212398529,293.2030944824219,297.1499938964844,293.1499938964844,0.277958482503891,-5448.99853515625,304.15850830078125,0.9543359279632568,0.3659788072109222,0.3477173149585724,293.29962158203125,297.1499938964844,293.1499938964844,0.0065953279845416,-2329.6318359375,299.4667663574219,0.4784676134586334,0.050000000745058,0.2332443594932556,291.197509765625,291.1499938964844,265.7533264160156,264.402099609375,281.94970703125,293.600341796875,291.19781494140625,1.0,0.2685146033763885,0.830751895904541,0.830751895904541,1.0,1.0,-1.1899316310882568,0.4979413449764251,0.6919901967048645,0.2556591928005218,0.0,0.0,0.4864935874938965,55.320125579833984,58.0,6.395516395568848,-11092.021484375,207.59988403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57989501953125,307.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18078.3828125,18000.0,0.0,0.0,0.2548385560512543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4330841302871704,0.4330893754959106,-5.238793164608069e-06,0.0,0.0002586287155281,0.0,0.0,23.51647186279297,0.0,0.0,0.0,0.3477962017059326,4.0,0.0,1.0
390180,293.1561584472656,297.1499938964844,293.1499938964844,0.0417175255715847,-1256.327880859375,304.1518249511719,0.5845515131950378,0.0870745033025741,0.0801889672875404,294.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.4730784296989441,0.050000000745058,0.0492739416658878,293.14849853515625,297.1499938964844,293.1499938964844,0.3101645112037658,-4389.31884765625,304.1552734375,0.9732932448387146,0.399157702922821,0.2800855934619903,293.2027893066406,297.1499938964844,293.1499938964844,0.2769107520580292,-5433.21484375,304.15740966796875,0.9431416392326356,0.3646953701972961,0.3466411828994751,293.3005676269531,297.1499938964844,293.1499938964844,0.0065560610964894,-2319.59423828125,299.4112243652344,0.4730784296989441,0.050000000745058,0.2337343692779541,291.19439697265625,291.1499938964844,265.7900085449219,264.4365539550781,281.99627685546875,293.62109375,291.193603515625,1.0,0.2733877599239349,0.8304544687271118,0.8304544687271118,1.0,1.0,-1.1880404949188232,0.4963418245315552,0.6916986703872681,0.2572111487388611,0.0,0.0,0.4806200861930847,57.95945358276367,61.0,-4.484938621520996,-10996.1865234375,212.30197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6624755859375,307.4569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18070.345703125,18000.0,0.0,0.0,0.252125471830368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233280122280121,0.4233331978321075,-5.188310751691461e-06,0.0,0.0002558753185439,0.0,0.0,22.664512634277344,0.0,0.0,0.0,0.3447129130363464,4.0,0.0,1.0
390240,293.1561584472656,297.1499938964844,293.1499938964844,0.0417175255715847,-1256.327880859375,304.1518249511719,0.5845515131950378,0.0870745033025741,0.0801889672875404,294.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.4730784296989441,0.050000000745058,0.0492739416658878,293.14849853515625,297.1499938964844,293.1499938964844,0.3101645112037658,-4389.31884765625,304.1552734375,0.9732932448387146,0.399157702922821,0.2800855934619903,293.2027893066406,297.1499938964844,293.1499938964844,0.2769107520580292,-5433.21484375,304.15740966796875,0.9431416392326356,0.3646953701972961,0.3466411828994751,293.3005676269531,297.1499938964844,293.1499938964844,0.0065560610964894,-2319.59423828125,299.4112243652344,0.4730784296989441,0.050000000745058,0.2337343692779541,291.19439697265625,291.1499938964844,265.7900085449219,264.4365539550781,281.99627685546875,293.62109375,291.193603515625,1.0,0.2733877599239349,0.8304544687271118,0.8304544687271118,1.0,1.0,-1.1880404949188232,0.4963418245315552,0.6916986703872681,0.2572111487388611,0.0,0.0,0.4806200861930847,57.95945358276367,61.0,-4.484938621520996,-10996.1865234375,212.30197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6624755859375,307.4569396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18070.345703125,18000.0,0.0,0.0,0.252125471830368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233280122280121,0.4233331978321075,-5.188310751691461e-06,0.0,0.0002558753185439,0.0,0.0,22.664512634277344,0.0,0.0,0.0,0.3447129130363464,4.0,0.0,1.0
390300,293.15679931640625,297.1499938964844,293.1499938964844,0.0416240207850933,-1254.8494873046875,304.15167236328125,0.5806503891944885,0.0868713483214378,0.0800777971744537,294.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.4699109196662903,0.050000000745058,0.049332320690155,293.1543884277344,297.1499938964844,293.1499938964844,0.3093140125274658,-4379.67822265625,304.1558532714844,0.9676297903060912,0.3980160057544708,0.2793959677219391,293.2028503417969,297.1499938964844,293.1499938964844,0.2763890624046325,-5425.30419921875,304.1570129394531,0.936959445476532,0.3640162944793701,0.3460707366466522,293.3012390136719,297.1499938964844,293.1499938964844,0.0065375231206417,-2314.961669921875,299.3822326660156,0.4699109196662903,0.050000000745058,0.2340112924575805,291.1913757324219,291.1499938964844,265.8083190917969,264.4537658691406,282.02154541015625,293.6333923339844,291.19097900390625,1.0,0.2746419012546539,0.8303057551383972,0.8303057551383972,1.0,1.0,-1.1867977380752563,0.495374321937561,0.6914233565330505,0.2580053210258484,0.0,0.0,0.4781714975833893,59.447486877441406,61.0,-5.16412353515625,-10953.986328125,214.8856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6993103027344,307.45977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.90625,18000.0,0.0,0.0,0.2506947517395019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194272458553314,0.4194324016571045,-5.167319159227191e-06,0.0,0.0002544232993386,0.0,0.0,22.325773239135746,0.0,0.0,0.0,0.3434597849845886,4.0,0.0,1.0
390360,293.15753173828125,297.1499938964844,293.1499938964844,0.0414960607886314,-1252.7845458984375,304.1515808105469,0.5767544507980347,0.086642138659954,0.0799390599131584,294.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903686523437,0.466605395078659,0.050000000745058,0.0493908151984214,293.1607360839844,297.1499938964844,293.1499938964844,0.3082674443721771,-4367.7548828125,304.1567077636719,0.9617573022842408,0.3967139422893524,0.2785916626453399,293.2029724121094,297.1499938964844,293.1499938964844,0.2758143544197082,-5416.4833984375,304.15679931640625,0.9308738112449646,0.3633205592632293,0.3454824090003967,293.30206298828125,297.1499938964844,293.1499938964844,0.0065179080702364,-2309.87109375,299.3533935546875,0.466605395078659,0.050000000745058,0.23428875207901,291.19012451171875,291.1499938964844,265.82666015625,264.47100830078125,282.0478210449219,293.646484375,291.18994140625,1.0,0.2763404250144958,0.8301560878753662,0.8301560878753662,1.0,1.0,-1.1853632926940918,0.4943048655986786,0.6910584568977356,0.2587930858135223,0.0,0.0,0.4756294786930084,60.93661117553711,64.0,-4.016360282897949,-10909.8681640625,217.40011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7319641113281,307.460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.595703125,18000.0,0.0,0.0,0.2492358386516571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415626585483551,0.4156317412853241,-5.148182481207186e-06,0.0,0.0002529427001718,0.0,0.0,22.003454208374023,0.0,0.0,0.0,0.3422566950321197,4.0,0.0,1.0
390420,293.1591491699219,297.1499938964844,293.1499938964844,0.0411788709461689,-1247.6368408203125,304.1515808105469,0.5690096020698547,0.0861225053668022,0.0796023979783058,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.4595787227153778,0.050000000745058,0.0495087355375289,293.1746520996094,297.1499938964844,293.1499938964844,0.3057000041007995,-4338.4580078125,304.15875244140625,0.9493996500968932,0.3936271369457245,0.2766508758068084,293.20343017578125,297.1499938964844,293.1499938964844,0.2746092677116394,-5397.8740234375,304.15655517578125,0.9191259741783142,0.3618908226490021,0.3442669510841369,293.30401611328125,297.1499938964844,293.1499938964844,0.0064770788885653,-2299.1005859375,299.2948913574219,0.4595787227153778,0.050000000745058,0.2348481267690658,291.1888122558594,291.1499938964844,265.86334228515625,264.5054626464844,282.1028747558594,293.6749572753906,291.188720703125,1.0,0.279664009809494,0.8298567533493042,0.8298567533493042,1.0,1.0,-1.181984543800354,0.4919091761112213,0.6900753974914551,0.2603095769882202,0.0,0.0,0.4705435931682586,63.93272018432617,67.0,-2.3418755531311035,-10813.6748046875,222.2688903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860717773437,307.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.541015625,18000.0,0.0,0.0,0.2462542057037353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080133140087127,0.408018410205841,-5.111491645948263e-06,0.0,0.0002499167167115,0.0,0.0,21.37176322937012,0.0,0.0,0.0,0.3398872017860412,4.0,0.0,1.0
390480,293.1591491699219,297.1499938964844,293.1499938964844,0.0411788709461689,-1247.6368408203125,304.1515808105469,0.5690096020698547,0.0861225053668022,0.0796023979783058,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18896484375,0.4595787227153778,0.050000000745058,0.0495087355375289,293.1746520996094,297.1499938964844,293.1499938964844,0.3057000041007995,-4338.4580078125,304.15875244140625,0.9493996500968932,0.3936271369457245,0.2766508758068084,293.20343017578125,297.1499938964844,293.1499938964844,0.2746092677116394,-5397.8740234375,304.15655517578125,0.9191259741783142,0.3618908226490021,0.3442669510841369,293.30401611328125,297.1499938964844,293.1499938964844,0.0064770788885653,-2299.1005859375,299.2948913574219,0.4595787227153778,0.050000000745058,0.2348481267690658,291.1888122558594,291.1499938964844,265.86334228515625,264.5054626464844,282.1028747558594,293.6749572753906,291.188720703125,1.0,0.279664009809494,0.8298567533493042,0.8298567533493042,1.0,1.0,-1.181984543800354,0.4919091761112213,0.6900753974914551,0.2603095769882202,0.0,0.0,0.4705435931682586,63.93272018432617,67.0,-2.3418755531311035,-10813.6748046875,222.2688903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7860717773437,307.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.541015625,18000.0,0.0,0.0,0.2462542057037353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4080133140087127,0.408018410205841,-5.111491645948263e-06,0.0,0.0002499167167115,0.0,0.0,21.37176322937012,0.0,0.0,0.0,0.3398872017860412,4.0,0.0,1.0
390540,293.1609191894531,297.1499938964844,293.1499938964844,0.0407959222793579,-1241.400634765625,304.1517028808594,0.5614095330238342,0.0855346173048019,0.079201616346836,294.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.4529616236686706,0.050000000745058,0.0496272593736648,293.1900939941406,297.1499938964844,293.1499938964844,0.3024874627590179,-4301.7587890625,304.16119384765625,0.9364094734191896,0.3898730278015136,0.2742513120174408,293.2040100097656,297.1499938964844,293.1499938964844,0.2733487486839294,-5378.3056640625,304.1564636230469,0.9083330631256104,0.3604207932949066,0.3430113494396209,293.3063049316406,297.1499938964844,293.1499938964844,0.0064344159327447,-2287.656005859375,299.2351989746094,0.4529616236686706,0.050000000745058,0.2354103624820709,291.1884765625,291.1499938964844,265.8999938964844,264.5399169921875,282.160888671875,293.7070007324219,291.1884765625,1.0,0.2828726172447204,0.829557478427887,0.829557478427887,1.0,1.0,-1.177934169769287,0.489204853773117,0.6887293457984924,0.2616642117500305,0.0,0.0,0.465451568365097,66.934326171875,70.0,-0.6706408858299255,-10709.76953125,226.883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8270568847656,307.4389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18055.150390625,18000.0,0.0,0.0,0.2432141751050949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005598723888397,0.4005649387836456,-5.076494744571392e-06,0.0,0.0002468314778525,0.0,0.0,20.76658821105957,0.0,0.0,0.0,0.3375851511955261,4.0,0.0,1.0
390600,293.1609191894531,297.1499938964844,293.1499938964844,0.0407959222793579,-1241.400634765625,304.1517028808594,0.5614095330238342,0.0855346173048019,0.079201616346836,294.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884460449219,0.4529616236686706,0.050000000745058,0.0496272593736648,293.1900939941406,297.1499938964844,293.1499938964844,0.3024874627590179,-4301.7587890625,304.16119384765625,0.9364094734191896,0.3898730278015136,0.2742513120174408,293.2040100097656,297.1499938964844,293.1499938964844,0.2733487486839294,-5378.3056640625,304.1564636230469,0.9083330631256104,0.3604207932949066,0.3430113494396209,293.3063049316406,297.1499938964844,293.1499938964844,0.0064344159327447,-2287.656005859375,299.2351989746094,0.4529616236686706,0.050000000745058,0.2354103624820709,291.1884765625,291.1499938964844,265.8999938964844,264.5399169921875,282.160888671875,293.7070007324219,291.1884765625,1.0,0.2828726172447204,0.829557478427887,0.829557478427887,1.0,1.0,-1.177934169769287,0.489204853773117,0.6887293457984924,0.2616642117500305,0.0,0.0,0.465451568365097,66.934326171875,70.0,-0.6706408858299255,-10709.76953125,226.883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8270568847656,307.4389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18055.150390625,18000.0,0.0,0.0,0.2432141751050949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4005598723888397,0.4005649387836456,-5.076494744571392e-06,0.0,0.0002468314778525,0.0,0.0,20.76658821105957,0.0,0.0,0.0,0.3375851511955261,4.0,0.0,1.0
390660,293.1627502441406,297.1499938964844,293.1499938964844,0.0403574109077453,-1234.2462158203125,304.15185546875,0.5539935231208801,0.0848886966705322,0.0787470862269401,294.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.4469077587127685,0.050000000745058,0.0497462935745716,293.2069396972656,297.1499938964844,293.1499938964844,0.2986188530921936,-4257.52099609375,304.1639099121094,0.923093855381012,0.385447084903717,0.2713842093944549,293.20465087890625,297.1499938964844,293.1499938964844,0.2720408737659454,-5357.9306640625,304.156494140625,0.8988147377967834,0.3589181005954742,0.3417239487171173,293.3088073730469,297.1499938964844,293.1499938964844,0.0063902004621922,-2275.61767578125,299.1744384765625,0.4469077587127685,0.050000000745058,0.2359749972820282,291.18896484375,291.1499938964844,265.9366760253906,264.5743408203125,282.2214660644531,293.7432556152344,291.18902587890625,1.0,0.2859652638435364,0.8292677402496338,0.8292677402496338,1.0,1.0,-1.1732233762741089,0.4862313568592071,0.6869919896125793,0.2627658247947693,0.0,0.0,0.4602249264717102,69.93660736083984,73.0,0.4941965043544769,-10597.2548828125,231.2312774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.857421875,307.4158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.080078125,18000.0,0.0,0.0,0.2401386350393295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930672705173492,0.3930723071098327,-5.04239051224431e-06,0.0,0.0002437101938994,0.0,0.0,20.171724319458008,0.0,0.0,0.0,0.3352911174297333,4.0,0.0,1.0
390720,293.1627502441406,297.1499938964844,293.1499938964844,0.0403574109077453,-1234.2462158203125,304.15185546875,0.5539935231208801,0.0848886966705322,0.0787470862269401,294.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.4469077587127685,0.050000000745058,0.0497462935745716,293.2069396972656,297.1499938964844,293.1499938964844,0.2986188530921936,-4257.52099609375,304.1639099121094,0.923093855381012,0.385447084903717,0.2713842093944549,293.20465087890625,297.1499938964844,293.1499938964844,0.2720408737659454,-5357.9306640625,304.156494140625,0.8988147377967834,0.3589181005954742,0.3417239487171173,293.3088073730469,297.1499938964844,293.1499938964844,0.0063902004621922,-2275.61767578125,299.1744384765625,0.4469077587127685,0.050000000745058,0.2359749972820282,291.18896484375,291.1499938964844,265.9366760253906,264.5743408203125,282.2214660644531,293.7432556152344,291.18902587890625,1.0,0.2859652638435364,0.8292677402496338,0.8292677402496338,1.0,1.0,-1.1732233762741089,0.4862313568592071,0.6869919896125793,0.2627658247947693,0.0,0.0,0.4602249264717102,69.93660736083984,73.0,0.4941965043544769,-10597.2548828125,231.2312774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.857421875,307.4158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.080078125,18000.0,0.0,0.0,0.2401386350393295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930672705173492,0.3930723071098327,-5.04239051224431e-06,0.0,0.0002437101938994,0.0,0.0,20.171724319458008,0.0,0.0,0.0,0.3352911174297333,4.0,0.0,1.0
390780,293.1645812988281,297.1499938964844,293.1499938964844,0.039872657507658,-1226.3316650390625,304.15203857421875,0.5467873215675354,0.0841925293207168,0.0782461985945701,294.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.4413697421550751,0.050000000745058,0.0498658642172813,293.22479248046875,297.1499938964844,293.1499938964844,0.2941273152828216,-4206.103515625,304.166748046875,0.9100098609924316,0.380382627248764,0.2680657207965851,293.20538330078125,297.1499938964844,293.1499938964844,0.2707006633281708,-5337.00830078125,304.15655517578125,0.8899160027503967,0.3573882579803467,0.3404102921485901,293.3114624023437,297.1499938964844,293.1499938964844,0.0063447090797126,-2263.096435546875,299.112548828125,0.4413697421550751,0.050000000745058,0.2365421801805496,291.1898803710937,291.1499938964844,265.97332763671875,264.6087341308594,282.2841491699219,293.7841491699219,291.1899719238281,1.0,0.2889474630355835,0.8289779424667358,0.8289779424667358,1.0,1.0,-1.1678872108459473,0.4830338358879089,0.6848533153533936,0.2635397613048553,0.0,0.0,0.4548506736755371,72.93885040283203,76.0,1.1578707695007324,-10477.0791015625,235.31675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8799743652344,307.3863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.306640625,18000.0,0.0,0.0,0.2370361685752868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854954242706299,0.385500431060791,-5.008780135540292e-06,0.0,0.0002405615814495,0.0,0.0,19.583147048950195,0.0,0.0,0.0,0.3329887986183166,4.0,0.0,1.0
390840,293.1645812988281,297.1499938964844,293.1499938964844,0.039872657507658,-1226.3316650390625,304.15203857421875,0.5467873215675354,0.0841925293207168,0.0782461985945701,294.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.4413697421550751,0.050000000745058,0.0498658642172813,293.22479248046875,297.1499938964844,293.1499938964844,0.2941273152828216,-4206.103515625,304.166748046875,0.9100098609924316,0.380382627248764,0.2680657207965851,293.20538330078125,297.1499938964844,293.1499938964844,0.2707006633281708,-5337.00830078125,304.15655517578125,0.8899160027503967,0.3573882579803467,0.3404102921485901,293.3114624023437,297.1499938964844,293.1499938964844,0.0063447090797126,-2263.096435546875,299.112548828125,0.4413697421550751,0.050000000745058,0.2365421801805496,291.1898803710937,291.1499938964844,265.97332763671875,264.6087341308594,282.2841491699219,293.7841491699219,291.1899719238281,1.0,0.2889474630355835,0.8289779424667358,0.8289779424667358,1.0,1.0,-1.1678872108459473,0.4830338358879089,0.6848533153533936,0.2635397613048553,0.0,0.0,0.4548506736755371,72.93885040283203,76.0,1.1578707695007324,-10477.0791015625,235.31675720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8799743652344,307.3863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.306640625,18000.0,0.0,0.0,0.2370361685752868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854954242706299,0.385500431060791,-5.008780135540292e-06,0.0,0.0002405615814495,0.0,0.0,19.583147048950195,0.0,0.0,0.0,0.3329887986183166,4.0,0.0,1.0
390900,293.1654663085937,297.1499938964844,293.1499938964844,0.0396165549755096,-1222.1497802734375,304.1521301269531,0.543274462223053,0.0838330760598182,0.0779816731810569,294.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902770996094,0.4387799799442291,0.050000000745058,0.0499258562922477,293.2339782714844,297.1499938964844,293.1499938964844,0.2916663289070129,-4177.9033203125,304.1681823730469,0.9038286805152892,0.3776306211948395,0.2662489116191864,293.20574951171875,297.1499938964844,293.1499938964844,0.2700221538543701,-5326.40478515625,304.1566162109375,0.8856290578842163,0.3566157221794128,0.3397453129291534,293.31280517578125,297.1499938964844,293.1499938964844,0.0063216462731361,-2256.70703125,299.08123779296875,0.4387799799442291,0.050000000745058,0.2368267774581909,291.1903686523437,291.1499938964844,265.9916687011719,264.6258850097656,282.3151550292969,293.8048400878906,291.1904602050781,1.0,0.2904001772403717,0.8288330435752869,0.8288330435752869,1.0,1.0,-1.1650046110153198,0.4813682734966278,0.6836363673210144,0.2637868523597717,0.0,0.0,0.4521074295043945,74.43990325927734,76.0,1.172871232032776,-10414.892578125,237.26646423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890991210937,307.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18055.435546875,18000.0,0.0,0.0,0.2354756891727447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816750645637512,0.3816800415515899,-4.992124559066724e-06,0.0,0.0002389778965152,0.0,0.0,19.29081344604492,0.0,0.0,0.0,0.3318331837654114,4.0,0.0,1.0
390960,293.1661071777344,297.1499938964844,293.1499938964844,0.0393742360174655,-1218.2022705078125,304.1521911621094,0.5398841500282288,0.0835095942020416,0.0777288451790809,294.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.4363031983375549,0.050000000745058,0.0499859750270843,293.2434387207031,297.1499938964844,293.1499938964844,0.2890833020210266,-4148.2890625,304.1695861816406,0.8979058265686035,0.3747101128101349,0.2643308341503143,293.2059326171875,297.1499938964844,293.1499938964844,0.2693623304367065,-5316.11328125,304.1565856933594,0.8814592957496643,0.3558738529682159,0.3390857577323913,293.3140563964844,297.1499938964844,293.1499938964844,0.0062988153658807,-2250.409912109375,299.0497436523437,0.4363031983375549,0.050000000745058,0.2371119409799575,291.1903686523437,291.1499938964844,266.010009765625,264.6430358886719,282.3421325683594,293.8195495605469,291.1902160644531,1.0,0.2918340861797333,0.8287070989608765,0.8287070989608765,1.0,1.0,-1.1620219945907593,0.4796838760375976,0.6823380589485168,0.2639392912387848,0.0,0.0,0.4494105577468872,75.94075775146484,79.0,-0.1452265679836273,-10353.23046875,239.1683654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8969421386719,307.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.857421875,18000.0,0.0,0.0,0.23391093313694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778727650642395,0.3778777420520782,-4.975585397914983e-06,0.0,0.0002373898605583,0.0,0.0,19.002342224121094,0.0,0.0,0.0,0.3306902647018432,4.0,0.0,1.0
391020,293.16632080078125,297.1499938964844,293.1499938964844,0.0390493758022785,-1212.9605712890625,304.1520080566406,0.5338103175163269,0.0830574855208396,0.0773782357573509,294.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.4316699802875519,0.050000000745058,0.0501064918935298,293.2663879394531,297.1499938964844,293.1499938964844,0.2831084132194519,-4079.5361328125,304.17303466796875,0.8856059312820435,0.36769899725914,0.259821206331253,293.2030334472656,297.1499938964844,293.1499938964844,0.2685111463069916,-5303.15966796875,304.1557922363281,0.8738362193107605,0.355032205581665,0.3382048010826111,293.3159484863281,297.1499938964844,293.1499938964844,0.0062552988529205,-2238.583984375,298.98663330078125,0.4316699802875519,0.050000000745058,0.2376836240291595,291.1875915527344,291.1499938964844,266.0466613769531,264.67724609375,282.390869140625,293.8430480957031,291.1872253417969,1.0,0.2946661710739136,0.8284552097320557,0.8284552097320557,1.0,1.0,-1.155961990356445,0.4763633608818054,0.6795985698699951,0.2639664709568023,0.0,0.0,0.4445696473121643,78.94187927246094,82.0,-3.186696529388428,-10236.2880859375,242.9016876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9076843261719,307.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.73046875,18000.0,0.0,0.0,0.2307914048433303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709172308444977,0.370922178030014,-4.944693955621915e-06,0.0,0.0002342239458812,0.0,0.0,18.478525161743164,0.0,0.0,0.0,0.3286056518554687,4.0,0.0,1.0
391080,293.16632080078125,297.1499938964844,293.1499938964844,0.0390493758022785,-1212.9605712890625,304.1520080566406,0.5338103175163269,0.0830574855208396,0.0773782357573509,294.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.4316699802875519,0.050000000745058,0.0501064918935298,293.2663879394531,297.1499938964844,293.1499938964844,0.2831084132194519,-4079.5361328125,304.17303466796875,0.8856059312820435,0.36769899725914,0.259821206331253,293.2030334472656,297.1499938964844,293.1499938964844,0.2685111463069916,-5303.15966796875,304.1557922363281,0.8738362193107605,0.355032205581665,0.3382048010826111,293.3159484863281,297.1499938964844,293.1499938964844,0.0062552988529205,-2238.583984375,298.98663330078125,0.4316699802875519,0.050000000745058,0.2376836240291595,291.1875915527344,291.1499938964844,266.0466613769531,264.67724609375,282.390869140625,293.8430480957031,291.1872253417969,1.0,0.2946661710739136,0.8284552097320557,0.8284552097320557,1.0,1.0,-1.155961990356445,0.4763633608818054,0.6795985698699951,0.2639664709568023,0.0,0.0,0.4445696473121643,78.94187927246094,82.0,-3.186696529388428,-10236.2880859375,242.9016876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9076843261719,307.3136291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.73046875,18000.0,0.0,0.0,0.2307914048433303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709172308444977,0.370922178030014,-4.944693955621915e-06,0.0,0.0002342239458812,0.0,0.0,18.478525161743164,0.0,0.0,0.0,0.3286056518554687,4.0,0.0,1.0
391140,293.1654968261719,297.1499938964844,293.1499938964844,0.0389167368412017,-1210.860595703125,304.15155029296875,0.5286380052566528,0.0828123390674591,0.0772307142615318,294.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.4274297058582306,0.050000000745058,0.0502273328602314,293.2918701171875,297.1499938964844,293.1499938964844,0.2759827375411987,-3997.139404296875,304.1772155761719,0.8727649450302124,0.3595838546752929,0.2544375956058502,293.1972351074219,297.1499938964844,293.1499938964844,0.2683253288269043,-5300.86279296875,304.1541748046875,0.8672379851341248,0.354863554239273,0.3380295634269714,293.3169250488281,297.1499938964844,293.1499938964844,0.0062138745561242,-2227.25634765625,298.92547607421875,0.4274297058582306,0.050000000745058,0.2382568418979644,291.1848449707031,291.1499938964844,266.0833435058594,264.7113952636719,282.4381408691406,293.8691711425781,291.1845703125,1.0,0.2974682748317718,0.8282033205032349,0.8282033205032349,1.0,1.0,-1.1499457359313965,0.4731962382793426,0.676749587059021,0.2636337876319885,0.0,0.0,0.4401151537895202,81.94254302978516,85.0,-3.476463556289673,-10125.546875,246.6026763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9096374511719,307.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.314453125,18000.0,0.0,0.0,0.2277343571186065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647404909133911,0.3647454082965851,-4.917814294458367e-06,0.0,0.0002311214338988,0.0,0.0,18.0217342376709,0.0,0.0,0.0,0.3267732560634613,4.0,0.0,1.0
391200,293.1654968261719,297.1499938964844,293.1499938964844,0.0389167368412017,-1210.860595703125,304.15155029296875,0.5286380052566528,0.0828123390674591,0.0772307142615318,294.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.4274297058582306,0.050000000745058,0.0502273328602314,293.2918701171875,297.1499938964844,293.1499938964844,0.2759827375411987,-3997.139404296875,304.1772155761719,0.8727649450302124,0.3595838546752929,0.2544375956058502,293.1972351074219,297.1499938964844,293.1499938964844,0.2683253288269043,-5300.86279296875,304.1541748046875,0.8672379851341248,0.354863554239273,0.3380295634269714,293.3169250488281,297.1499938964844,293.1499938964844,0.0062138745561242,-2227.25634765625,298.92547607421875,0.4274297058582306,0.050000000745058,0.2382568418979644,291.1848449707031,291.1499938964844,266.0833435058594,264.7113952636719,282.4381408691406,293.8691711425781,291.1845703125,1.0,0.2974682748317718,0.8282033205032349,0.8282033205032349,1.0,1.0,-1.1499457359313965,0.4731962382793426,0.676749587059021,0.2636337876319885,0.0,0.0,0.4401151537895202,81.94254302978516,85.0,-3.476463556289673,-10125.546875,246.6026763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9096374511719,307.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.314453125,18000.0,0.0,0.0,0.2277343571186065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647404909133911,0.3647454082965851,-4.917814294458367e-06,0.0,0.0002311214338988,0.0,0.0,18.0217342376709,0.0,0.0,0.0,0.3267732560634613,4.0,0.0,1.0
391260,293.16314697265625,297.1499938964844,293.1499938964844,0.0389616563916206,-1211.6590576171875,304.15093994140625,0.5242815613746643,0.082882821559906,0.077272780239582,294.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4235400259494781,0.050000000745058,0.0503484942018985,293.31744384765625,297.1499938964844,293.1499938964844,0.2681385576725006,-3906.09228515625,304.18121337890625,0.8598594069480896,0.3507993221282959,0.2485250234603881,293.19091796875,297.1499938964844,293.1499938964844,0.2685067057609558,-5304.30078125,304.1524963378906,0.8613349199295044,0.3549517393112182,0.3382363021373749,293.3169860839844,297.1499938964844,293.1499938964844,0.0061744404956698,-2216.376708984375,298.8666687011719,0.4235400259494781,0.050000000745058,0.2388315796852111,291.1827392578125,291.1499938964844,266.1199951171875,264.7453918457031,282.4853210449219,293.9005126953125,291.1824951171875,1.0,0.3002426624298095,0.8279796838760376,0.8279796838760376,1.0,1.0,-1.1439828872680664,0.470187097787857,0.6737958192825317,0.2629537284374237,0.0,0.0,0.4359004199504852,84.94309997558594,88.0,-3.010113000869751,-10017.0263671875,250.2758178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.902587890625,307.2352905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.662109375,18000.0,0.0,0.0,0.2247780859470367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590085804462433,0.3590134680271148,-4.893639470537892e-06,0.0,0.0002281211782246,0.0,0.0,17.605749130249023,0.0,0.0,0.0,0.3250992000102997,4.0,0.0,1.0
391320,293.16314697265625,297.1499938964844,293.1499938964844,0.0389616563916206,-1211.6590576171875,304.15093994140625,0.5242815613746643,0.082882821559906,0.077272780239582,294.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4235400259494781,0.050000000745058,0.0503484942018985,293.31744384765625,297.1499938964844,293.1499938964844,0.2681385576725006,-3906.09228515625,304.18121337890625,0.8598594069480896,0.3507993221282959,0.2485250234603881,293.19091796875,297.1499938964844,293.1499938964844,0.2685067057609558,-5304.30078125,304.1524963378906,0.8613349199295044,0.3549517393112182,0.3382363021373749,293.3169860839844,297.1499938964844,293.1499938964844,0.0061744404956698,-2216.376708984375,298.8666687011719,0.4235400259494781,0.050000000745058,0.2388315796852111,291.1827392578125,291.1499938964844,266.1199951171875,264.7453918457031,282.4853210449219,293.9005126953125,291.1824951171875,1.0,0.3002426624298095,0.8279796838760376,0.8279796838760376,1.0,1.0,-1.1439828872680664,0.470187097787857,0.6737958192825317,0.2629537284374237,0.0,0.0,0.4359004199504852,84.94309997558594,88.0,-3.010113000869751,-10017.0263671875,250.2758178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.902587890625,307.2352905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.662109375,18000.0,0.0,0.0,0.2247780859470367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590085804462433,0.3590134680271148,-4.893639470537892e-06,0.0,0.0002281211782246,0.0,0.0,17.605749130249023,0.0,0.0,0.0,0.3250992000102997,4.0,0.0,1.0
391380,293.1546936035156,297.1499938964844,293.1499938964844,0.0399800017476081,-1228.4091796875,304.1488952636719,0.5229048132896423,0.0842577889561653,0.0783405005931854,294.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4199638664722442,0.050000000745058,0.0504698418080806,293.3419189453125,297.1499938964844,293.1499938964844,0.259855717420578,-3809.5615234375,304.1845703125,0.8471692204475403,0.3415930867195129,0.2422783523797989,293.1889343261719,297.1499938964844,293.1499938964844,0.2682631015777588,-5300.64599609375,304.152099609375,0.8553688526153564,0.3543219268321991,0.3379532694816589,293.3162536621094,297.1499938964844,293.1499938964844,0.0061372080817818,-2206.075439453125,298.81005859375,0.4199638664722442,0.050000000745058,0.2394072115421295,291.1805419921875,291.1499938964844,266.1566772460937,264.7792358398437,282.5304260253906,293.933837890625,291.18023681640625,1.0,0.3030086159706116,0.8277560472488403,0.8277560472488403,1.0,1.0,-1.138263463973999,0.467416763305664,0.6708466410636902,0.261982649564743,0.0,0.0,0.4319709241390228,87.94332885742188,76.0,-3.221726417541504,-9912.2236328125,253.99139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8873596191406,307.1904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.16796875,18000.0,0.0,0.0,0.2219482064247131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536927103996277,0.3536975681781769,-4.8715864977566525e-06,0.0,0.0002252492122352,0.0,0.0,17.225679397583008,0.0,0.0,0.0,0.3235654532909393,4.0,0.0,1.0
391440,293.1546936035156,297.1499938964844,293.1499938964844,0.0399800017476081,-1228.4091796875,304.1488952636719,0.5229048132896423,0.0842577889561653,0.0783405005931854,294.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4199638664722442,0.050000000745058,0.0504698418080806,293.3419189453125,297.1499938964844,293.1499938964844,0.259855717420578,-3809.5615234375,304.1845703125,0.8471692204475403,0.3415930867195129,0.2422783523797989,293.1889343261719,297.1499938964844,293.1499938964844,0.2682631015777588,-5300.64599609375,304.152099609375,0.8553688526153564,0.3543219268321991,0.3379532694816589,293.3162536621094,297.1499938964844,293.1499938964844,0.0061372080817818,-2206.075439453125,298.81005859375,0.4199638664722442,0.050000000745058,0.2394072115421295,291.1805419921875,291.1499938964844,266.1566772460937,264.7792358398437,282.5304260253906,293.933837890625,291.18023681640625,1.0,0.3030086159706116,0.8277560472488403,0.8277560472488403,1.0,1.0,-1.138263463973999,0.467416763305664,0.6708466410636902,0.261982649564743,0.0,0.0,0.4319709241390228,87.94332885742188,76.0,-3.221726417541504,-9912.2236328125,253.99139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8873596191406,307.1904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.16796875,18000.0,0.0,0.0,0.2219482064247131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536927103996277,0.3536975681781769,-4.8715864977566525e-06,0.0,0.0002252492122352,0.0,0.0,17.225679397583008,0.0,0.0,0.0,0.3235654532909393,4.0,0.0,1.0
