time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.14990234375,297.1499938964844,293.1499938964844,0.0405016168951988,-1236.9345703125,304.1481628417969,0.5325469374656677,0.0851430147886276,0.0788909122347831,294.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.4268456697463989,0.050000000745058,0.0502449534833431,293.35113525390625,297.1499938964844,293.1499938964844,0.2554360926151275,-3757.787841796875,304.1863098144531,0.8539179563522339,0.3373467922210693,0.2389625906944275,293.1886901855469,297.1499938964844,293.1499938964844,0.2676616907119751,-5290.978515625,304.15283203125,0.8657366037368774,0.3538778722286224,0.3373295664787292,293.3155517578125,297.1499938964844,293.1499938964844,0.0060800705105066,-2188.61376953125,298.7832946777344,0.4268456697463989,0.050000000745058,0.2383404374122619,291.1806335449219,291.1499938964844,266.17498779296875,264.7961120605469,282.5547790527344,293.9469909667969,291.18121337890625,1.0,0.2949418127536773,0.8276441693305969,0.8276441693305969,1.0,1.0,-1.132647156715393,0.4647169411182403,0.6679301857948303,0.261008083820343,0.0,0.0,0.4299411177635193,82.1776123046875,76.0,1.4631941318511963,-9849.8857421875,240.8066253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87774658203125,307.1748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.109375,18000.0,0.0,0.0,0.2205792367458343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3511775732040405,0.3511824309825897,-4.86141789224348e-06,0.0,0.0002238598826806,0.0,0.0,17.048200607299805,0.0,0.0,0.0,0.3228433430194855,4.0,0.0,1.0
391560,293.1461486816406,297.1499938964844,293.1499938964844,0.0409834273159503,-1244.7669677734375,304.1476135253906,0.543487548828125,0.0858831107616424,0.0794126018881797,294.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4352055191993713,0.050000000745058,0.0500137135386467,293.3548889160156,297.1499938964844,293.1499938964844,0.251631498336792,-3713.34033203125,304.1866149902344,0.8626872301101685,0.3340557813644409,0.2361894696950912,293.1884155273437,297.1499938964844,293.1499938964844,0.266970694065094,-5279.86767578125,304.153564453125,0.8777300119400024,0.3534418642520904,0.336683839559555,293.31463623046875,297.1499938964844,293.1499938964844,0.0060219070874154,-2170.5380859375,298.75848388671875,0.4352055191993713,0.050000000745058,0.2372435331344604,291.1838073730469,291.1499938964844,266.1933288574219,264.8129577636719,282.5700378417969,293.9469299316406,291.1842346191406,1.0,0.2876375913619995,0.8275443911552429,0.8275443911552429,1.0,1.0,-1.1275750398635864,0.4623207449913025,0.6652542948722839,0.2600167691707611,0.0,0.0,0.4273656010627746,76.25535583496094,64.0,3.5926334857940674,-9787.1923828125,227.633041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8685607910156,307.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.5,18000.0,0.0,0.0,0.2192250043153762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348198801279068,0.3482036590576172,-4.850758159591351e-06,0.0,0.000222485512495,0.0,0.0,16.843599319458008,0.0,0.0,0.0,0.3220103085041046,4.0,0.0,1.0
391620,293.14239501953125,297.1499938964844,293.1499938964844,0.0414909869432449,-1253.0634765625,304.1476135253906,0.5678396821022034,0.0867448523640632,0.0799199789762497,294.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.457397311925888,0.050000000745058,0.0495468825101852,293.3544921875,297.1499938964844,293.1499938964844,0.2459402978420257,-3647.41748046875,304.183837890625,0.8867617249488831,0.3289340436458587,0.2319854944944381,293.1875915527344,297.1499938964844,293.1499938964844,0.265838623046875,-5261.97900390625,304.1542358398437,0.9071232080459596,0.352634996175766,0.3354367315769195,293.3124694824219,297.1499938964844,293.1499938964844,0.0059103560633957,-2136.34521484375,298.7064514160156,0.457397311925888,0.050000000745058,0.2350290715694427,291.1809387207031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.93218994140625,291.1802062988281,1.0,0.2723490297794342,0.8273448348045349,0.8273448348045349,1.0,1.0,-1.1184223890304563,0.4580875039100647,0.6603348255157471,0.2579856216907501,0.0,0.0,0.423306792974472,64.30834197998047,52.0,-4.394143104553223,-9671.6220703125,201.74688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.851806640625,307.1022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.078125,18000.0,0.0,0.0,0.2165519744157791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424244523048401,0.3424292802810669,-4.827727934753057e-06,0.0,0.0002197727299062,0.0,0.0,16.44318389892578,0.0,0.0,0.0,0.3204015791416168,4.0,0.0,1.0
391680,293.14239501953125,297.1499938964844,293.1499938964844,0.0414909869432449,-1253.0634765625,304.1476135253906,0.5678396821022034,0.0867448523640632,0.0799199789762497,294.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.457397311925888,0.050000000745058,0.0495468825101852,293.3544921875,297.1499938964844,293.1499938964844,0.2459402978420257,-3647.41748046875,304.183837890625,0.8867617249488831,0.3289340436458587,0.2319854944944381,293.1875915527344,297.1499938964844,293.1499938964844,0.265838623046875,-5261.97900390625,304.1542358398437,0.9071232080459596,0.352634996175766,0.3354367315769195,293.3124694824219,297.1499938964844,293.1499938964844,0.0059103560633957,-2136.34521484375,298.7064514160156,0.457397311925888,0.050000000745058,0.2350290715694427,291.1809387207031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.93218994140625,291.1802062988281,1.0,0.2723490297794342,0.8273448348045349,0.8273448348045349,1.0,1.0,-1.1184223890304563,0.4580875039100647,0.6603348255157471,0.2579856216907501,0.0,0.0,0.423306792974472,64.30834197998047,52.0,-4.394143104553223,-9671.6220703125,201.74688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.851806640625,307.1022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.078125,18000.0,0.0,0.0,0.2165519744157791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424244523048401,0.3424292802810669,-4.827727934753057e-06,0.0,0.0002197727299062,0.0,0.0,16.44318389892578,0.0,0.0,0.0,0.3204015791416168,4.0,0.0,1.0
391740,293.141357421875,297.1499938964844,293.1499938964844,0.0415213629603385,-1253.5609130859375,304.1483459472656,0.5964796543121338,0.0871547237038612,0.0799191072583198,294.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4831705391407013,0.050000000745058,0.0490789897739887,293.3503723144531,297.1499938964844,293.1499938964844,0.2412617802619934,-3593.22021484375,304.18035888671875,0.9222795367240906,0.3245810866355896,0.2285200357437133,293.1864929199219,297.1499938964844,293.1499938964844,0.2647925019264221,-5245.55224609375,304.1545715332031,0.9500346183776855,0.3519036769866943,0.3342651724815368,293.3101501464844,297.1499938964844,293.1499938964844,0.0058021079748868,-2102.927490234375,298.6547546386719,0.4831705391407013,0.050000000745058,0.2328096032142639,291.1763000488281,291.1499938964844,266.26666259765625,264.8798217773437,282.60302734375,293.9154357910156,291.1759338378906,1.0,0.2559903860092163,0.8271452188491821,0.8271452188491821,1.0,1.0,-1.10962975025177,0.4541071653366089,0.6555225849151611,0.2558117806911468,0.0,0.0,0.420151799917221,52.33494567871094,40.0,-4.931630611419678,-9576.462890625,176.32269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310852050781,307.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.955078125,18000.0,0.0,0.0,0.2139913141727447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382498025894165,0.3382546305656433,-4.810070549865486e-06,0.0,0.0002171739761251,0.0,0.0,16.15366554260254,0.0,0.0,0.0,0.3192130625247955,4.0,0.0,1.0
391800,293.141357421875,297.1499938964844,293.1499938964844,0.0415213629603385,-1253.5609130859375,304.1483459472656,0.5964796543121338,0.0871547237038612,0.0799191072583198,294.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4831705391407013,0.050000000745058,0.0490789897739887,293.3503723144531,297.1499938964844,293.1499938964844,0.2412617802619934,-3593.22021484375,304.18035888671875,0.9222795367240906,0.3245810866355896,0.2285200357437133,293.1864929199219,297.1499938964844,293.1499938964844,0.2647925019264221,-5245.55224609375,304.1545715332031,0.9500346183776855,0.3519036769866943,0.3342651724815368,293.3101501464844,297.1499938964844,293.1499938964844,0.0058021079748868,-2102.927490234375,298.6547546386719,0.4831705391407013,0.050000000745058,0.2328096032142639,291.1763000488281,291.1499938964844,266.26666259765625,264.8798217773437,282.60302734375,293.9154357910156,291.1759338378906,1.0,0.2559903860092163,0.8271452188491821,0.8271452188491821,1.0,1.0,-1.10962975025177,0.4541071653366089,0.6555225849151611,0.2558117806911468,0.0,0.0,0.420151799917221,52.33494567871094,40.0,-4.931630611419678,-9576.462890625,176.32269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310852050781,307.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.955078125,18000.0,0.0,0.0,0.2139913141727447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382498025894165,0.3382546305656433,-4.810070549865486e-06,0.0,0.0002171739761251,0.0,0.0,16.15366554260254,0.0,0.0,0.0,0.3192130625247955,4.0,0.0,1.0
391860,293.1412353515625,297.1499938964844,293.1499938964844,0.0413533262908458,-1250.803466796875,304.149169921875,0.6306799054145813,0.0873984917998313,0.0797224417328834,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5114453434944153,0.050000000745058,0.0486112050712108,293.34552001953125,297.1499938964844,293.1499938964844,0.2369092553853988,-3542.447998046875,304.1775207519531,0.9746832847595216,0.3204917311668396,0.2252953499555587,293.1853332519531,297.1499938964844,293.1499938964844,0.2637064158916473,-5228.41552734375,304.1548767089844,0.9985702633857728,0.3512172996997833,0.3330956697463989,293.3078918457031,297.1499938964844,293.1499938964844,0.005695566534996,-2069.5986328125,298.6044616699219,0.5114453434944153,0.050000000745058,0.2305906414985656,291.1737060546875,291.1499938964844,266.3033447265625,264.9129333496094,282.61822509765625,293.9020690917969,291.1734313964844,1.0,0.2383257448673248,0.8269957900047302,0.8269957900047302,1.0,1.0,-1.1008983850479126,0.4502091407775879,0.6506893038749695,0.2535341084003448,0.0,0.0,0.4171763062477112,40.36297225952149,43.0,-3.690764904022217,-9483.8291015625,151.3052520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80401611328125,307.02667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.966796875,18000.0,0.0,0.0,0.2115904688835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344353139400482,0.3344401121139526,-4.7951371016097255e-06,0.0,0.0002147374325431,0.0,0.0,15.895054817199709,0.0,0.0,0.0,0.3181560635566711,4.0,0.0,1.0
391920,293.1412353515625,297.1499938964844,293.1499938964844,0.0413533262908458,-1250.803466796875,304.149169921875,0.6306799054145813,0.0873984917998313,0.0797224417328834,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5114453434944153,0.050000000745058,0.0486112050712108,293.34552001953125,297.1499938964844,293.1499938964844,0.2369092553853988,-3542.447998046875,304.1775207519531,0.9746832847595216,0.3204917311668396,0.2252953499555587,293.1853332519531,297.1499938964844,293.1499938964844,0.2637064158916473,-5228.41552734375,304.1548767089844,0.9985702633857728,0.3512172996997833,0.3330956697463989,293.3078918457031,297.1499938964844,293.1499938964844,0.005695566534996,-2069.5986328125,298.6044616699219,0.5114453434944153,0.050000000745058,0.2305906414985656,291.1737060546875,291.1499938964844,266.3033447265625,264.9129333496094,282.61822509765625,293.9020690917969,291.1734313964844,1.0,0.2383257448673248,0.8269957900047302,0.8269957900047302,1.0,1.0,-1.1008983850479126,0.4502091407775879,0.6506893038749695,0.2535341084003448,0.0,0.0,0.4171763062477112,40.36297225952149,43.0,-3.690764904022217,-9483.8291015625,151.3052520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80401611328125,307.02667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.966796875,18000.0,0.0,0.0,0.2115904688835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344353139400482,0.3344401121139526,-4.7951371016097255e-06,0.0,0.0002147374325431,0.0,0.0,15.895054817199709,0.0,0.0,0.0,0.3181560635566711,4.0,0.0,1.0
391980,293.14215087890625,297.1499938964844,293.1499938964844,0.0415806844830513,-1254.6197509765625,304.1490783691406,0.6227777600288391,0.0874364003539085,0.0799138322472572,294.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5038278102874756,0.050000000745058,0.0487166419625282,293.3412170410156,297.1499938964844,293.1499938964844,0.2333211898803711,-3500.68701171875,304.1743469238281,0.9569374322891236,0.3164111673831939,0.2225469946861267,293.1846923828125,297.1499938964844,293.1499938964844,0.2633295655250549,-5223.033203125,304.15386962890625,0.9873172640800476,0.3504560887813568,0.3325624763965606,293.30621337890625,297.1499938964844,293.1499938964844,0.0056653111241757,-2061.260498046875,298.5509948730469,0.5038278102874756,0.050000000745058,0.2310907691717147,291.16571044921875,291.1499938964844,266.3399963378906,264.94580078125,282.6266174316406,293.893310546875,291.1642761230469,1.0,0.2432237714529037,0.8268463015556335,0.8268463015556335,1.0,1.0,-1.0979098081588743,0.4490673840045929,0.6488423943519592,0.2522084414958954,0.0,0.0,0.4154535233974457,42.97584533691406,46.0,-12.293140411376951,-9423.6201171875,155.3667449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7684936523437,306.9750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.181640625,18000.0,0.0,0.0,0.2093962579965591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331544816493988,0.3315496146678924,-4.782470568898134e-06,0.0,0.0002125105820596,0.0,0.0,15.69642448425293,0.0,0.0,0.0,0.3173510432243347,4.0,0.0,1.0
392040,293.14215087890625,297.1499938964844,293.1499938964844,0.0415806844830513,-1254.6197509765625,304.1490783691406,0.6227777600288391,0.0874364003539085,0.0799138322472572,294.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.5038278102874756,0.050000000745058,0.0487166419625282,293.3412170410156,297.1499938964844,293.1499938964844,0.2333211898803711,-3500.68701171875,304.1743469238281,0.9569374322891236,0.3164111673831939,0.2225469946861267,293.1846923828125,297.1499938964844,293.1499938964844,0.2633295655250549,-5223.033203125,304.15386962890625,0.9873172640800476,0.3504560887813568,0.3325624763965606,293.30621337890625,297.1499938964844,293.1499938964844,0.0056653111241757,-2061.260498046875,298.5509948730469,0.5038278102874756,0.050000000745058,0.2310907691717147,291.16571044921875,291.1499938964844,266.3399963378906,264.94580078125,282.6266174316406,293.893310546875,291.1642761230469,1.0,0.2432237714529037,0.8268463015556335,0.8268463015556335,1.0,1.0,-1.0979098081588743,0.4490673840045929,0.6488423943519592,0.2522084414958954,0.0,0.0,0.4154535233974457,42.97584533691406,46.0,-12.293140411376951,-9423.6201171875,155.3667449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7684936523437,306.9750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.181640625,18000.0,0.0,0.0,0.2093962579965591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331544816493988,0.3315496146678924,-4.782470568898134e-06,0.0,0.0002125105820596,0.0,0.0,15.69642448425293,0.0,0.0,0.0,0.3173510432243347,4.0,0.0,1.0
392100,293.1429443359375,297.1499938964844,293.1499938964844,0.0416328534483909,-1255.5250244140625,304.149169921875,0.6184009909629822,0.0873817503452301,0.0799400135874748,294.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.4999865293502807,0.050000000745058,0.04877570271492,293.3393859863281,297.1499938964844,293.1499938964844,0.2315472364425659,-3479.89990234375,304.17315673828125,0.9469946026802064,0.3143500387668609,0.2211600840091705,293.1845703125,297.1499938964844,293.1499938964844,0.2631121873855591,-5219.80322265625,304.153564453125,0.9807611107826232,0.3500350713729858,0.3322358429431915,293.3056335449219,297.1499938964844,293.1499938964844,0.0056511992588639,-2057.455810546875,298.523193359375,0.4999865293502807,0.050000000745058,0.2313709259033203,291.1604309082031,291.1499938964844,266.3583374023437,264.962158203125,282.6323547363281,293.89117431640625,291.1595764160156,1.0,0.2450800240039825,0.82677161693573,0.82677161693573,1.0,1.0,-1.0962915420532229,0.4484255313873291,0.6478659510612488,0.2515577971935272,0.0,0.0,0.4152969121932983,44.44232940673828,46.0,-11.68484115600586,-9403.4697265625,157.65216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74481201171875,306.9567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.416015625,18000.0,0.0,0.0,0.2084192633628845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311342000961303,0.3311389684677124,-4.77920593766612e-06,0.0,0.0002115190582117,0.0,0.0,15.663910865783691,0.0,0.0,0.0,0.3172083795070648,4.0,0.0,1.0
392160,293.14385986328125,297.1499938964844,293.1499938964844,0.0416404977440834,-1255.671630859375,304.1492919921875,0.6139511466026306,0.0872925966978073,0.0799323096871376,294.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4963435530662536,0.050000000745058,0.0488355793058872,293.337646484375,297.1499938964844,293.1499938964844,0.2297340333461761,-3458.5107421875,304.1722412109375,0.9369713068008424,0.3122948706150055,0.2197716236114502,293.1845703125,297.1499938964844,293.1499938964844,0.2628275752067566,-5215.4189453125,304.1534423828125,0.9739832282066344,0.3496012985706329,0.3318930268287658,293.3052062988281,297.1499938964844,293.1499938964844,0.0056361625902354,-2053.173583984375,298.4961242675781,0.4963435530662536,0.050000000745058,0.2316549718379974,291.1576232910156,291.1499938964844,266.3766784667969,264.9784240722656,282.6387023925781,293.8896179199219,291.1571960449219,1.0,0.2469815164804458,0.8266830444335938,0.8266830444335938,1.0,1.0,-1.0946170091629028,0.447748064994812,0.6468689441680908,0.2509187161922455,0.0,0.0,0.4150774478912353,45.92943572998047,49.0,-8.940494537353516,-9383.4931640625,159.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7166748046875,306.9376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.10546875,18000.0,0.0,0.0,0.2075387686491012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330874502658844,0.330879271030426,-4.777504273079103e-06,0.0,0.0002106254687532,0.0,0.0,15.644455909729004,0.0,0.0,0.0,0.3171197772026062,4.0,0.0,1.0
392220,293.1455383300781,297.1499938964844,293.1499938964844,0.0415859594941139,-1254.79541015625,304.14959716796875,0.6066499948501587,0.0870813429355621,0.0798589289188385,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.4908933937549591,0.050000000745058,0.0489319562911987,293.3348083496094,297.1499938964844,293.1499938964844,0.2268517762422561,-3424.3447265625,304.17108154296875,0.9214065670967102,0.309057205915451,0.2175768613815307,293.1845703125,297.1499938964844,293.1499938964844,0.2623258233070373,-5207.607421875,304.1533508300781,0.9629148244857788,0.3489010035991668,0.3313325345516205,293.3048095703125,297.1499938964844,293.1499938964844,0.0056109619326889,-2045.82177734375,298.4530029296875,0.4908933937549591,0.050000000745058,0.2321121245622635,291.1550598144531,291.1499938964844,266.406005859375,265.0043334960937,282.6492614746094,293.88677978515625,291.1547241210937,1.0,0.2500011920928955,0.8265413641929626,0.8265413641929626,1.0,1.0,-1.0918861627578735,0.44661945104599,0.6452666521072388,0.2499430328607559,0.0,0.0,0.4147534072399139,48.324012756347656,49.0,-5.874236106872559,-9348.97265625,163.6324005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650085449219,306.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.2063238769769668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304309248924255,0.3304357230663299,-4.775567958859028e-06,0.0,0.0002093925140798,0.0,0.0,15.614163398742676,0.0,0.0,0.0,0.3169934749603271,4.0,0.0,1.0
392280,293.14599609375,297.1499938964844,293.1499938964844,0.0415599904954433,-1254.373779296875,304.149658203125,0.6048244833946228,0.0870142579078674,0.0798282623291015,294.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.4895900189876556,0.050000000745058,0.0489560849964618,293.3341064453125,297.1499938964844,293.1499938964844,0.2261400073766708,-3415.8828125,304.1708374023437,0.917698085308075,0.3082554936408996,0.2170343995094299,293.1845703125,297.1499938964844,293.1499938964844,0.2621974050998688,-5205.60205078125,304.1533508300781,0.9601312279701232,0.3487248420715332,0.3311914503574371,293.3047790527344,297.1499938964844,293.1499938964844,0.0056045702658593,-2043.94287109375,298.442138671875,0.4895900189876556,0.050000000745058,0.2322265803813934,291.1545104980469,291.1499938964844,266.413330078125,265.01080322265625,282.65203857421875,293.8860778808594,291.1542053222656,1.0,0.2507495880126953,0.8265059590339661,0.8265059590339661,1.0,1.0,-1.0911952257156372,0.4463290274143219,0.6448661684989929,0.2497098892927169,0.0,0.0,0.4146985113620758,48.92374038696289,52.0,-5.279513835906982,-9340.3154296875,164.5488739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6512451171875,306.892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3828125,18000.0,0.0,0.0,0.2060552984476089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303433954715729,0.3303481638431549,-4.77516869068495e-06,0.0,0.0002091199276037,0.0,0.0,15.608136177062988,0.0,0.0,0.0,0.3169687390327453,4.0,0.0,1.0
392340,293.1485900878906,297.1499938964844,293.1499938964844,0.0413479544222354,-1250.9088134765625,304.150146484375,0.5957323908805847,0.0865925177931785,0.0795961543917656,294.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4832938909530639,0.050000000745058,0.0490767583250999,293.3307189941406,297.1499938964844,293.1499938964844,0.2226056009531021,-3373.70556640625,304.1697998046875,0.900969386100769,0.3042807281017303,0.2143481075763702,293.18463134765625,297.1499938964844,293.1499938964844,0.2615193128585815,-5194.96142578125,304.1533508300781,0.9462755918502808,0.3478339910507202,0.3304778039455414,293.3047790527344,297.1499938964844,293.1499938964844,0.0055714743211865,-2034.0675048828125,298.3877868652344,0.4832938909530639,0.050000000745058,0.2327990084886551,291.1529846191406,291.1499938964844,266.45001220703125,265.0428466796875,282.6671447753906,293.8832702636719,291.1529541015625,1.0,0.2544441223144531,0.8263288140296936,0.8263288140296936,1.0,1.0,-1.0876675844192505,0.4448129832744598,0.6428545713424683,0.2486127167940139,0.0,0.0,0.4144253432750702,51.92439651489258,55.0,-2.1465330123901367,-9296.7861328125,169.0952606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794372558594,306.844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.2049148827791214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300024271011352,0.3300071954727173,-4.77368621432106e-06,0.0,0.0002079625555779,0.0,0.0,15.584893226623535,0.0,0.0,0.0,0.3168715238571167,4.0,0.0,1.0
392400,293.1485900878906,297.1499938964844,293.1499938964844,0.0413479544222354,-1250.9088134765625,304.150146484375,0.5957323908805847,0.0865925177931785,0.0795961543917656,294.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4832938909530639,0.050000000745058,0.0490767583250999,293.3307189941406,297.1499938964844,293.1499938964844,0.2226056009531021,-3373.70556640625,304.1697998046875,0.900969386100769,0.3042807281017303,0.2143481075763702,293.18463134765625,297.1499938964844,293.1499938964844,0.2615193128585815,-5194.96142578125,304.1533508300781,0.9462755918502808,0.3478339910507202,0.3304778039455414,293.3047790527344,297.1499938964844,293.1499938964844,0.0055714743211865,-2034.0675048828125,298.3877868652344,0.4832938909530639,0.050000000745058,0.2327990084886551,291.1529846191406,291.1499938964844,266.45001220703125,265.0428466796875,282.6671447753906,293.8832702636719,291.1529541015625,1.0,0.2544441223144531,0.8263288140296936,0.8263288140296936,1.0,1.0,-1.0876675844192505,0.4448129832744598,0.6428545713424683,0.2486127167940139,0.0,0.0,0.4144253432750702,51.92439651489258,55.0,-2.1465330123901367,-9296.7861328125,169.0952606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794372558594,306.844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.34375,18000.0,0.0,0.0,0.2049148827791214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300024271011352,0.3300071954727173,-4.77368621432106e-06,0.0,0.0002079625555779,0.0,0.0,15.584893226623535,0.0,0.0,0.0,0.3168715238571167,4.0,0.0,1.0
392460,293.1625671386719,297.1499938964844,293.1499938964844,0.0394911728799343,-1220.4005126953125,304.1532287597656,0.5819200277328491,0.0837821215391159,0.0776719450950622,294.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4769645929336548,0.050000000745058,0.0492003671824932,293.3371276855469,297.1499938964844,293.1499938964844,0.217643141746521,-3313.4267578125,304.1715087890625,0.8844945430755615,0.298382043838501,0.2105897367000579,293.1947631835937,297.1499938964844,293.1499938964844,0.2592361271381378,-5158.0,304.1560974121094,0.9308156371116638,0.3448841571807861,0.3282125294208526,293.3174133300781,297.1499938964844,293.1499938964844,0.0055009117349982,-2011.8651123046875,298.301513671875,0.4769645929336548,0.050000000745058,0.2333853542804718,291.1585388183594,291.1499938964844,266.4866638183594,265.0747375488281,282.6895751953125,293.8793334960937,291.1600341796875,1.0,0.2575158774852752,0.8261386752128601,0.8261386752128601,1.0,1.0,-1.078981876373291,0.4408557415008545,0.6381260752677917,0.2465987056493759,0.0,0.0,0.4130971133708954,54.93609237670898,58.0,9.687686920166016,-9225.755859375,172.1209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106201171875,306.808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.474609375,18000.0,0.0,0.0,0.2040271461009979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290569484233856,0.3290617167949676,-4.771621206600685e-06,0.0,0.0002070616174023,0.0,0.0,15.526633262634276,0.0,0.0,0.0,0.3166251182556152,4.0,0.0,1.0
392520,293.1625671386719,297.1499938964844,293.1499938964844,0.0394911728799343,-1220.4005126953125,304.1532287597656,0.5819200277328491,0.0837821215391159,0.0776719450950622,294.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4769645929336548,0.050000000745058,0.0492003671824932,293.3371276855469,297.1499938964844,293.1499938964844,0.217643141746521,-3313.4267578125,304.1715087890625,0.8844945430755615,0.298382043838501,0.2105897367000579,293.1947631835937,297.1499938964844,293.1499938964844,0.2592361271381378,-5158.0,304.1560974121094,0.9308156371116638,0.3448841571807861,0.3282125294208526,293.3174133300781,297.1499938964844,293.1499938964844,0.0055009117349982,-2011.8651123046875,298.301513671875,0.4769645929336548,0.050000000745058,0.2333853542804718,291.1585388183594,291.1499938964844,266.4866638183594,265.0747375488281,282.6895751953125,293.8793334960937,291.1600341796875,1.0,0.2575158774852752,0.8261386752128601,0.8261386752128601,1.0,1.0,-1.078981876373291,0.4408557415008545,0.6381260752677917,0.2465987056493759,0.0,0.0,0.4130971133708954,54.93609237670898,58.0,9.687686920166016,-9225.755859375,172.1209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106201171875,306.808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.474609375,18000.0,0.0,0.0,0.2040271461009979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290569484233856,0.3290617167949676,-4.771621206600685e-06,0.0,0.0002070616174023,0.0,0.0,15.526633262634276,0.0,0.0,0.0,0.3166251182556152,4.0,0.0,1.0
392580,293.17138671875,297.1499938964844,293.1499938964844,0.0375768952071666,-1188.992919921875,304.1553039550781,0.5682076811790466,0.0816576480865478,0.075700543820858,294.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4704488515853882,0.050000000745058,0.0493231639266014,293.3370361328125,297.1499938964844,293.1499938964844,0.2131687998771667,-3259.11474609375,304.1717529296875,0.869780957698822,0.293655514717102,0.2072397470474243,293.1997985839844,297.1499938964844,293.1499938964844,0.2571716606616974,-5124.92041015625,304.157470703125,0.9166640639305116,0.3427324891090393,0.3262394070625305,293.3265991210937,297.1499938964844,293.1499938964844,0.0054397373460233,-1992.4027099609373,298.2212829589844,0.4704488515853882,0.050000000745058,0.2339678555727005,291.1658020019531,291.1499938964844,266.5233459472656,265.1065368652344,282.70025634765625,293.8577575683594,291.16583251953125,1.0,0.2606448829174042,0.8259484767913818,0.8259484767913818,1.0,1.0,-1.0710722208023071,0.4372989237308502,0.6337733268737793,0.2446476519107818,0.0,0.0,0.4103529751300812,57.935546875,61.0,5.975356578826904,-9139.376953125,175.29139709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45953369140625,306.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.533203125,18000.0,0.0,0.0,0.2032049894332885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258526027202606,0.3258573412895202,-4.762509433930973e-06,0.0,0.0002062272396869,0.0,0.0,15.323680877685549,0.0,0.0,0.0,0.3158156275749206,4.0,0.0,1.0
392640,293.17138671875,297.1499938964844,293.1499938964844,0.0375768952071666,-1188.992919921875,304.1553039550781,0.5682076811790466,0.0816576480865478,0.075700543820858,294.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4704488515853882,0.050000000745058,0.0493231639266014,293.3370361328125,297.1499938964844,293.1499938964844,0.2131687998771667,-3259.11474609375,304.1717529296875,0.869780957698822,0.293655514717102,0.2072397470474243,293.1997985839844,297.1499938964844,293.1499938964844,0.2571716606616974,-5124.92041015625,304.157470703125,0.9166640639305116,0.3427324891090393,0.3262394070625305,293.3265991210937,297.1499938964844,293.1499938964844,0.0054397373460233,-1992.4027099609373,298.2212829589844,0.4704488515853882,0.050000000745058,0.2339678555727005,291.1658020019531,291.1499938964844,266.5233459472656,265.1065368652344,282.70025634765625,293.8577575683594,291.16583251953125,1.0,0.2606448829174042,0.8259484767913818,0.8259484767913818,1.0,1.0,-1.0710722208023071,0.4372989237308502,0.6337733268737793,0.2446476519107818,0.0,0.0,0.4103529751300812,57.935546875,61.0,5.975356578826904,-9139.376953125,175.29139709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45953369140625,306.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.533203125,18000.0,0.0,0.0,0.2032049894332885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3258526027202606,0.3258573412895202,-4.762509433930973e-06,0.0,0.0002062272396869,0.0,0.0,15.323680877685549,0.0,0.0,0.0,0.3158156275749206,4.0,0.0,1.0
392700,293.1736145019531,297.1499938964844,293.1499938964844,0.0369382910430431,-1178.546875,304.1554870605469,0.5624692440032959,0.0809496939182281,0.0750333964824676,294.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.4670189321041107,0.050000000745058,0.0493842773139476,293.3360595703125,297.1499938964844,293.1499938964844,0.2112117558717727,-3235.41650390625,304.1713562011719,0.8630933165550232,0.2914754450321197,0.205735296010971,293.2024841308594,297.1499938964844,293.1499938964844,0.2562004923820495,-5109.46484375,304.1578674316406,0.9101471304893494,0.3415742218494415,0.3252391517162323,293.3302001953125,297.1499938964844,293.1499938964844,0.0054112137295305,-1983.52880859375,298.18096923828125,0.4670189321041107,0.050000000745058,0.2342577427625656,291.1656494140625,291.1499938964844,266.5416564941406,265.1224060058594,282.70477294921875,293.8473815917969,291.1655578613281,1.0,0.2622426450252533,0.8258534073829651,0.8258534073829651,1.0,1.0,-1.0676862001419067,0.4357960522174835,0.6318901777267456,0.2437597215175628,0.0,0.0,0.4093220233917236,59.434871673583984,61.0,2.958270072937012,-9103.3203125,177.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4411926269531,306.7358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.00390625,18000.0,0.0,0.0,0.2027887105941772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244698941707611,0.3244746625423431,-4.757192982651759e-06,0.0,0.000205804768484,0.0,0.0,15.232422828674316,0.0,0.0,0.0,0.3154443204402923,4.0,0.0,1.0
392760,293.1752319335937,297.1499938964844,293.1499938964844,0.0364239998161792,-1170.1270751953125,304.1554260253906,0.5572546124458313,0.0803323909640312,0.0744977220892906,294.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.4634166359901428,0.050000000745058,0.0494453273713588,293.3348693847656,297.1499938964844,293.1499938964844,0.2093204706907272,-3212.47412109375,304.1708984375,0.8567397594451904,0.2893506586551666,0.2042829543352127,293.205078125,297.1499938964844,293.1499938964844,0.2551859319210052,-5093.3076171875,304.1582946777344,0.9040820002555848,0.3403966128826141,0.3241998255252838,293.33331298828125,297.1499938964844,293.1499938964844,0.005383479874581,-1974.85546875,298.1414489746094,0.4634166359901428,0.050000000745058,0.234547346830368,291.1656188964844,291.1499938964844,266.5599975585937,265.13824462890625,282.7098693847656,293.8388671875,291.1656494140625,1.0,0.2638424336910248,0.8257963061332703,0.8257963061332703,1.0,1.0,-1.064473271369934,0.4343833029270172,0.6300899982452393,0.242892250418663,0.0,0.0,0.4082895517349243,60.93458557128906,64.0,1.8681128025054927,-9070.34765625,178.79147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4263000488281,306.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.646484375,18000.0,0.0,0.0,0.2023711949586868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232200145721435,0.3232247829437256,-4.752413587993942e-06,0.0,0.0002053810458164,0.0,0.0,15.150239944458008,0.0,0.0,0.0,0.3151048719882965,4.0,0.0,1.0
392820,293.1776428222656,297.1499938964844,293.1499938964844,0.0355291478335857,-1155.4320068359375,304.15509033203125,0.5476429462432861,0.0792012140154838,0.0735693499445915,294.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4562681913375854,0.050000000745058,0.0495673678815364,293.33233642578125,297.1499938964844,293.1499938964844,0.20563305914402,-3167.582275390625,304.17010498046875,0.8448589444160461,0.2851839065551758,0.2014555186033249,293.2096862792969,297.1499938964844,293.1499938964844,0.2531235814094543,-5060.462890625,304.1589660644531,0.8930226564407349,0.3380625247955322,0.3221161961555481,293.3383178710937,297.1499938964844,293.1499938964844,0.0053290240466594,-1957.6640625,298.064453125,0.4562681913375854,0.050000000745058,0.235126256942749,291.16656494140625,291.1499938964844,266.5966796875,265.1698913574219,282.7225341796875,293.82763671875,291.16668701171875,1.0,0.2670270204544067,0.8256821632385254,0.8256821632385254,1.0,1.0,-1.0583055019378662,0.4317017495632171,0.6266037225723267,0.2411521971225738,0.0,0.0,0.4060249626636505,63.93476104736328,52.0,1.6313153505325315,-9005.5517578125,182.3710327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052429199219,306.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.02734375,18000.0,0.0,0.0,0.2015226185321808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205819129943847,0.3205866515636444,-4.7431240091100335e-06,0.0,0.0002045198343694,0.0,0.0,14.97981071472168,0.0,0.0,0.0,0.31440469622612,4.0,0.0,1.0
392880,293.1776428222656,297.1499938964844,293.1499938964844,0.0355291478335857,-1155.4320068359375,304.15509033203125,0.5476429462432861,0.0792012140154838,0.0735693499445915,294.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4562681913375854,0.050000000745058,0.0495673678815364,293.33233642578125,297.1499938964844,293.1499938964844,0.20563305914402,-3167.582275390625,304.17010498046875,0.8448589444160461,0.2851839065551758,0.2014555186033249,293.2096862792969,297.1499938964844,293.1499938964844,0.2531235814094543,-5060.462890625,304.1589660644531,0.8930226564407349,0.3380625247955322,0.3221161961555481,293.3383178710937,297.1499938964844,293.1499938964844,0.0053290240466594,-1957.6640625,298.064453125,0.4562681913375854,0.050000000745058,0.235126256942749,291.16656494140625,291.1499938964844,266.5966796875,265.1698913574219,282.7225341796875,293.82763671875,291.16668701171875,1.0,0.2670270204544067,0.8256821632385254,0.8256821632385254,1.0,1.0,-1.0583055019378662,0.4317017495632171,0.6266037225723267,0.2411521971225738,0.0,0.0,0.4060249626636505,63.93476104736328,52.0,1.6313153505325315,-9005.5517578125,182.3710327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4052429199219,306.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.02734375,18000.0,0.0,0.0,0.2015226185321808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205819129943847,0.3205866515636444,-4.7431240091100335e-06,0.0,0.0002045198343694,0.0,0.0,14.97981071472168,0.0,0.0,0.0,0.31440469622612,4.0,0.0,1.0
392940,293.1788330078125,297.1499938964844,293.1499938964844,0.0342302732169628,-1133.8349609375,304.1555480957031,0.5709396004676819,0.0782599374651908,0.0722388997673988,294.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.4814193546772003,0.050000000745058,0.0491136871278286,293.3292541503906,297.1499938964844,293.1499938964844,0.2014438509941101,-3116.0126953125,304.1703796386719,0.8740299344062805,0.2811881005764007,0.1983013600111007,293.2130126953125,297.1499938964844,293.1499938964844,0.2504554688930511,-5017.5634765625,304.160400390625,0.9302327036857604,0.3358765840530395,0.3195595443248749,293.3419494628906,297.1499938964844,293.1499938964844,0.0052086603827774,-1917.581787109375,297.9930419921875,0.4814193546772003,0.050000000745058,0.2329741865396499,291.1744689941406,291.1499938964844,266.6333312988281,265.20147705078125,282.74578857421875,293.82177734375,291.1760559082031,1.0,0.2494428604841232,0.8255680203437805,0.8255680203437805,1.0,1.0,-1.0467283725738523,0.4265109300613403,0.6202174425125122,0.2383583784103393,0.0,0.0,0.4024153053760528,52.29096221923828,40.0,12.542998313903809,-8911.2294921875,158.19293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990478515625,306.6826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.87109375,18000.0,0.0,0.0,0.2005829811096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317055195569992,0.3170599341392517,-4.732501110993326e-06,0.0,0.0002035662328125,0.0,0.0,14.758587837219238,0.0,0.0,0.0,0.3134923875331878,4.0,0.0,1.0
393000,293.1788330078125,297.1499938964844,293.1499938964844,0.0342302732169628,-1133.8349609375,304.1555480957031,0.5709396004676819,0.0782599374651908,0.0722388997673988,294.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.4814193546772003,0.050000000745058,0.0491136871278286,293.3292541503906,297.1499938964844,293.1499938964844,0.2014438509941101,-3116.0126953125,304.1703796386719,0.8740299344062805,0.2811881005764007,0.1983013600111007,293.2130126953125,297.1499938964844,293.1499938964844,0.2504554688930511,-5017.5634765625,304.160400390625,0.9302327036857604,0.3358765840530395,0.3195595443248749,293.3419494628906,297.1499938964844,293.1499938964844,0.0052086603827774,-1917.581787109375,297.9930419921875,0.4814193546772003,0.050000000745058,0.2329741865396499,291.1744689941406,291.1499938964844,266.6333312988281,265.20147705078125,282.74578857421875,293.82177734375,291.1760559082031,1.0,0.2494428604841232,0.8255680203437805,0.8255680203437805,1.0,1.0,-1.0467283725738523,0.4265109300613403,0.6202174425125122,0.2383583784103393,0.0,0.0,0.4024153053760528,52.29096221923828,40.0,12.542998313903809,-8911.2294921875,158.19293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990478515625,306.6826477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.87109375,18000.0,0.0,0.0,0.2005829811096191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317055195569992,0.3170599341392517,-4.732501110993326e-06,0.0,0.0002035662328125,0.0,0.0,14.758587837219238,0.0,0.0,0.0,0.3134923875331878,4.0,0.0,1.0
393060,293.1791381835937,297.1499938964844,293.1499938964844,0.0330764278769493,-1114.4913330078125,304.1556091308594,0.6039289832115173,0.0774676799774169,0.0710614845156669,294.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5086368918418884,0.050000000745058,0.0486488007009029,293.3258056640625,297.1499938964844,293.1499938964844,0.1973852664232254,-3065.8720703125,304.1703491210937,0.92001873254776,0.2773462831974029,0.1952626705169677,293.2152404785156,297.1499938964844,293.1499938964844,0.2478664666414261,-4976.021484375,304.1612243652344,0.9816375374794006,0.3338293433189392,0.3171402812004089,293.344482421875,297.1499938964844,293.1499938964844,0.0050896005704998,-1877.4676513671875,297.9247131347656,0.5086368918418884,0.050000000745058,0.2307689636945724,291.1849670410156,291.1499938964844,266.6700134277344,265.2330017089844,282.7697448730469,293.8190612792969,291.18572998046875,1.0,0.2311228811740875,0.8254806399345398,0.8254806399345398,1.0,1.0,-1.0355589389801023,0.4215593934059143,0.6139995455741882,0.2355458587408065,0.0,0.0,0.3969708383083343,40.367488861083984,28.0,11.864293098449709,-8794.853515625,134.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167785644531,306.66131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.201171875,18000.0,0.0,0.0,0.1993820816278457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110444545745849,0.3110491931438446,-4.7145181270025205e-06,0.0,0.0002023474662564,0.0,0.0,14.385436058044434,0.0,0.0,0.0,0.3119817078113556,4.0,0.0,1.0
393120,293.1791381835937,297.1499938964844,293.1499938964844,0.0330764278769493,-1114.4913330078125,304.1556091308594,0.6039289832115173,0.0774676799774169,0.0710614845156669,294.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.5086368918418884,0.050000000745058,0.0486488007009029,293.3258056640625,297.1499938964844,293.1499938964844,0.1973852664232254,-3065.8720703125,304.1703491210937,0.92001873254776,0.2773462831974029,0.1952626705169677,293.2152404785156,297.1499938964844,293.1499938964844,0.2478664666414261,-4976.021484375,304.1612243652344,0.9816375374794006,0.3338293433189392,0.3171402812004089,293.344482421875,297.1499938964844,293.1499938964844,0.0050896005704998,-1877.4676513671875,297.9247131347656,0.5086368918418884,0.050000000745058,0.2307689636945724,291.1849670410156,291.1499938964844,266.6700134277344,265.2330017089844,282.7697448730469,293.8190612792969,291.18572998046875,1.0,0.2311228811740875,0.8254806399345398,0.8254806399345398,1.0,1.0,-1.0355589389801023,0.4215593934059143,0.6139995455741882,0.2355458587408065,0.0,0.0,0.3969708383083343,40.367488861083984,28.0,11.864293098449709,-8794.853515625,134.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167785644531,306.66131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.201171875,18000.0,0.0,0.0,0.1993820816278457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110444545745849,0.3110491931438446,-4.7145181270025205e-06,0.0,0.0002023474662564,0.0,0.0,14.385436058044434,0.0,0.0,0.0,0.3119817078113556,4.0,0.0,1.0
393180,293.1784973144531,297.1499938964844,293.1499938964844,0.0319507457315921,-1095.0538330078125,304.1556396484375,0.6463214755058289,0.0768518075346946,0.0700325220823288,294.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.5540205240249634,0.050000000745058,0.0482111126184463,293.3220520019531,297.1499938964844,293.1499938964844,0.1930098980665207,-3011.049072265625,304.17095947265625,0.9885244965553284,0.2736487686634063,0.192338764667511,293.1943054199219,297.1499938964844,293.1499938964844,0.2065629363059997,-4285.970703125,304.2304382324219,0.9990000128746032,0.3362574875354767,0.2724907696247101,293.3456420898437,297.1499938964844,293.1499938964844,0.0049772686325013,-1837.3192138671875,297.8700256347656,0.5540205240249634,0.050000000745058,0.2286927700042724,291.2174987792969,291.1499938964844,266.7066650390625,265.264404296875,282.8407897949219,293.76959228515625,291.2331237792969,1.0,0.204879879951477,0.8253932595252991,0.8253932595252991,1.0,1.0,-0.974157452583313,0.3931595087051391,0.5809979438781738,0.2237436920404434,0.0,0.0,0.3869887292385101,28.553422927856445,46.0,92.91123962402344,-8465.193359375,99.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.475830078125,306.79498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.20703125,18000.0,0.0,0.0,0.1976347863674163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031018674373626,0.3031065464019775,-4.692503352998756e-06,0.0,0.0002005741844186,0.0,0.0,13.903907775878906,0.0,0.0,0.0,0.3099656701087951,4.0,0.0,1.0
393240,293.1784973144531,297.1499938964844,293.1499938964844,0.0319507457315921,-1095.0538330078125,304.1556396484375,0.6463214755058289,0.0768518075346946,0.0700325220823288,294.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.5540205240249634,0.050000000745058,0.0482111126184463,293.3220520019531,297.1499938964844,293.1499938964844,0.1930098980665207,-3011.049072265625,304.17095947265625,0.9885244965553284,0.2736487686634063,0.192338764667511,293.1943054199219,297.1499938964844,293.1499938964844,0.2065629363059997,-4285.970703125,304.2304382324219,0.9990000128746032,0.3362574875354767,0.2724907696247101,293.3456420898437,297.1499938964844,293.1499938964844,0.0049772686325013,-1837.3192138671875,297.8700256347656,0.5540205240249634,0.050000000745058,0.2286927700042724,291.2174987792969,291.1499938964844,266.7066650390625,265.264404296875,282.8407897949219,293.76959228515625,291.2331237792969,1.0,0.204879879951477,0.8253932595252991,0.8253932595252991,1.0,1.0,-0.974157452583313,0.3931595087051391,0.5809979438781738,0.2237436920404434,0.0,0.0,0.3869887292385101,28.553422927856445,46.0,92.91123962402344,-8465.193359375,99.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.475830078125,306.79498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.20703125,18000.0,0.0,0.0,0.1976347863674163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031018674373626,0.3031065464019775,-4.692503352998756e-06,0.0,0.0002005741844186,0.0,0.0,13.903907775878906,0.0,0.0,0.0,0.3099656701087951,4.0,0.0,1.0
