time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.17901611328125,297.1499938964844,293.1499938964844,0.0317726396024227,-1091.656494140625,304.1549377441406,0.6140986680984497,0.0763895362615585,0.0699978917837143,294.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.5203078389167786,0.050000000745058,0.0485060401260852,293.3214416503906,297.1499938964844,293.1499938964844,0.1909915208816528,-2985.63037109375,304.1707458496094,0.9348673820495604,0.2715936005115509,0.1912047863006591,293.1904602050781,297.1499938964844,293.1499938964844,0.2471731454133987,-4970.6943359375,304.14208984375,0.9990000128746032,0.3365092873573303,0.3190910816192627,293.3465576171875,297.1499938964844,293.1499938964844,0.0049635339528322,-1830.9814453125,297.8548278808594,0.5203078389167786,0.050000000745058,0.2300917655229568,291.26055908203125,291.1499938964844,266.7250061035156,265.28009033203125,282.7635498046875,293.7677001953125,291.2502136230469,1.0,0.2282422035932541,0.8253495693206787,0.8253495693206787,1.0,1.0,-1.030755639076233,0.4199365973472595,0.6108189821243286,0.2329762727022171,0.0,0.0,0.3748168647289276,36.65373229980469,46.0,-6.930140972137451,-8560.140625,126.41852569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.530517578125,306.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18120.029296875,18000.0,0.0,0.0,0.1963778883218765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911389172077179,0.2911435961723327,-4.66761002826388e-06,0.0,0.0001992985926335,0.0,0.0,13.214268684387209,0.0,0.0,0.0,0.3072161078453064,4.0,0.0,1.0
393360,293.1797790527344,297.1499938964844,293.1499938964844,0.0320946089923381,-1098.526123046875,304.1534423828125,0.5823689699172974,0.0758770108222961,0.0698985457420349,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.4950718581676483,0.050000000745058,0.0488578155636787,293.320556640625,297.1499938964844,293.1499938964844,0.1911749839782714,-2989.985595703125,304.1666564941406,0.8859506845474243,0.2695953845977783,0.1900572627782821,293.2054138183594,297.1499938964844,293.1499938964844,0.2481837719678878,-4987.7802734375,304.141845703125,0.9572888016700744,0.333050400018692,0.3176439702510834,293.34722900390625,297.1499938964844,293.1499938964844,0.0049890368245542,-1846.78369140625,297.7728881835937,0.4950718581676483,0.050000000745058,0.2317604273557663,291.1664733886719,291.1499938964844,266.74334716796875,265.2957763671875,282.78173828125,293.8060302734375,291.14508056640625,1.0,0.2408905625343322,0.8253194689750671,0.8253194689750671,1.0,1.0,-1.0299575328826904,0.4197137355804443,0.6102437973022461,0.2324237078428268,0.0,0.0,0.3827742636203766,45.54418182373047,49.0,-118.38851165771484,-8521.4306640625,141.80162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,306.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.146484375,18000.0,0.0,0.0,0.1951658129692077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881257236003876,0.28813037276268,-4.639117378246738e-06,0.0,0.0001980684901354,0.0,0.0,12.984822273254396,0.0,0.0,0.0,0.306446373462677,4.0,0.0,1.0
393420,293.18170166015625,297.1499938964844,293.1499938964844,0.0312782824039459,-1084.6590576171875,304.1537170410156,0.5688619017601013,0.0747321620583534,0.0690200328826904,294.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.4875686466693878,0.050000000745058,0.0489946566522121,293.319091796875,297.1499938964844,293.1499938964844,0.1877669841051101,-2947.357666015625,304.1669921875,0.8681350350379944,0.2655686438083648,0.1873579025268554,293.2177124023437,297.1499938964844,293.1499938964844,0.2443291395902633,-4923.35302734375,304.1510009765625,0.9363940358161926,0.3291241824626922,0.3133497536182403,293.349365234375,297.1499938964844,293.1499938964844,0.004951796028763,-1834.55712890625,297.6924743652344,0.4875686466693878,0.050000000745058,0.2324095666408538,291.1540222167969,291.1499938964844,266.7799987792969,265.3270568847656,282.8209228515625,293.8454895019531,291.16131591796875,1.0,0.243343636393547,0.8252593278884888,0.8252593278884888,1.0,1.0,-1.0214533805847168,0.4161996245384216,0.6052538156509399,0.2296420037746429,0.0,0.0,0.3860661089420318,48.88021469116211,52.0,10.523887634277344,-8621.52734375,145.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.598388671875,306.6947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.029296875,18000.0,0.0,0.0,0.1931249797344207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298433393239975,0.2984380722045898,-4.659901151171653e-06,0.0,0.0001959973014891,0.0,0.0,13.57111930847168,0.0,0.0,0.0,0.3084901869297027,4.0,0.0,1.0
393480,293.18170166015625,297.1499938964844,293.1499938964844,0.0312782824039459,-1084.6590576171875,304.1537170410156,0.5688619017601013,0.0747321620583534,0.0690200328826904,294.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.4875686466693878,0.050000000745058,0.0489946566522121,293.319091796875,297.1499938964844,293.1499938964844,0.1877669841051101,-2947.357666015625,304.1669921875,0.8681350350379944,0.2655686438083648,0.1873579025268554,293.2177124023437,297.1499938964844,293.1499938964844,0.2443291395902633,-4923.35302734375,304.1510009765625,0.9363940358161926,0.3291241824626922,0.3133497536182403,293.349365234375,297.1499938964844,293.1499938964844,0.004951796028763,-1834.55712890625,297.6924743652344,0.4875686466693878,0.050000000745058,0.2324095666408538,291.1540222167969,291.1499938964844,266.7799987792969,265.3270568847656,282.8209228515625,293.8454895019531,291.16131591796875,1.0,0.243343636393547,0.8252593278884888,0.8252593278884888,1.0,1.0,-1.0214533805847168,0.4161996245384216,0.6052538156509399,0.2296420037746429,0.0,0.0,0.3860661089420318,48.88021469116211,52.0,10.523887634277344,-8621.52734375,145.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.598388671875,306.6947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.029296875,18000.0,0.0,0.0,0.1931249797344207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298433393239975,0.2984380722045898,-4.659901151171653e-06,0.0,0.0001959973014891,0.0,0.0,13.57111930847168,0.0,0.0,0.0,0.3084901869297027,4.0,0.0,1.0
393540,293.1835632324219,297.1499938964844,293.1499938964844,0.0303686931729316,-1068.927490234375,304.1539611816406,0.5568512678146362,0.0735518336296081,0.0680878832936286,294.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4811547994613647,0.050000000745058,0.0491191111505031,293.31805419921875,297.1499938964844,293.1499938964844,0.1841297000646591,-2901.58984375,304.1673278808594,0.8531448245048523,0.2614980638027191,0.1846341639757156,293.22198486328125,297.1499938964844,293.1499938964844,0.2417185306549072,-4880.23583984375,304.1548767089844,0.9197227358818054,0.3265328109264374,0.3108361363410949,293.3520202636719,297.1499938964844,293.1499938964844,0.0048941187560558,-1814.634521484375,297.624755859375,0.4811547994613647,0.050000000745058,0.2329999208450317,291.1713562011719,291.1499938964844,266.8166809082031,265.3582458496094,282.8437805175781,293.8655700683594,291.1702575683594,1.0,0.246881678700447,0.8251991271972656,0.8251991271972656,1.0,1.0,-1.01490581035614,0.4136878848075866,0.6012178659439087,0.2269981801509857,0.0,0.0,0.3811824023723602,51.92129135131836,55.0,1.6056033372879028,-8511.00390625,148.96788024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5971374511719,306.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.400390625,18000.0,0.0,0.0,0.1913519352674484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921685576438904,0.2921732068061828,-4.649488801078405e-06,0.0,0.0001941978844115,0.0,0.0,13.21938419342041,0.0,0.0,0.0,0.3071924746036529,4.0,0.0,1.0
393600,293.1835632324219,297.1499938964844,293.1499938964844,0.0303686931729316,-1068.927490234375,304.1539611816406,0.5568512678146362,0.0735518336296081,0.0680878832936286,294.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4811547994613647,0.050000000745058,0.0491191111505031,293.31805419921875,297.1499938964844,293.1499938964844,0.1841297000646591,-2901.58984375,304.1673278808594,0.8531448245048523,0.2614980638027191,0.1846341639757156,293.22198486328125,297.1499938964844,293.1499938964844,0.2417185306549072,-4880.23583984375,304.1548767089844,0.9197227358818054,0.3265328109264374,0.3108361363410949,293.3520202636719,297.1499938964844,293.1499938964844,0.0048941187560558,-1814.634521484375,297.624755859375,0.4811547994613647,0.050000000745058,0.2329999208450317,291.1713562011719,291.1499938964844,266.8166809082031,265.3582458496094,282.8437805175781,293.8655700683594,291.1702575683594,1.0,0.246881678700447,0.8251991271972656,0.8251991271972656,1.0,1.0,-1.01490581035614,0.4136878848075866,0.6012178659439087,0.2269981801509857,0.0,0.0,0.3811824023723602,51.92129135131836,55.0,1.6056033372879028,-8511.00390625,148.96788024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5971374511719,306.6361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.400390625,18000.0,0.0,0.0,0.1913519352674484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921685576438904,0.2921732068061828,-4.649488801078405e-06,0.0,0.0001941978844115,0.0,0.0,13.21938419342041,0.0,0.0,0.0,0.3071924746036529,4.0,0.0,1.0
393660,293.1854248046875,297.1499938964844,293.1499938964844,0.0295023005455732,-1053.626220703125,304.1540832519531,0.5455118417739868,0.0723233595490455,0.0671121031045913,294.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.4748148918151855,0.050000000745058,0.0492421686649322,293.3183898925781,297.1499938964844,293.1499938964844,0.180541917681694,-2856.4208984375,304.16754150390625,0.8394155502319336,0.2571739852428436,0.181755855679512,293.2235717773437,297.1499938964844,293.1499938964844,0.2398450821638107,-4849.775390625,304.1563415527344,0.905570149421692,0.3243859112262726,0.3088599741458893,293.3547058105469,297.1499938964844,293.1499938964844,0.0048423535190522,-1797.4774169921875,297.5469970703125,0.4748148918151855,0.050000000745058,0.2335836440324783,291.1705627441406,291.1499938964844,266.85333251953125,265.389404296875,282.8639831542969,293.8856811523437,291.17120361328125,1.0,0.2503423392772674,0.8251066207885742,0.8251066207885742,1.0,1.0,-1.0087559223175049,0.4114339649677276,0.5973219871520996,0.2242412567138672,0.0,0.0,0.3786689937114715,54.92822647094727,43.0,4.343727111816406,-8450.02734375,152.51336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5985717773437,306.6249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.35546875,18000.0,0.0,0.0,0.1895435750484466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895632684230804,0.2895679175853729,-4.639397502614884e-06,0.0,0.0001923626405186,0.0,0.0,13.059078216552734,0.0,0.0,0.0,0.3065075278282165,4.0,0.0,1.0
393720,293.1854248046875,297.1499938964844,293.1499938964844,0.0295023005455732,-1053.626220703125,304.1540832519531,0.5455118417739868,0.0723233595490455,0.0671121031045913,294.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.4748148918151855,0.050000000745058,0.0492421686649322,293.3183898925781,297.1499938964844,293.1499938964844,0.180541917681694,-2856.4208984375,304.16754150390625,0.8394155502319336,0.2571739852428436,0.181755855679512,293.2235717773437,297.1499938964844,293.1499938964844,0.2398450821638107,-4849.775390625,304.1563415527344,0.905570149421692,0.3243859112262726,0.3088599741458893,293.3547058105469,297.1499938964844,293.1499938964844,0.0048423535190522,-1797.4774169921875,297.5469970703125,0.4748148918151855,0.050000000745058,0.2335836440324783,291.1705627441406,291.1499938964844,266.85333251953125,265.389404296875,282.8639831542969,293.8856811523437,291.17120361328125,1.0,0.2503423392772674,0.8251066207885742,0.8251066207885742,1.0,1.0,-1.0087559223175049,0.4114339649677276,0.5973219871520996,0.2242412567138672,0.0,0.0,0.3786689937114715,54.92822647094727,43.0,4.343727111816406,-8450.02734375,152.51336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5985717773437,306.6249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.35546875,18000.0,0.0,0.0,0.1895435750484466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895632684230804,0.2895679175853729,-4.639397502614884e-06,0.0,0.0001923626405186,0.0,0.0,13.059078216552734,0.0,0.0,0.0,0.3065075278282165,4.0,0.0,1.0
393780,293.1866455078125,297.1499938964844,293.1499938964844,0.0279033966362476,-1029.53662109375,304.1552734375,0.5733530521392822,0.0711778998374939,0.0656198188662529,294.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.4991129636764526,0.050000000745058,0.0487904138863086,293.318603515625,297.1499938964844,293.1499938964844,0.1762617379426956,-2801.97900390625,304.1688232421875,0.8742527365684509,0.2528640031814575,0.1784038543701172,293.2239685058594,297.1499938964844,293.1499938964844,0.2374371439218521,-4810.3994140625,304.1582336425781,0.9533786177635192,0.3224410116672516,0.30653116106987,293.3571472167969,297.1499938964844,293.1499938964844,0.0047290623188018,-1758.172119140625,297.4741516113281,0.4991129636764526,0.050000000745058,0.2314407229423523,291.1796569824219,291.1499938964844,266.8900146484375,265.4204406738281,282.8921203613281,293.9053649902344,291.1811828613281,1.0,0.2313782274723053,0.825014054775238,0.825014054775238,1.0,1.0,-0.9970337748527528,0.4065794348716736,0.5904543399810791,0.2205123603343963,0.0,0.0,0.3742150962352752,43.31835174560547,31.0,13.040255546569824,-8346.5107421875,129.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990600585937,306.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.90625,18000.0,0.0,0.0,0.1877460330724716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853888273239136,0.2853934466838836,-4.6282434595923405e-06,0.0,0.000190538354218,0.0,0.0,12.817078590393066,0.0,0.0,0.0,0.3055160343647003,4.0,0.0,1.0
393840,293.1866455078125,297.1499938964844,293.1499938964844,0.0279033966362476,-1029.53662109375,304.1552734375,0.5733530521392822,0.0711778998374939,0.0656198188662529,294.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.4991129636764526,0.050000000745058,0.0487904138863086,293.318603515625,297.1499938964844,293.1499938964844,0.1762617379426956,-2801.97900390625,304.1688232421875,0.8742527365684509,0.2528640031814575,0.1784038543701172,293.2239685058594,297.1499938964844,293.1499938964844,0.2374371439218521,-4810.3994140625,304.1582336425781,0.9533786177635192,0.3224410116672516,0.30653116106987,293.3571472167969,297.1499938964844,293.1499938964844,0.0047290623188018,-1758.172119140625,297.4741516113281,0.4991129636764526,0.050000000745058,0.2314407229423523,291.1796569824219,291.1499938964844,266.8900146484375,265.4204406738281,282.8921203613281,293.9053649902344,291.1811828613281,1.0,0.2313782274723053,0.825014054775238,0.825014054775238,1.0,1.0,-0.9970337748527528,0.4065794348716736,0.5904543399810791,0.2205123603343963,0.0,0.0,0.3742150962352752,43.31835174560547,31.0,13.040255546569824,-8346.5107421875,129.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990600585937,306.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.90625,18000.0,0.0,0.0,0.1877460330724716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2853888273239136,0.2853934466838836,-4.6282434595923405e-06,0.0,0.000190538354218,0.0,0.0,12.817078590393066,0.0,0.0,0.0,0.3055160343647003,4.0,0.0,1.0
393900,293.1869812011719,297.1499938964844,293.1499938964844,0.0274244770407676,-1018.04052734375,304.1551818847656,0.5922825932502747,0.0706473290920257,0.0649142637848854,294.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18408203125,0.5157346725463867,0.050000000745058,0.0485587678849697,293.3185729980469,297.1499938964844,293.1499938964844,0.1741398721933365,-2774.916259765625,304.16925048828125,0.8996525406837463,0.2507374584674835,0.1767470091581344,293.223876953125,297.1499938964844,293.1499938964844,0.2362601310014724,-4791.20458984375,304.15887451171875,0.9818507432937622,0.3215169310569763,0.3054177463054657,293.35821533203125,297.1499938964844,293.1499938964844,0.004672136157751,-1738.280517578125,297.4383544921875,0.5157346725463867,0.050000000745058,0.2303418964147567,291.1851806640625,291.1499938964844,266.9083251953125,265.4359436035156,282.9051818847656,293.914306640625,291.18621826171875,1.0,0.2217328548431396,0.8249677419662476,0.8249677419662476,1.0,1.0,-0.9912648797035216,0.4042184054851532,0.5870464444160461,0.2186173945665359,0.0,0.0,0.3713037967681885,37.36797332763672,31.0,12.76834774017334,-8285.802734375,118.28817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6036682128906,306.5955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.455078125,18000.0,0.0,0.0,0.186797633767128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824757695198059,0.282480388879776,-4.620486379280919e-06,0.0,0.000189575846889,0.0,0.0,12.6494140625,0.0,0.0,0.0,0.3048363029956817,4.0,0.0,1.0
393960,293.1871337890625,297.1499938964844,293.1499938964844,0.0268868301063776,-1007.0276489257812,304.1552429199219,0.6143037676811218,0.0701491311192512,0.0642316862940788,294.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.5381243824958801,0.050000000745058,0.0483340211212635,293.3169860839844,297.1499938964844,293.1499938964844,0.1720877587795257,-2748.724853515625,304.1694641113281,0.9345585107803344,0.2489077895879745,0.1751315295696258,293.22186279296875,297.1499938964844,293.1499938964844,0.2252802103757858,-4606.51904296875,304.1783447265625,0.9990000128746032,0.3209674656391144,0.2931905090808868,293.3591003417969,297.1499938964844,293.1499938964844,0.0046174405142664,-1719.1663818359375,297.4020690917969,0.5381243824958801,0.050000000745058,0.2292757779359817,291.1891174316406,291.1499938964844,266.9266662597656,265.451416015625,282.93115234375,293.91522216796875,291.1905212402344,1.0,0.2097942531108856,0.8249541521072388,0.8249541521072388,1.0,1.0,-0.9724147915840148,0.3955864906311035,0.5768283009529114,0.2149147987365722,0.0,0.0,0.3683000802993774,31.45759963989257,25.0,18.587705612182617,-8173.076171875,104.20498657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6125793457031,306.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.15234375,18000.0,0.0,0.0,0.1857933104038238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793891429901123,0.2793937623500824,-4.611653821484651e-06,0.0,0.0001885565870907,0.0,0.0,12.471223831176758,0.0,0.0,0.0,0.3041108250617981,4.0,0.0,1.0
394020,293.1866149902344,297.1499938964844,293.1499938964844,0.0257964078336954,-986.3289794921876,304.1553039550781,0.6385974884033203,0.06930822879076,0.0632197111845016,294.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436828613281,0.5686421394348145,0.050000000745058,0.0481158047914505,293.2965393066406,297.1499938964844,293.1499938964844,0.1698643267154693,-2720.05029296875,304.16656494140625,0.9789956212043762,0.2488020360469818,0.174215942621231,293.1820678710937,297.1499938964844,293.1499938964844,0.1884090006351471,-3983.270751953125,304.23016357421875,0.998519480228424,0.3271422088146209,0.2538391053676605,293.35968017578125,297.1499938964844,293.1499938964844,0.0045258663594722,-1683.544677734375,297.3606872558594,0.5686421394348145,0.050000000745058,0.2282406687736511,291.2508850097656,291.1499938964844,266.9633483886719,265.4823303222656,282.9259948730469,293.7555847167969,291.2586669921875,1.0,0.1942732334136963,0.8249269723892212,0.8249269723892212,1.0,1.0,-0.9212487936019896,0.3722583055496216,0.5489904880523682,0.2049450725317001,0.0,0.0,0.3513272404670715,25.350080490112305,43.0,74.0505142211914,-7840.236328125,84.09851837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6823425292969,306.65252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.84765625,18000.0,0.0,0.0,0.1831326633691787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662271857261657,0.2662317752838135,-4.584297585097374e-06,0.0,0.0001858563773566,0.0,0.0,11.748244285583496,0.0,0.0,0.0,0.3011743426322937,4.0,0.0,1.0
394080,293.1866149902344,297.1499938964844,293.1499938964844,0.0257964078336954,-986.3289794921876,304.1553039550781,0.6385974884033203,0.06930822879076,0.0632197111845016,294.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436828613281,0.5686421394348145,0.050000000745058,0.0481158047914505,293.2965393066406,297.1499938964844,293.1499938964844,0.1698643267154693,-2720.05029296875,304.16656494140625,0.9789956212043762,0.2488020360469818,0.174215942621231,293.1820678710937,297.1499938964844,293.1499938964844,0.1884090006351471,-3983.270751953125,304.23016357421875,0.998519480228424,0.3271422088146209,0.2538391053676605,293.35968017578125,297.1499938964844,293.1499938964844,0.0045258663594722,-1683.544677734375,297.3606872558594,0.5686421394348145,0.050000000745058,0.2282406687736511,291.2508850097656,291.1499938964844,266.9633483886719,265.4823303222656,282.9259948730469,293.7555847167969,291.2586669921875,1.0,0.1942732334136963,0.8249269723892212,0.8249269723892212,1.0,1.0,-0.9212487936019896,0.3722583055496216,0.5489904880523682,0.2049450725317001,0.0,0.0,0.3513272404670715,25.350080490112305,43.0,74.0505142211914,-7840.236328125,84.09851837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6823425292969,306.65252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.84765625,18000.0,0.0,0.0,0.1831326633691787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662271857261657,0.2662317752838135,-4.584297585097374e-06,0.0,0.0001858563773566,0.0,0.0,11.748244285583496,0.0,0.0,0.0,0.3011743426322937,4.0,0.0,1.0
394140,293.188232421875,297.1499938964844,293.1499938964844,0.02595766633749,-991.5325927734376,304.1532287597656,0.5653449892997742,0.0680603459477424,0.0628694966435432,294.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.50052809715271,0.050000000745058,0.0487679578363895,293.3104858398437,297.1499938964844,293.1499938964844,0.1687315702438354,-2707.95068359375,304.16314697265625,0.8652886748313904,0.2423232793807983,0.1715680658817291,293.2045593261719,297.1499938964844,293.1499938964844,0.2387827336788177,-4842.4296875,304.1282043457031,0.957452356815338,0.3219438791275024,0.3076179027557373,293.3608093261719,297.1499938964844,293.1499938964844,0.0045444346033036,-1699.56494140625,297.21685791015625,0.50052809715271,0.050000000745058,0.2313341945409774,291.1223449707031,291.1499938964844,267.0,265.5131225585937,282.8850402832031,293.8980712890625,291.09869384765625,1.0,0.2319307923316955,0.8248997330665588,0.8248997330665588,1.0,1.0,-0.9866757988929749,0.4041628241539001,0.5825129747390747,0.2123290449380874,0.0,0.0,0.3588513433933258,42.49185562133789,46.0,-163.55856323242188,-8006.4931640625,125.83396911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7567749023437,306.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.029296875,18000.0,0.0,0.0,0.1800749897956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599640488624573,0.2599686086177826,-4.543369868770242e-06,0.0,0.0001827532250899,0.0,0.0,11.344295501708984,0.0,0.0,0.0,0.2996199429035187,4.0,0.0,1.0
394200,293.188232421875,297.1499938964844,293.1499938964844,0.02595766633749,-991.5325927734376,304.1532287597656,0.5653449892997742,0.0680603459477424,0.0628694966435432,294.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.50052809715271,0.050000000745058,0.0487679578363895,293.3104858398437,297.1499938964844,293.1499938964844,0.1687315702438354,-2707.95068359375,304.16314697265625,0.8652886748313904,0.2423232793807983,0.1715680658817291,293.2045593261719,297.1499938964844,293.1499938964844,0.2387827336788177,-4842.4296875,304.1282043457031,0.957452356815338,0.3219438791275024,0.3076179027557373,293.3608093261719,297.1499938964844,293.1499938964844,0.0045444346033036,-1699.56494140625,297.21685791015625,0.50052809715271,0.050000000745058,0.2313341945409774,291.1223449707031,291.1499938964844,267.0,265.5131225585937,282.8850402832031,293.8980712890625,291.09869384765625,1.0,0.2319307923316955,0.8248997330665588,0.8248997330665588,1.0,1.0,-0.9866757988929749,0.4041628241539001,0.5825129747390747,0.2123290449380874,0.0,0.0,0.3588513433933258,42.49185562133789,46.0,-163.55856323242188,-8006.4931640625,125.83396911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7567749023437,306.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.029296875,18000.0,0.0,0.0,0.1800749897956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599640488624573,0.2599686086177826,-4.543369868770242e-06,0.0,0.0001827532250899,0.0,0.0,11.344295501708984,0.0,0.0,0.0,0.2996199429035187,4.0,0.0,1.0
394260,293.1910705566406,297.1499938964844,293.1499938964844,0.0248195361346006,-969.71875,304.1540832519531,0.5493373274803162,0.0665164366364479,0.0616463869810104,294.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4922495782375335,0.050000000745058,0.0489081442356109,293.3114318847656,297.1499938964844,293.1499938964844,0.1640092879533767,-2646.295654296875,304.1666259765625,0.8456786274909973,0.2380376607179641,0.1680675148963928,293.22119140625,297.1499938964844,293.1499938964844,0.2333120256662368,-4748.7333984375,304.1444702148437,0.9334818124771118,0.3171411454677582,0.302102655172348,293.3637084960937,297.1499938964844,293.1499938964844,0.0044983713887631,-1681.5928955078125,297.1454162597656,0.4922495782375335,0.050000000745058,0.2319991737604141,291.1405639648437,291.1499938964844,267.0366516113281,265.5438842773437,282.9418334960937,293.975341796875,291.151123046875,1.0,0.2342901974916458,0.8248215317726135,0.8248215317726135,1.0,1.0,-0.9753519892692566,0.3996310234069824,0.575721025466919,0.2084051817655563,0.0,0.0,0.362284779548645,45.87313079833984,34.0,29.023136138916016,-8126.80908203125,128.77108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7146911621094,306.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4375,18000.0,0.0,0.0,0.1781146675348281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733132541179657,0.273317813873291,-4.579881078825565e-06,0.0,0.0001807637454476,0.0,0.0,12.087956428527832,0.0,0.0,0.0,0.3023381531238556,4.0,0.0,1.0
394320,293.1910705566406,297.1499938964844,293.1499938964844,0.0248195361346006,-969.71875,304.1540832519531,0.5493373274803162,0.0665164366364479,0.0616463869810104,294.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.4922495782375335,0.050000000745058,0.0489081442356109,293.3114318847656,297.1499938964844,293.1499938964844,0.1640092879533767,-2646.295654296875,304.1666259765625,0.8456786274909973,0.2380376607179641,0.1680675148963928,293.22119140625,297.1499938964844,293.1499938964844,0.2333120256662368,-4748.7333984375,304.1444702148437,0.9334818124771118,0.3171411454677582,0.302102655172348,293.3637084960937,297.1499938964844,293.1499938964844,0.0044983713887631,-1681.5928955078125,297.1454162597656,0.4922495782375335,0.050000000745058,0.2319991737604141,291.1405639648437,291.1499938964844,267.0366516113281,265.5438842773437,282.9418334960937,293.975341796875,291.151123046875,1.0,0.2342901974916458,0.8248215317726135,0.8248215317726135,1.0,1.0,-0.9753519892692566,0.3996310234069824,0.575721025466919,0.2084051817655563,0.0,0.0,0.362284779548645,45.87313079833984,34.0,29.023136138916016,-8126.80908203125,128.77108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7146911621094,306.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4375,18000.0,0.0,0.0,0.1781146675348281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733132541179657,0.273317813873291,-4.579881078825565e-06,0.0,0.0001807637454476,0.0,0.0,12.087956428527832,0.0,0.0,0.0,0.3023381531238556,4.0,0.0,1.0
394380,293.1929016113281,297.1499938964844,293.1499938964844,0.0233395863324403,-940.8341674804688,304.1551513671875,0.5844548940658569,0.0651028230786323,0.0599042363464832,294.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5247158408164978,0.050000000745058,0.0484594590961933,293.3073425292969,297.1499938964844,293.1499938964844,0.1603952497243881,-2599.32177734375,304.1670227050781,0.8933066725730896,0.2347749024629593,0.1653528362512588,293.225341796875,297.1499938964844,293.1499938964844,0.2299572378396988,-4692.02392578125,304.15167236328125,0.9885709285736084,0.3144852519035339,0.2988269329071045,293.3669738769531,297.1499938964844,293.1499938964844,0.0043802261352539,-1638.8900146484375,297.0768127441406,0.5247158408164978,0.050000000745058,0.2298708111047744,291.167236328125,291.1499938964844,267.0733337402344,265.5745544433594,282.9615173339844,293.9859619140625,291.1669616699219,1.0,0.2138546854257583,0.8247432708740234,0.8247432708740234,1.0,1.0,-0.9629789590835572,0.3945967555046081,0.568382203578949,0.2043782919645309,0.0,0.0,0.3571706414222717,34.33625793457031,25.0,14.123806953430176,-7976.5576171875,106.92730712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65447998046875,306.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.142578125,18000.0,0.0,0.0,0.1765909194946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668600976467132,0.2668646574020386,-4.571723366098013e-06,0.0,0.0001792173425201,0.0,0.0,11.749027252197266,0.0,0.0,0.0,0.3011378049850464,4.0,0.0,1.0
394440,293.1929016113281,297.1499938964844,293.1499938964844,0.0233395863324403,-940.8341674804688,304.1551513671875,0.5844548940658569,0.0651028230786323,0.0599042363464832,294.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.5247158408164978,0.050000000745058,0.0484594590961933,293.3073425292969,297.1499938964844,293.1499938964844,0.1603952497243881,-2599.32177734375,304.1670227050781,0.8933066725730896,0.2347749024629593,0.1653528362512588,293.225341796875,297.1499938964844,293.1499938964844,0.2299572378396988,-4692.02392578125,304.15167236328125,0.9885709285736084,0.3144852519035339,0.2988269329071045,293.3669738769531,297.1499938964844,293.1499938964844,0.0043802261352539,-1638.8900146484375,297.0768127441406,0.5247158408164978,0.050000000745058,0.2298708111047744,291.167236328125,291.1499938964844,267.0733337402344,265.5745544433594,282.9615173339844,293.9859619140625,291.1669616699219,1.0,0.2138546854257583,0.8247432708740234,0.8247432708740234,1.0,1.0,-0.9629789590835572,0.3945967555046081,0.568382203578949,0.2043782919645309,0.0,0.0,0.3571706414222717,34.33625793457031,25.0,14.123806953430176,-7976.5576171875,106.92730712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65447998046875,306.510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.142578125,18000.0,0.0,0.0,0.1765909194946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668600976467132,0.2668646574020386,-4.571723366098013e-06,0.0,0.0001792173425201,0.0,0.0,11.749027252197266,0.0,0.0,0.0,0.3011378049850464,4.0,0.0,1.0
394500,293.1933288574219,297.1499938964844,293.1499938964844,0.0227367300540208,-928.83837890625,304.1553039550781,0.6016430258750916,0.0644747614860534,0.0591530501842498,294.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.5432801246643066,0.050000000745058,0.0482918582856655,293.3038635253906,297.1499938964844,293.1499938964844,0.1589075922966003,-2580.078125,304.1666259765625,0.9198876619338988,0.2334568500518798,0.1641701608896255,293.2235412597656,297.1499938964844,293.1499938964844,0.218678206205368,-4501.705078125,304.1727905273437,0.9990000128746032,0.3138759434223175,0.2862551808357239,293.3682861328125,297.1499938964844,293.1499938964844,0.0043323510326445,-1621.8775634765625,297.03680419921875,0.5432801246643066,0.050000000745058,0.2290757894515991,291.1690979003906,291.1499938964844,267.0916748046875,265.58984375,282.9794616699219,293.97479248046875,291.1712951660156,1.0,0.2043487429618835,0.8247041702270508,0.8247041702270508,1.0,1.0,-0.944428563117981,0.3861545920372009,0.55827397108078,0.2007570564746856,0.0,0.0,0.3557567000389099,29.883729934692383,25.0,23.965829849243164,-7884.29736328125,95.81656646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343994140625,306.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.138671875,18000.0,0.0,0.0,0.1758044362068176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655626535415649,0.2655672132968902,-4.566838924802141e-06,0.0,0.0001784191554179,0.0,0.0,11.67348289489746,0.0,0.0,0.0,0.3008118271827698,4.0,0.0,1.0
394560,293.1932067871094,297.1499938964844,293.1499938964844,0.0221174452453851,-915.8197631835938,304.1554870605469,0.6207832098007202,0.0639479160308837,0.0584805458784103,294.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908264160156,0.5659420490264893,0.050000000745058,0.0481326095759868,293.2936706542969,297.1499938964844,293.1499938964844,0.1576980799436569,-2564.07763671875,304.1658020019531,0.9550449848175048,0.2335044890642166,0.1636031568050384,293.2048645019531,297.1499938964844,293.1499938964844,0.1921436339616775,-4049.87451171875,304.2169189453125,0.9989237785339355,0.316592812538147,0.2573313117027282,293.3689880371094,297.1499938964844,293.1499938964844,0.0042838836088776,-1602.71044921875,297.0133972167969,0.5659420490264893,0.050000000745058,0.228320375084877,291.1986389160156,291.1499938964844,267.1099853515625,265.6051330566406,282.9877624511719,293.8837890625,291.2127685546875,1.0,0.1923324018716812,0.8247517347335815,0.8247517347335815,1.0,1.0,-0.9071366786956788,0.3689526915550232,0.5381839871406555,0.1942925602197647,0.0,0.0,0.3498057126998901,25.45557403564453,43.0,85.6600112915039,-7710.3525390625,81.6456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6309814453125,306.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18033.638671875,18000.0,0.0,0.0,0.1748773008584976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625150084495544,0.2625195682048797,-4.561828063742723e-06,0.0,0.0001774782285792,0.0,0.0,11.512246131896973,0.0,0.0,0.0,0.300121933221817,4.0,0.0,1.0
394620,293.19482421875,297.1499938964844,293.1499938964844,0.0218912493437528,-912.3081665039062,304.15399169921875,0.5448634624481201,0.062526099383831,0.0579469054937362,294.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4992586672306061,0.050000000745058,0.0487884283065795,293.3019714355469,297.1499938964844,293.1499938964844,0.1560999006032943,-2544.56884765625,304.1632995605469,0.8463203310966492,0.2282301038503646,0.1615056246519088,293.2171936035156,297.1499938964844,293.1499938964844,0.2297524213790893,-4692.79736328125,304.1398620605469,0.9442176222801208,0.3128195405006408,0.298387199640274,293.3711242675781,297.1499938964844,293.1499938964844,0.0042806095443665,-1606.2171630859375,296.9007263183594,0.4992586672306061,0.050000000745058,0.2314312905073166,291.1429443359375,291.1499938964844,267.14666748046875,265.6356201171875,282.9458923339844,293.9696655273437,291.1252136230469,1.0,0.2289604693651199,0.8248469829559326,0.8248469829559326,1.0,1.0,-0.9577495455741882,0.3937968611717224,0.5639526844024658,0.1992662250995636,0.0,0.0,0.3499419689178467,42.51884841918945,31.0,-101.13236236572266,-7779.27880859375,119.13363647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6273498535156,306.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.86328125,18000.0,0.0,0.0,0.1729816496372223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541472315788269,0.2541517615318298,-4.532063940132503e-06,0.0,0.0001755543926265,0.0,0.0,11.036808967590332,0.0,0.0,0.0,0.2983315885066986,4.0,0.0,1.0
394680,293.19482421875,297.1499938964844,293.1499938964844,0.0218912493437528,-912.3081665039062,304.15399169921875,0.5448634624481201,0.062526099383831,0.0579469054937362,294.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.4992586672306061,0.050000000745058,0.0487884283065795,293.3019714355469,297.1499938964844,293.1499938964844,0.1560999006032943,-2544.56884765625,304.1632995605469,0.8463203310966492,0.2282301038503646,0.1615056246519088,293.2171936035156,297.1499938964844,293.1499938964844,0.2297524213790893,-4692.79736328125,304.1398620605469,0.9442176222801208,0.3128195405006408,0.298387199640274,293.3711242675781,297.1499938964844,293.1499938964844,0.0042806095443665,-1606.2171630859375,296.9007263183594,0.4992586672306061,0.050000000745058,0.2314312905073166,291.1429443359375,291.1499938964844,267.14666748046875,265.6356201171875,282.9458923339844,293.9696655273437,291.1252136230469,1.0,0.2289604693651199,0.8248469829559326,0.8248469829559326,1.0,1.0,-0.9577495455741882,0.3937968611717224,0.5639526844024658,0.1992662250995636,0.0,0.0,0.3499419689178467,42.51884841918945,31.0,-101.13236236572266,-7779.27880859375,119.13363647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6273498535156,306.2973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.86328125,18000.0,0.0,0.0,0.1729816496372223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541472315788269,0.2541517615318298,-4.532063940132503e-06,0.0,0.0001755543926265,0.0,0.0,11.036808967590332,0.0,0.0,0.0,0.2983315885066986,4.0,0.0,1.0
394740,293.1961975097656,297.1499938964844,293.1499938964844,0.020542936399579,-883.7168579101562,304.1549072265625,0.5823459625244141,0.0611130706965923,0.0562073849141597,294.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5359662771224976,0.050000000745058,0.0483529604971408,293.3012390136719,297.1499938964844,293.1499938964844,0.1518522351980209,-2488.435791015625,304.1659545898437,0.8963583111763,0.2245052903890609,0.1581393480300903,293.2259216308594,297.1499938964844,293.1499938964844,0.2254663109779358,-4620.0009765625,304.1503601074219,0.9982281923294068,0.3093221485614776,0.2939650118350982,293.3736267089844,297.1499938964844,293.1499938964844,0.0041816444136202,-1569.8934326171875,296.820556640625,0.5359662771224976,0.050000000745058,0.2293656319379806,291.1490173339844,291.1499938964844,267.1833190917969,265.6660461425781,282.9854736328125,294.0069885253906,291.1577453613281,1.0,0.2066991776227951,0.8249421715736389,0.8249421715736389,1.0,1.0,-0.943272352218628,0.3876926302909851,0.5555797219276428,0.1952489763498306,0.0,0.0,0.3522414565086365,31.30560111999512,25.0,26.83759880065918,-7825.42041015625,97.87056732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57342529296875,306.4549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.93359375,18000.0,0.0,0.0,0.1716988980770111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627580165863037,0.262762576341629,-4.551733127300395e-06,0.0,0.0001742525637382,0.0,0.0,11.500076293945312,0.0,0.0,0.0,0.2999727129936218,4.0,0.0,1.0
394800,293.1961975097656,297.1499938964844,293.1499938964844,0.020542936399579,-883.7168579101562,304.1549072265625,0.5823459625244141,0.0611130706965923,0.0562073849141597,294.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5359662771224976,0.050000000745058,0.0483529604971408,293.3012390136719,297.1499938964844,293.1499938964844,0.1518522351980209,-2488.435791015625,304.1659545898437,0.8963583111763,0.2245052903890609,0.1581393480300903,293.2259216308594,297.1499938964844,293.1499938964844,0.2254663109779358,-4620.0009765625,304.1503601074219,0.9982281923294068,0.3093221485614776,0.2939650118350982,293.3736267089844,297.1499938964844,293.1499938964844,0.0041816444136202,-1569.8934326171875,296.820556640625,0.5359662771224976,0.050000000745058,0.2293656319379806,291.1490173339844,291.1499938964844,267.1833190917969,265.6660461425781,282.9854736328125,294.0069885253906,291.1577453613281,1.0,0.2066991776227951,0.8249421715736389,0.8249421715736389,1.0,1.0,-0.943272352218628,0.3876926302909851,0.5555797219276428,0.1952489763498306,0.0,0.0,0.3522414565086365,31.30560111999512,25.0,26.83759880065918,-7825.42041015625,97.87056732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57342529296875,306.4549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.93359375,18000.0,0.0,0.0,0.1716988980770111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627580165863037,0.262762576341629,-4.551733127300395e-06,0.0,0.0001742525637382,0.0,0.0,11.500076293945312,0.0,0.0,0.0,0.2999727129936218,4.0,0.0,1.0
394860,293.19598388671875,297.1499938964844,293.1499938964844,0.0194987263530492,-860.0714721679688,304.1549987792969,0.607112467288971,0.0599792972207069,0.0549309290945529,294.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.5652655959129333,0.050000000745058,0.0481369830667972,293.2892150878906,297.1499938964844,293.1499938964844,0.1491377353668213,-2452.28955078125,304.1650390625,0.9383124709129332,0.2230800986289978,0.1565024405717849,293.2059326171875,297.1499938964844,293.1499938964844,0.1925039291381836,-4059.0849609375,304.2055358886719,0.999004364013672,0.3113509118556976,0.258202463388443,293.375244140625,297.1499938964844,293.1499938964844,0.0040893447585403,-1533.9310302734375,296.7692565917969,0.5652655959129333,0.050000000745058,0.22834113240242,291.20294189453125,291.1499938964844,267.2200012207031,265.6964111328125,282.9984741210937,293.9029846191406,291.2117614746094,1.0,0.1913032829761505,0.8248642086982727,0.8248642086982727,1.0,1.0,-0.8954195380210876,0.3658228814601898,0.5295966267585754,0.1865625083446502,0.0,0.0,0.3416354358196258,25.32740592956543,28.0,70.15745544433594,-7535.8447265625,79.32450103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386962890625,306.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.833984375,18000.0,0.0,0.0,0.1704518944025039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544063627719879,0.2544109225273132,-4.541366706689587e-06,0.0,0.0001729869982227,0.0,0.0,11.070734024047852,0.0,0.0,0.0,0.298346072435379,4.0,0.0,1.0
394920,293.19598388671875,297.1499938964844,293.1499938964844,0.0194987263530492,-860.0714721679688,304.1549987792969,0.607112467288971,0.0599792972207069,0.0549309290945529,294.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.5652655959129333,0.050000000745058,0.0481369830667972,293.2892150878906,297.1499938964844,293.1499938964844,0.1491377353668213,-2452.28955078125,304.1650390625,0.9383124709129332,0.2230800986289978,0.1565024405717849,293.2059326171875,297.1499938964844,293.1499938964844,0.1925039291381836,-4059.0849609375,304.2055358886719,0.999004364013672,0.3113509118556976,0.258202463388443,293.375244140625,297.1499938964844,293.1499938964844,0.0040893447585403,-1533.9310302734375,296.7692565917969,0.5652655959129333,0.050000000745058,0.22834113240242,291.20294189453125,291.1499938964844,267.2200012207031,265.6964111328125,282.9984741210937,293.9029846191406,291.2117614746094,1.0,0.1913032829761505,0.8248642086982727,0.8248642086982727,1.0,1.0,-0.8954195380210876,0.3658228814601898,0.5295966267585754,0.1865625083446502,0.0,0.0,0.3416354358196258,25.32740592956543,28.0,70.15745544433594,-7535.8447265625,79.32450103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5386962890625,306.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.833984375,18000.0,0.0,0.0,0.1704518944025039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544063627719879,0.2544109225273132,-4.541366706689587e-06,0.0,0.0001729869982227,0.0,0.0,11.070734024047852,0.0,0.0,0.0,0.298346072435379,4.0,0.0,1.0
394980,293.19580078125,297.1499938964844,293.1499938964844,0.0188952032476663,-846.70263671875,304.1543273925781,0.5891799330711365,0.0588555335998535,0.0540186017751693,294.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20556640625,0.5510540008544922,0.050000000745058,0.0482330024242401,293.2870178222656,297.1499938964844,293.1499938964844,0.1476205289363861,-2432.854736328125,304.1626281738281,0.9124305844306946,0.2200499325990677,0.1551129519939422,293.1937255859375,297.1499938964844,293.1499938964844,0.2081081867218017,-4331.86962890625,304.1610412597656,0.9990000128746032,0.3125121593475342,0.2762470543384552,293.3759155273437,297.1499938964844,293.1499938964844,0.0040311776101589,-1514.0908203125,296.686767578125,0.5510540008544922,0.050000000745058,0.2287966012954712,291.19805908203125,291.1499938964844,267.25665283203125,265.7266540527344,282.9463195800781,293.8658752441406,291.1849975585937,1.0,0.1996157169342041,0.8247863054275513,0.8247863054275513,1.0,1.0,-0.9149516820907592,0.3757043182849884,0.5392473340034485,0.1875841468572616,0.0,0.0,0.3333333134651184,27.911869049072266,25.0,-48.73363876342773,-7466.654296875,86.91529846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5654602050781,306.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.19921875,18000.0,0.0,0.0,0.1685795038938522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431038171052932,0.243108332157135,-4.510887265496422e-06,0.0,0.0001710867654765,0.0,0.0,10.46207332611084,0.0,0.0,0.0,0.2959575057029724,4.0,0.0,1.0
395040,293.19580078125,297.1499938964844,293.1499938964844,0.0188952032476663,-846.70263671875,304.1543273925781,0.5891799330711365,0.0588555335998535,0.0540186017751693,294.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20556640625,0.5510540008544922,0.050000000745058,0.0482330024242401,293.2870178222656,297.1499938964844,293.1499938964844,0.1476205289363861,-2432.854736328125,304.1626281738281,0.9124305844306946,0.2200499325990677,0.1551129519939422,293.1937255859375,297.1499938964844,293.1499938964844,0.2081081867218017,-4331.86962890625,304.1610412597656,0.9990000128746032,0.3125121593475342,0.2762470543384552,293.3759155273437,297.1499938964844,293.1499938964844,0.0040311776101589,-1514.0908203125,296.686767578125,0.5510540008544922,0.050000000745058,0.2287966012954712,291.19805908203125,291.1499938964844,267.25665283203125,265.7266540527344,282.9463195800781,293.8658752441406,291.1849975585937,1.0,0.1996157169342041,0.8247863054275513,0.8247863054275513,1.0,1.0,-0.9149516820907592,0.3757043182849884,0.5392473340034485,0.1875841468572616,0.0,0.0,0.3333333134651184,27.911869049072266,25.0,-48.73363876342773,-7466.654296875,86.91529846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5654602050781,306.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.19921875,18000.0,0.0,0.0,0.1685795038938522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431038171052932,0.243108332157135,-4.510887265496422e-06,0.0,0.0001710867654765,0.0,0.0,10.46207332611084,0.0,0.0,0.0,0.2959575057029724,4.0,0.0,1.0
