time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.1953430175781,297.1499938964844,293.1499938964844,0.0186189226806163,-840.9129638671875,304.154052734375,0.5938328504562378,0.0583633035421371,0.0535015985369682,294.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5577619075775146,0.050000000745058,0.0481859669089317,293.2869873046875,297.1499938964844,293.1499938964844,0.1464029401540756,-2417.244140625,304.1625366210937,0.9197393655776978,0.2183109819889068,0.1536917239427566,293.19403076171875,297.1499938964844,293.1499938964844,0.2012063711881637,-4214.55712890625,304.1716613769531,0.9990000128746032,0.3118897676467895,0.2677651941776275,293.3759765625,297.1499938964844,293.1499938964844,0.0040058139711618,-1507.00927734375,296.6246032714844,0.5577619075775146,0.050000000745058,0.2285734862089157,291.1584167480469,291.1499938964844,267.2749938964844,265.74176025390625,282.9658508300781,293.8711853027344,291.1547546386719,1.0,0.1948735564947128,0.8247473239898682,0.8247473239898682,1.0,1.0,-0.9021358489990234,0.3699502646923065,0.5321855545043945,0.1850290596485138,0.0,0.0,0.3369095921516418,26.58196830749512,25.0,-40.396728515625,-7445.00146484375,82.46381378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57635498046875,306.2958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.1676280796527862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448136061429977,0.2448181062936782,-4.505305696511641e-06,0.0,0.0001701212022453,0.0,0.0,10.530686378479004,0.0,0.0,0.0,0.2961470782756805,4.0,0.0,1.0
395160,293.1947631835937,297.1499938964844,293.1499938964844,0.0182661265134811,-832.4857177734375,304.1539611816406,0.5996423959732056,0.0579012855887413,0.0530244447290897,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5655952095985413,0.050000000745058,0.0481349974870681,293.2835388183594,297.1499938964844,293.1499938964844,0.1450475007295608,-2399.116943359375,304.1627197265625,0.9299563765525818,0.2172520905733108,0.1527062952518463,293.1874389648437,297.1499938964844,293.1499938964844,0.191999539732933,-4056.901611328125,304.1844787597656,0.9989761710166932,0.3126231133937835,0.2577788233757019,293.3759460449219,297.1499938964844,293.1499938964844,0.0039730514399707,-1494.4384765625,296.5907592773437,0.5655952095985413,0.050000000745058,0.2283316999673843,291.16729736328125,291.1499938964844,267.2933349609375,265.7568359375,282.9712829589844,293.8422546386719,291.17498779296875,1.0,0.1906756460666656,0.8248291611671448,0.8248291611671448,1.0,1.0,-0.8880439400672913,0.3636446893215179,0.5243992209434509,0.1822302937507629,0.0,0.0,0.3351111114025116,25.13941764831543,28.0,15.222038269042969,-7411.57373046875,77.72557067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5821228027344,306.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.1667110025882721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458712458610534,0.245875746011734,-4.5078395487507805e-06,0.0,0.0001691904762992,0.0,0.0,10.58646297454834,0.0,0.0,0.0,0.296287477016449,4.0,0.0,1.0
395220,293.1940612792969,297.1499938964844,293.1499938964844,0.0177600402384996,-820.5946655273438,304.1534729003906,0.5809999108314514,0.0569083765149116,0.0522465147078037,294.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5505477786064148,0.050000000745058,0.0482367537915706,293.2851257324219,297.1499938964844,293.1499938964844,0.1426786184310913,-2367.823974609375,304.1624450683594,0.9021475315093994,0.2135817557573318,0.150652065873146,293.190185546875,297.1499938964844,293.1499938964844,0.2086675763130188,-4345.86962890625,304.1453552246094,0.9990000128746032,0.3111946880817413,0.2768895030021667,293.37615966796875,297.1499938964844,293.1499938964844,0.0039158961735665,-1474.245361328125,296.51324462890625,0.5505477786064148,0.050000000745058,0.2288143932819366,291.16961669921875,291.1499938964844,267.3299865722656,265.7869567871094,282.9541015625,293.8622741699219,291.15948486328125,1.0,0.1988304704427719,0.824992835521698,0.824992835521698,1.0,1.0,-0.9082675576210022,0.373651385307312,0.5346161127090454,0.1838729828596115,0.0,0.0,0.3305436074733734,27.88519287109375,25.0,-47.09071731567383,-7400.64501953125,85.61148834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58251953125,306.2154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.689453125,18000.0,0.0,0.0,0.1649715304374694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399374544620514,0.2399419546127319,-4.497022018767893e-06,0.0,0.0001674251252552,0.0,0.0,10.282322883605955,0.0,0.0,0.0,0.2951551973819732,4.0,0.0,1.0
395280,293.1940612792969,297.1499938964844,293.1499938964844,0.0177600402384996,-820.5946655273438,304.1534729003906,0.5809999108314514,0.0569083765149116,0.0522465147078037,294.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5505477786064148,0.050000000745058,0.0482367537915706,293.2851257324219,297.1499938964844,293.1499938964844,0.1426786184310913,-2367.823974609375,304.1624450683594,0.9021475315093994,0.2135817557573318,0.150652065873146,293.190185546875,297.1499938964844,293.1499938964844,0.2086675763130188,-4345.86962890625,304.1453552246094,0.9990000128746032,0.3111946880817413,0.2768895030021667,293.37615966796875,297.1499938964844,293.1499938964844,0.0039158961735665,-1474.245361328125,296.51324462890625,0.5505477786064148,0.050000000745058,0.2288143932819366,291.16961669921875,291.1499938964844,267.3299865722656,265.7869567871094,282.9541015625,293.8622741699219,291.15948486328125,1.0,0.1988304704427719,0.824992835521698,0.824992835521698,1.0,1.0,-0.9082675576210022,0.373651385307312,0.5346161127090454,0.1838729828596115,0.0,0.0,0.3305436074733734,27.88519287109375,25.0,-47.09071731567383,-7400.64501953125,85.61148834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58251953125,306.2154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.689453125,18000.0,0.0,0.0,0.1649715304374694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399374544620514,0.2399419546127319,-4.497022018767893e-06,0.0,0.0001674251252552,0.0,0.0,10.282322883605955,0.0,0.0,0.0,0.2951551973819732,4.0,0.0,1.0
395340,293.1929626464844,297.1499938964844,293.1499938964844,0.017176155000925,-806.5281372070312,304.1532897949219,0.5916543006896973,0.0560155995190143,0.0513232722878456,294.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.564943790435791,0.050000000745058,0.0481391474604606,293.2821350097656,297.1499938964844,293.1499938964844,0.1398473381996154,-2330.142822265625,304.1629943847656,0.9180896282196044,0.2107291966676712,0.1481676250696182,293.1896057128906,297.1499938964844,293.1499938964844,0.192650631070137,-4070.76904296875,304.1737976074219,0.9990076422691344,0.310222327709198,0.2586165964603424,293.37628173828125,297.1499938964844,293.1499938964844,0.0038550707977265,-1452.6343994140625,296.4254455566406,0.564943790435791,0.050000000745058,0.2283513993024826,291.1541442871094,291.1499938964844,267.3666687011719,265.81695556640625,282.98907470703125,293.85113525390625,291.1629638671875,1.0,0.1899431496858596,0.8251565098762512,0.8251565098762512,1.0,1.0,-0.8815885186195374,0.3615779280662536,0.5200105905532837,0.1789478510618209,0.0,0.0,0.3328732252120971,25.135160446166992,28.0,27.042142868041992,-7348.322265625,76.58313751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625,306.3467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1953125,18000.0,0.0,0.0,0.1634766310453415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435952574014663,0.2435997575521469,-4.500428076426033e-06,0.0,0.0001659080007812,0.0,0.0,10.462244033813477,0.0,0.0,0.0,0.2957634329795837,4.0,0.0,1.0
395400,293.1929626464844,297.1499938964844,293.1499938964844,0.017176155000925,-806.5281372070312,304.1532897949219,0.5916543006896973,0.0560155995190143,0.0513232722878456,294.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.564943790435791,0.050000000745058,0.0481391474604606,293.2821350097656,297.1499938964844,293.1499938964844,0.1398473381996154,-2330.142822265625,304.1629943847656,0.9180896282196044,0.2107291966676712,0.1481676250696182,293.1896057128906,297.1499938964844,293.1499938964844,0.192650631070137,-4070.76904296875,304.1737976074219,0.9990076422691344,0.310222327709198,0.2586165964603424,293.37628173828125,297.1499938964844,293.1499938964844,0.0038550707977265,-1452.6343994140625,296.4254455566406,0.564943790435791,0.050000000745058,0.2283513993024826,291.1541442871094,291.1499938964844,267.3666687011719,265.81695556640625,282.98907470703125,293.85113525390625,291.1629638671875,1.0,0.1899431496858596,0.8251565098762512,0.8251565098762512,1.0,1.0,-0.8815885186195374,0.3615779280662536,0.5200105905532837,0.1789478510618209,0.0,0.0,0.3328732252120971,25.135160446166992,28.0,27.042142868041992,-7348.322265625,76.58313751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625,306.3467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1953125,18000.0,0.0,0.0,0.1634766310453415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435952574014663,0.2435997575521469,-4.500428076426033e-06,0.0,0.0001659080007812,0.0,0.0,10.462244033813477,0.0,0.0,0.0,0.2957634329795837,4.0,0.0,1.0
395460,293.1923828125,297.1499938964844,293.1499938964844,0.016696548089385,-794.5687866210938,304.1529846191406,0.572895348072052,0.0550459921360015,0.0505724065005779,294.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5500107407569885,0.050000000745058,0.0482407435774803,293.28369140625,297.1499938964844,293.1499938964844,0.1374068856239318,-2297.534423828125,304.1627502441406,0.8919892311096191,0.207097440958023,0.1461220830678939,293.1945495605469,297.1499938964844,293.1499938964844,0.2091571688652038,-4355.92333984375,304.1384582519531,0.9990000128746032,0.3082933127880096,0.2775717973709106,293.376708984375,297.1499938964844,293.1499938964844,0.0037962158676236,-1431.2291259765625,296.35205078125,0.5500107407569885,0.050000000745058,0.2288333177566528,291.1643981933594,291.1499938964844,267.4033203125,265.8468933105469,282.9803466796875,293.8739624023437,291.1552734375,1.0,0.1980965882539749,0.8252336382865906,0.8252336382865906,1.0,1.0,-0.9016675353050232,0.3712930679321289,0.5303744673728943,0.181084543466568,0.0,0.0,0.328484833240509,27.88462829589844,25.0,-35.31966018676758,-7333.83544921875,84.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5335388183594,306.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7421875,18000.0,0.0,0.0,0.1621706634759903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380973100662231,0.2381018102169037,-4.491792424232699e-06,0.0,0.0001645826123422,0.0,0.0,10.1845703125,0.0,0.0,0.0,0.2947483658790588,4.0,0.0,1.0
395520,293.1923828125,297.1499938964844,293.1499938964844,0.016696548089385,-794.5687866210938,304.1529846191406,0.572895348072052,0.0550459921360015,0.0505724065005779,294.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5500107407569885,0.050000000745058,0.0482407435774803,293.28369140625,297.1499938964844,293.1499938964844,0.1374068856239318,-2297.534423828125,304.1627502441406,0.8919892311096191,0.207097440958023,0.1461220830678939,293.1945495605469,297.1499938964844,293.1499938964844,0.2091571688652038,-4355.92333984375,304.1384582519531,0.9990000128746032,0.3082933127880096,0.2775717973709106,293.376708984375,297.1499938964844,293.1499938964844,0.0037962158676236,-1431.2291259765625,296.35205078125,0.5500107407569885,0.050000000745058,0.2288333177566528,291.1643981933594,291.1499938964844,267.4033203125,265.8468933105469,282.9803466796875,293.8739624023437,291.1552734375,1.0,0.1980965882539749,0.8252336382865906,0.8252336382865906,1.0,1.0,-0.9016675353050232,0.3712930679321289,0.5303744673728943,0.181084543466568,0.0,0.0,0.328484833240509,27.88462829589844,25.0,-35.31966018676758,-7333.83544921875,84.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5335388183594,306.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7421875,18000.0,0.0,0.0,0.1621706634759903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380973100662231,0.2381018102169037,-4.491792424232699e-06,0.0,0.0001645826123422,0.0,0.0,10.1845703125,0.0,0.0,0.0,0.2947483658790588,4.0,0.0,1.0
395580,293.1914367675781,297.1499938964844,293.1499938964844,0.0161407105624675,-780.4342041015625,304.1529235839844,0.5835651159286499,0.0541651956737041,0.049660850316286,294.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5643900036811829,0.050000000745058,0.0481426939368248,293.2806396484375,297.1499938964844,293.1499938964844,0.1345911175012588,-2259.72021484375,304.1631774902344,0.9067457914352416,0.204298049211502,0.1436782330274582,293.1948547363281,297.1499938964844,293.1499938964844,0.1931752562522888,-4080.7822265625,304.16912841796875,0.9990000128746032,0.3070319294929504,0.2593276500701904,293.3769836425781,297.1499938964844,293.1499938964844,0.0037346594035625,-1408.9793701171875,296.2660217285156,0.5643900036811829,0.050000000745058,0.2283682227134704,291.1532592773437,291.1499938964844,267.44000244140625,265.8767395019531,283.0198669433594,293.8627014160156,291.162353515625,1.0,0.1892133802175521,0.8253107666969299,0.8253107666969299,1.0,1.0,-0.8750827312469482,0.3591015338897705,0.5159811973571777,0.1766115874052047,0.0,0.0,0.330556571483612,25.13501739501953,28.0,32.97310256958008,-7272.96728515625,75.4505844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944763183594,306.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.1611040532588958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241487368941307,0.2414918541908264,-4.495067514653783e-06,0.0,0.0001635001244721,0.0,0.0,10.351008415222168,0.0,0.0,0.0,0.2953107953071594,4.0,0.0,1.0
395640,293.1914367675781,297.1499938964844,293.1499938964844,0.0161407105624675,-780.4342041015625,304.1529235839844,0.5835651159286499,0.0541651956737041,0.049660850316286,294.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5643900036811829,0.050000000745058,0.0481426939368248,293.2806396484375,297.1499938964844,293.1499938964844,0.1345911175012588,-2259.72021484375,304.1631774902344,0.9067457914352416,0.204298049211502,0.1436782330274582,293.1948547363281,297.1499938964844,293.1499938964844,0.1931752562522888,-4080.7822265625,304.16912841796875,0.9990000128746032,0.3070319294929504,0.2593276500701904,293.3769836425781,297.1499938964844,293.1499938964844,0.0037346594035625,-1408.9793701171875,296.2660217285156,0.5643900036811829,0.050000000745058,0.2283682227134704,291.1532592773437,291.1499938964844,267.44000244140625,265.8767395019531,283.0198669433594,293.8627014160156,291.162353515625,1.0,0.1892133802175521,0.8253107666969299,0.8253107666969299,1.0,1.0,-0.8750827312469482,0.3591015338897705,0.5159811973571777,0.1766115874052047,0.0,0.0,0.330556571483612,25.13501739501953,28.0,32.97310256958008,-7272.96728515625,75.4505844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944763183594,306.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.1611040532588958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241487368941307,0.2414918541908264,-4.495067514653783e-06,0.0,0.0001635001244721,0.0,0.0,10.351008415222168,0.0,0.0,0.0,0.2953107953071594,4.0,0.0,1.0
395700,293.191162109375,297.1499938964844,293.1499938964844,0.0158811006695032,-773.29833984375,304.1528625488281,0.5743659734725952,0.0536910966038703,0.0492999516427516,294.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5570886135101318,0.050000000745058,0.0481906980276107,293.2795715332031,297.1499938964844,293.1499938964844,0.1333975791931152,-2243.37939453125,304.1629638671875,0.8949328660964966,0.2028612643480301,0.1429104804992675,293.1933288574219,297.1499938964844,293.1499938964844,0.2007801532745361,-4212.76416015625,304.1517944335937,0.9990000128746032,0.3067732453346252,0.2686178088188171,293.377197265625,297.1499938964844,293.1499938964844,0.0037023029290139,-1395.9334716796875,296.24273681640625,0.5570886135101318,0.050000000745058,0.2285959273576736,291.1806030273437,291.1499938964844,267.4583435058594,265.89166259765625,283.0086669921875,293.8540954589844,291.18218994140625,1.0,0.1937236040830612,0.8253493309020996,0.8253493309020996,1.0,1.0,-0.8851940631866455,0.3639051020145416,0.5212889909744263,0.1778909713029861,0.0,0.0,0.3256637156009674,26.44239997863769,28.0,20.718000411987305,-7261.15625,79.18620300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.475830078125,306.2055358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.49609375,18000.0,0.0,0.0,0.1606199145317077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382714301347732,0.2382759302854538,-4.493319011089625e-06,0.0,0.0001630087936064,0.0,0.0,10.196033477783203,0.0,0.0,0.0,0.2947317063808441,4.0,0.0,1.0
395760,293.1909484863281,297.1499938964844,293.1499938964844,0.0156877934932708,-768.5173950195312,304.1527099609375,0.5647343397140503,0.0532119311392307,0.0489215366542339,294.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5495836734771729,0.050000000745058,0.0482439324259758,293.2817077636719,297.1499938964844,293.1499938964844,0.1322135180234909,-2227.674560546875,304.1627502441406,0.882066011428833,0.2008006423711776,0.141696885228157,293.2001037597656,297.1499938964844,293.1499938964844,0.209536075592041,-4362.939453125,304.1355895996094,0.9990000128746032,0.3048984110355377,0.2781150639057159,293.37750244140625,297.1499938964844,293.1499938964844,0.0036752400919795,-1387.0887451171875,296.1937255859375,0.5495836734771729,0.050000000745058,0.2288484424352646,291.1659851074219,291.1499938964844,267.4766540527344,265.9065246582031,283.0169982910156,293.883544921875,291.1572265625,1.0,0.1973642855882644,0.8253371715545654,0.8253371715545654,1.0,1.0,-0.8950489163398743,0.3685252964496612,0.5265236496925354,0.1792981028556823,0.0,0.0,0.3258347511291504,27.88459205627441,25.0,-30.95713806152344,-7252.615234375,83.15451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568786621094,306.112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8671875,18000.0,0.0,0.0,0.1601766794919967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358490079641342,0.2358534932136535,-4.486241323320428e-06,0.0,0.0001625589648028,0.0,0.0,10.06740379333496,0.0,0.0,0.0,0.294270396232605,4.0,0.0,1.0
395820,293.18994140625,297.1499938964844,293.1499938964844,0.0151800801977515,-754.947021484375,304.15264892578125,0.5755061507225037,0.0523809529840946,0.0480456948280334,294.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5639811158180237,0.050000000745058,0.0481453277170658,293.2776184082031,297.1499938964844,293.1499938964844,0.1296132057905197,-2192.51416015625,304.1628112792969,0.8967788219451904,0.1982658058404922,0.1394254118204116,293.20037841796875,297.1499938964844,293.1499938964844,0.1935737878084182,-4087.94287109375,304.1671447753906,0.9990000128746032,0.3035042881965637,0.2598520517349243,293.37774658203125,297.1499938964844,293.1499938964844,0.0036139760632067,-1364.80712890625,296.1074523925781,0.5639811158180237,0.050000000745058,0.2283807098865509,291.15496826171875,291.1499938964844,267.5133361816406,265.93621826171875,283.05841064453125,293.8656921386719,291.16387939453125,1.0,0.1884990483522415,0.8253129124641418,0.8253129124641418,1.0,1.0,-0.8686874508857727,0.3562407195568084,0.5124467015266418,0.1753695756196975,0.0,0.0,0.3276029825210571,25.13465881347656,25.0,32.99734878540039,-7186.9853515625,74.34910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41815185546875,306.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1594154238700866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388121485710144,0.2388166487216949,-4.488435024541104e-06,0.0,0.0001617863890714,0.0,0.0,10.21083641052246,0.0,0.0,0.0,0.294743150472641,4.0,0.0,1.0
395880,293.18994140625,297.1499938964844,293.1499938964844,0.0151800801977515,-754.947021484375,304.15264892578125,0.5755061507225037,0.0523809529840946,0.0480456948280334,294.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5639811158180237,0.050000000745058,0.0481453277170658,293.2776184082031,297.1499938964844,293.1499938964844,0.1296132057905197,-2192.51416015625,304.1628112792969,0.8967788219451904,0.1982658058404922,0.1394254118204116,293.20037841796875,297.1499938964844,293.1499938964844,0.1935737878084182,-4087.94287109375,304.1671447753906,0.9990000128746032,0.3035042881965637,0.2598520517349243,293.37774658203125,297.1499938964844,293.1499938964844,0.0036139760632067,-1364.80712890625,296.1074523925781,0.5639811158180237,0.050000000745058,0.2283807098865509,291.15496826171875,291.1499938964844,267.5133361816406,265.93621826171875,283.05841064453125,293.8656921386719,291.16387939453125,1.0,0.1884990483522415,0.8253129124641418,0.8253129124641418,1.0,1.0,-0.8686874508857727,0.3562407195568084,0.5124467015266418,0.1753695756196975,0.0,0.0,0.3276029825210571,25.13465881347656,25.0,32.99734878540039,-7186.9853515625,74.34910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41815185546875,306.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1594154238700866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388121485710144,0.2388166487216949,-4.488435024541104e-06,0.0,0.0001617863890714,0.0,0.0,10.21083641052246,0.0,0.0,0.0,0.294743150472641,4.0,0.0,1.0
395940,293.18896484375,297.1499938964844,293.1499938964844,0.0147142205387353,-741.6654663085938,304.15252685546875,0.5724539756774902,0.0515628270804882,0.0473082028329372,294.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.5645032525062561,0.050000000745058,0.0481420420110225,293.2723083496094,297.1499938964844,293.1499938964844,0.1276543885469436,-2165.67919921875,304.16180419921875,0.8944247364997864,0.1961181014776229,0.1380425989627838,293.191650390625,297.1499938964844,293.1499938964844,0.1922649443149566,-4066.670166015625,304.1634521484375,0.9990000128746032,0.3040184378623962,0.2591826319694519,293.3777160644531,297.1499938964844,293.1499938964844,0.0035468109417706,-1338.6875,296.05010986328125,0.5645032525062561,0.050000000745058,0.2283651232719421,291.1893310546875,291.1499938964844,267.54998779296875,265.9658203125,283.0577392578125,293.81915283203125,291.1869812011719,1.0,0.1884427368640899,0.8252886533737183,0.8252886533737183,1.0,1.0,-0.8653088808059692,0.3545652627944946,0.5107436180114746,0.1751238107681274,0.0,0.0,0.3190250098705292,25.02381896972656,28.0,9.091876029968262,-7071.15625,73.60981750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993530273437,306.1082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.318359375,18000.0,0.0,0.0,0.1585795134305954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315840125083923,0.2315884828567505,-4.478411483432865e-06,0.0,0.0001609380415175,0.0,0.0,9.852143287658691,0.0,0.0,0.0,0.2933932840824127,4.0,0.0,1.0
396000,293.18896484375,297.1499938964844,293.1499938964844,0.0147142205387353,-741.6654663085938,304.15252685546875,0.5724539756774902,0.0515628270804882,0.0473082028329372,294.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.5645032525062561,0.050000000745058,0.0481420420110225,293.2723083496094,297.1499938964844,293.1499938964844,0.1276543885469436,-2165.67919921875,304.16180419921875,0.8944247364997864,0.1961181014776229,0.1380425989627838,293.191650390625,297.1499938964844,293.1499938964844,0.1922649443149566,-4066.670166015625,304.1634521484375,0.9990000128746032,0.3040184378623962,0.2591826319694519,293.3777160644531,297.1499938964844,293.1499938964844,0.0035468109417706,-1338.6875,296.05010986328125,0.5645032525062561,0.050000000745058,0.2283651232719421,291.1893310546875,291.1499938964844,267.54998779296875,265.9658203125,283.0577392578125,293.81915283203125,291.1869812011719,1.0,0.1884427368640899,0.8252886533737183,0.8252886533737183,1.0,1.0,-0.8653088808059692,0.3545652627944946,0.5107436180114746,0.1751238107681274,0.0,0.0,0.3190250098705292,25.02381896972656,28.0,9.091876029968262,-7071.15625,73.60981750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993530273437,306.1082458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.318359375,18000.0,0.0,0.0,0.1585795134305954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315840125083923,0.2315884828567505,-4.478411483432865e-06,0.0,0.0001609380415175,0.0,0.0,9.852143287658691,0.0,0.0,0.0,0.2933932840824127,4.0,0.0,1.0
396060,293.1882629394531,297.1499938964844,293.1499938964844,0.0144126145169138,-733.8383178710938,304.1521911621094,0.5534794926643372,0.0507235899567604,0.0466602146625518,294.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5492932200431824,0.050000000745058,0.048246119171381,293.2747497558594,297.1499938964844,293.1499938964844,0.1256543546915054,-2138.98486328125,304.1612548828125,0.8693187236785889,0.1925408840179443,0.1359093636274337,293.20330810546875,297.1499938964844,293.1499938964844,0.2099733203649521,-4372.013671875,304.1297607421875,0.9990000128746032,0.3006548583507538,0.2784850299358368,293.37774658203125,297.1499938964844,293.1499938964844,0.0034991870634257,-1323.2371826171875,295.9465637207031,0.5492932200431824,0.050000000745058,0.2288588136434555,291.150146484375,291.1499938964844,267.5882873535156,265.9967956542969,283.07940673828125,293.86834716796875,291.1430053710937,1.0,0.1963280439376831,0.8253956437110901,0.8253956437110901,1.0,1.0,-0.8858481049537659,0.3638660013675689,0.5219820737838745,0.1788720041513443,0.0,0.0,0.3211221992969513,27.86937713623047,25.0,-47.31466293334961,-7118.140625,81.45316314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3917236328125,306.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.157664805650711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306829690933227,0.2306874394416809,-4.46854937763419e-06,0.0,0.0001600097311893,0.0,0.0,9.789698600769045,0.0,0.0,0.0,0.2931008636951446,4.0,0.0,1.0
396120,293.1882629394531,297.1499938964844,293.1499938964844,0.0144126145169138,-733.8383178710938,304.1521911621094,0.5534794926643372,0.0507235899567604,0.0466602146625518,294.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.5492932200431824,0.050000000745058,0.048246119171381,293.2747497558594,297.1499938964844,293.1499938964844,0.1256543546915054,-2138.98486328125,304.1612548828125,0.8693187236785889,0.1925408840179443,0.1359093636274337,293.20330810546875,297.1499938964844,293.1499938964844,0.2099733203649521,-4372.013671875,304.1297607421875,0.9990000128746032,0.3006548583507538,0.2784850299358368,293.37774658203125,297.1499938964844,293.1499938964844,0.0034991870634257,-1323.2371826171875,295.9465637207031,0.5492932200431824,0.050000000745058,0.2288588136434555,291.150146484375,291.1499938964844,267.5882873535156,265.9967956542969,283.07940673828125,293.86834716796875,291.1430053710937,1.0,0.1963280439376831,0.8253956437110901,0.8253956437110901,1.0,1.0,-0.8858481049537659,0.3638660013675689,0.5219820737838745,0.1788720041513443,0.0,0.0,0.3211221992969513,27.86937713623047,25.0,-47.31466293334961,-7118.140625,81.45316314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3917236328125,306.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.157664805650711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306829690933227,0.2306874394416809,-4.46854937763419e-06,0.0,0.0001600097311893,0.0,0.0,9.789698600769045,0.0,0.0,0.0,0.2931008636951446,4.0,0.0,1.0
396180,293.1871337890625,297.1499938964844,293.1499938964844,0.0139045100659132,-719.4696655273438,304.15203857421875,0.5644437074661255,0.050000000745058,0.0458722673356533,294.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5636807680130005,0.050000000745058,0.0481472685933113,293.2709045410156,297.1499938964844,293.1499938964844,0.1230228915810585,-2102.72607421875,304.161865234375,0.8836671710014343,0.1901334226131439,0.1337402909994125,293.2058410644531,297.1499938964844,293.1499938964844,0.193790316581726,-4092.43994140625,304.1636047363281,0.9990000128746032,0.2987204492092132,0.2602367699146271,293.3777770996094,297.1499938964844,293.1499938964844,0.0034366680774837,-1299.474609375,295.8712463378906,0.5636807680130005,0.050000000745058,0.2283899039030075,291.1560974121094,291.1499938964844,267.6296691894531,266.030517578125,283.13702392578125,293.8589782714844,291.1659851074219,1.0,0.187497392296791,0.8255025744438171,0.8255025744438171,1.0,1.0,-0.8597310781478882,0.3514028787612915,0.5083281993865967,0.1757705062627792,0.0,0.0,0.3215059041976928,25.13214683532715,25.0,39.16429138183594,-7053.71142578125,72.8236312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,306.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.287109375,18000.0,0.0,0.0,0.1570605784654617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336693853139877,0.2336738556623459,-4.475556124816649e-06,0.0,0.0001593965134816,0.0,0.0,9.94304656982422,0.0,0.0,0.0,0.2936448752880096,4.0,0.0,1.0
396240,293.1871337890625,297.1499938964844,293.1499938964844,0.0139045100659132,-719.4696655273438,304.15203857421875,0.5644437074661255,0.050000000745058,0.0458722673356533,294.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5636807680130005,0.050000000745058,0.0481472685933113,293.2709045410156,297.1499938964844,293.1499938964844,0.1230228915810585,-2102.72607421875,304.161865234375,0.8836671710014343,0.1901334226131439,0.1337402909994125,293.2058410644531,297.1499938964844,293.1499938964844,0.193790316581726,-4092.43994140625,304.1636047363281,0.9990000128746032,0.2987204492092132,0.2602367699146271,293.3777770996094,297.1499938964844,293.1499938964844,0.0034366680774837,-1299.474609375,295.8712463378906,0.5636807680130005,0.050000000745058,0.2283899039030075,291.1560974121094,291.1499938964844,267.6296691894531,266.030517578125,283.13702392578125,293.8589782714844,291.1659851074219,1.0,0.187497392296791,0.8255025744438171,0.8255025744438171,1.0,1.0,-0.8597310781478882,0.3514028787612915,0.5083281993865967,0.1757705062627792,0.0,0.0,0.3215059041976928,25.13214683532715,25.0,39.16429138183594,-7053.71142578125,72.8236312866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,306.1422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.287109375,18000.0,0.0,0.0,0.1570605784654617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336693853139877,0.2336738556623459,-4.475556124816649e-06,0.0,0.0001593965134816,0.0,0.0,9.94304656982422,0.0,0.0,0.0,0.2936448752880096,4.0,0.0,1.0
396300,293.186767578125,297.1499938964844,293.1499938964844,0.0138235064223408,-716.3330688476562,304.1463623046875,0.5641962885856628,0.050000000745058,0.0457268171012401,294.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.5641563534736633,0.050000000745058,0.0481442585587501,293.267822265625,297.1499938964844,293.1499938964844,0.1220107451081276,-2088.51123046875,304.1615295410156,0.8829540610313416,0.1892077028751373,0.1331430524587631,293.2007141113281,297.1499938964844,293.1499938964844,0.1926451325416565,-4073.07373046875,304.1631774902344,0.9990000128746032,0.2990222573280334,0.2596276104450226,293.3778076171875,297.1499938964844,293.1499938964844,0.0034015777055174,-1285.0853271484375,295.85186767578125,0.5641563534736633,0.050000000745058,0.2283756285905838,291.1874694824219,291.1499938964844,267.6514892578125,266.0483703613281,283.1402282714844,293.830810546875,291.1927490234375,1.0,0.1876813173294067,0.8255560398101807,0.8255560398101807,1.0,1.0,-0.8580800890922546,0.3504635095596313,0.5076165795326233,0.175967738032341,0.0,0.0,0.3157966136932373,25.048402786254883,25.0,42.44978332519531,-6994.5478515625,72.42407989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3542175292969,306.0947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1796875,18000.0,0.0,0.0,0.1567198634147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299679517745971,0.2299724370241165,-4.47295087724342e-06,0.0,0.0001590507308719,0.0,0.0,9.765779495239258,0.0,0.0,0.0,0.2929854691028595,4.0,0.0,1.0
396360,293.18670654296875,297.1499938964844,293.1499938964844,0.0137989018112421,-715.720703125,304.139892578125,0.5643182992935181,0.050000000745058,0.0457182340323925,294.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.564316987991333,0.050000000745058,0.0481432378292083,293.2663269042969,297.1499938964844,293.1499938964844,0.1211204752326011,-2076.302734375,304.1610717773437,0.8814612030982971,0.1880116164684295,0.132389560341835,293.1978759765625,297.1499938964844,293.1499938964844,0.1923537701368332,-4068.628173828125,304.1612854003906,0.9990000128746032,0.2989349961280823,0.2594216167926788,293.3777160644531,297.1499938964844,293.1499938964844,0.0033695991151034,-1273.16357421875,295.8162841796875,0.564316987991333,0.050000000745058,0.228370800614357,291.1929931640625,291.1499938964844,267.6739807128906,266.0668029785156,283.1513366699219,293.8192138671875,291.19091796875,1.0,0.1875094324350357,0.8255870938301086,0.8255870938301086,1.0,1.0,-0.8569112420082092,0.3497032523155212,0.507207989692688,0.1763445436954498,0.0,0.0,0.3122304081916809,25.022188186645508,25.0,12.946578025817873,-6929.908203125,72.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,306.0295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.119140625,18000.0,0.0,0.0,0.1562860012054443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258108854293823,0.2258153408765792,-4.464390258362982e-06,0.0,0.0001586104335729,0.0,0.0,9.556182861328123,0.0,0.0,0.0,0.2921957075595855,4.0,0.0,1.0
396420,293.1869812011719,297.1499938964844,293.1499938964844,0.0137818902730941,-715.7494506835938,304.1258544921875,0.5644226670265198,0.050000000745058,0.0457173474133014,294.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.5644226670265198,0.050000000745058,0.0481425672769546,293.26470947265625,297.1499938964844,293.1499938964844,0.1192399263381958,-2050.613037109375,304.1605224609375,0.8775450587272644,0.185396134853363,0.1306061744689941,293.19598388671875,297.1499938964844,293.1499938964844,0.1923653334379196,-4070.023193359375,304.1575622558594,0.9990000128746032,0.2981124818325043,0.2592860758304596,293.3773803710937,297.1499938964844,293.1499938964844,0.003313856665045,-1253.2012939453125,295.72857666015625,0.5644226670265198,0.050000000745058,0.2283676117658615,291.1777038574219,291.1499938964844,267.72100830078125,266.10546875,283.18798828125,293.8163757324219,291.177001953125,1.0,0.187229573726654,0.825649082660675,0.825649082660675,1.0,1.0,-0.8546026945114136,0.3481324017047882,0.5064703226089478,0.1772602349519729,0.0,0.0,0.3096848428249359,25.00781440734864,25.0,-5.00605058670044,-6873.86181640625,71.78260040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785095214844,306.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.802734375,18000.0,0.0,0.0,0.1551993489265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226727157831192,0.2226771712303161,-4.452315351954894e-06,0.0,0.0001575076166773,0.0,0.0,9.387622833251951,0.0,0.0,0.0,0.291474312543869,4.0,0.0,1.0
396480,293.1869812011719,297.1499938964844,293.1499938964844,0.0137818902730941,-715.7494506835938,304.1258544921875,0.5644226670265198,0.050000000745058,0.0457173474133014,294.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.5644226670265198,0.050000000745058,0.0481425672769546,293.26470947265625,297.1499938964844,293.1499938964844,0.1192399263381958,-2050.613037109375,304.1605224609375,0.8775450587272644,0.185396134853363,0.1306061744689941,293.19598388671875,297.1499938964844,293.1499938964844,0.1923653334379196,-4070.023193359375,304.1575622558594,0.9990000128746032,0.2981124818325043,0.2592860758304596,293.3773803710937,297.1499938964844,293.1499938964844,0.003313856665045,-1253.2012939453125,295.72857666015625,0.5644226670265198,0.050000000745058,0.2283676117658615,291.1777038574219,291.1499938964844,267.72100830078125,266.10546875,283.18798828125,293.8163757324219,291.177001953125,1.0,0.187229573726654,0.825649082660675,0.825649082660675,1.0,1.0,-0.8546026945114136,0.3481324017047882,0.5064703226089478,0.1772602349519729,0.0,0.0,0.3096848428249359,25.00781440734864,25.0,-5.00605058670044,-6873.86181640625,71.78260040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785095214844,306.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.802734375,18000.0,0.0,0.0,0.1551993489265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226727157831192,0.2226771712303161,-4.452315351954894e-06,0.0,0.0001575076166773,0.0,0.0,9.387622833251951,0.0,0.0,0.0,0.291474312543869,4.0,0.0,1.0
396540,293.1873779296875,297.1499938964844,293.1499938964844,0.0137441745027899,-714.9251708984375,304.111572265625,0.5644755363464355,0.050000000745058,0.0457170270383358,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5644755363464355,0.050000000745058,0.0481422282755374,293.2636108398437,297.1499938964844,293.1499938964844,0.1171187907457351,-2021.24609375,304.1605529785156,0.873353898525238,0.1827141791582107,0.1287412494421005,293.1963806152344,297.1499938964844,293.1499938964844,0.1922172158956527,-4068.079833984375,304.1553039550781,0.9990000128746032,0.2968734204769134,0.2592182159423828,293.3770751953125,297.1499938964844,293.1499938964844,0.0032560159452259,-1231.68359375,295.65087890625,0.5644755363464355,0.050000000745058,0.2283660173416137,291.17791748046875,291.1499938964844,267.7705383300781,266.1463623046875,283.23199462890625,293.8202819824219,291.17803955078125,1.0,0.1869681477546692,0.8257111310958862,0.8257111310958862,1.0,1.0,-0.8522805571556091,0.3464747369289398,0.5058058500289917,0.1783727258443832,0.0,0.0,0.3060080409049988,25.00566864013672,25.0,-0.7740339636802673,-6820.56591796875,71.39260864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008483886719,305.989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8515625,18000.0,0.0,0.0,0.1540168523788452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198570668697357,0.2198615074157714,-4.445493232196895e-06,0.0,0.0001563075202284,0.0,0.0,9.24537181854248,0.0,0.0,0.0,0.290888100862503,4.0,0.0,1.0
396600,293.1873779296875,297.1499938964844,293.1499938964844,0.0137441745027899,-714.9251708984375,304.111572265625,0.5644755363464355,0.050000000745058,0.0457170270383358,294.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5644755363464355,0.050000000745058,0.0481422282755374,293.2636108398437,297.1499938964844,293.1499938964844,0.1171187907457351,-2021.24609375,304.1605529785156,0.873353898525238,0.1827141791582107,0.1287412494421005,293.1963806152344,297.1499938964844,293.1499938964844,0.1922172158956527,-4068.079833984375,304.1553039550781,0.9990000128746032,0.2968734204769134,0.2592182159423828,293.3770751953125,297.1499938964844,293.1499938964844,0.0032560159452259,-1231.68359375,295.65087890625,0.5644755363464355,0.050000000745058,0.2283660173416137,291.17791748046875,291.1499938964844,267.7705383300781,266.1463623046875,283.23199462890625,293.8202819824219,291.17803955078125,1.0,0.1869681477546692,0.8257111310958862,0.8257111310958862,1.0,1.0,-0.8522805571556091,0.3464747369289398,0.5058058500289917,0.1783727258443832,0.0,0.0,0.3060080409049988,25.00566864013672,25.0,-0.7740339636802673,-6820.56591796875,71.39260864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008483886719,305.989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8515625,18000.0,0.0,0.0,0.1540168523788452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198570668697357,0.2198615074157714,-4.445493232196895e-06,0.0,0.0001563075202284,0.0,0.0,9.24537181854248,0.0,0.0,0.0,0.290888100862503,4.0,0.0,1.0
396660,293.1872863769531,297.1499938964844,293.1499938964844,0.0137131279334425,-714.2836303710938,304.09869384765625,0.5645380616188049,0.050000000745058,0.0457166470587253,294.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5645380616188049,0.050000000745058,0.0481418296694755,293.2625427246094,297.1499938964844,293.1499938964844,0.115021027624607,-1992.116943359375,304.1605224609375,0.8691585063934326,0.1800508052110672,0.126876100897789,293.19732666015625,297.1499938964844,293.1499938964844,0.1921086013317108,-4066.65869140625,304.1537475585937,0.9990000128746032,0.2955068349838257,0.2591379880905151,293.3766174316406,297.1499938964844,293.1499938964844,0.0031991861760616,-1210.572265625,295.5730895996094,0.5645380616188049,0.050000000745058,0.2283641099929809,291.1771545410156,291.1499938964844,267.8223876953125,266.1892395019531,283.27392578125,293.8153991699219,291.1768798828125,1.0,0.1867084801197052,0.825794517993927,0.825794517993927,1.0,1.0,-0.8499428033828735,0.3447372615337372,0.5052055716514587,0.1796651780605316,0.0,0.0,0.3024112284183502,25.0053653717041,25.0,-1.913362741470337,-6763.42529296875,71.00426483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4240417480469,305.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.736328125,18000.0,0.0,0.0,0.1527340561151504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167539596557617,0.2167584002017974,-4.438023552211234e-06,0.0,0.0001550056476844,0.0,0.0,9.089539527893066,0.0,0.0,0.0,0.2902607023715973,4.0,0.0,1.0
396720,293.1872863769531,297.1499938964844,293.1499938964844,0.0137131279334425,-714.2836303710938,304.09869384765625,0.5645380616188049,0.050000000745058,0.0457166470587253,294.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5645380616188049,0.050000000745058,0.0481418296694755,293.2625427246094,297.1499938964844,293.1499938964844,0.115021027624607,-1992.116943359375,304.1605224609375,0.8691585063934326,0.1800508052110672,0.126876100897789,293.19732666015625,297.1499938964844,293.1499938964844,0.1921086013317108,-4066.65869140625,304.1537475585937,0.9990000128746032,0.2955068349838257,0.2591379880905151,293.3766174316406,297.1499938964844,293.1499938964844,0.0031991861760616,-1210.572265625,295.5730895996094,0.5645380616188049,0.050000000745058,0.2283641099929809,291.1771545410156,291.1499938964844,267.8223876953125,266.1892395019531,283.27392578125,293.8153991699219,291.1768798828125,1.0,0.1867084801197052,0.825794517993927,0.825794517993927,1.0,1.0,-0.8499428033828735,0.3447372615337372,0.5052055716514587,0.1796651780605316,0.0,0.0,0.3024112284183502,25.0053653717041,25.0,-1.913362741470337,-6763.42529296875,71.00426483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4240417480469,305.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.736328125,18000.0,0.0,0.0,0.1527340561151504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167539596557617,0.2167584002017974,-4.438023552211234e-06,0.0,0.0001550056476844,0.0,0.0,9.089539527893066,0.0,0.0,0.0,0.2902607023715973,4.0,0.0,1.0
396780,293.1864318847656,297.1499938964844,293.1499938964844,0.0136877708137035,-713.765869140625,304.0879211425781,0.5646188259124756,0.050000000745058,0.0457161553204059,294.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5646188259124756,0.050000000745058,0.048141311854124,293.2613830566406,297.1499938964844,293.1499938964844,0.1129658669233322,-1963.4765625,304.16046142578125,0.8650435209274292,0.1774340271949768,0.1250414550304412,293.1981506347656,297.1499938964844,293.1499938964844,0.1919983029365539,-4065.07861328125,304.1526794433594,0.9990004897117616,0.29413902759552,0.2590343654155731,293.3757629394531,297.1499938964844,293.1499938964844,0.003142999485135,-1189.6661376953125,295.4962158203125,0.5646188259124756,0.050000000745058,0.2283616513013839,291.17596435546875,291.1499938964844,267.8763427734375,266.2340087890625,283.31549072265625,293.804931640625,291.1758728027344,1.0,0.1864503920078277,0.825877845287323,0.825877845287323,1.0,1.0,-0.8476126194000244,0.3429388701915741,0.5046737790107727,0.1811156719923019,0.0,0.0,0.2990413010120392,25.00529670715332,25.0,-1.3395395278930664,-6710.1396484375,70.61907196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461669921875,305.9530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.583984375,18000.0,0.0,0.0,0.1513713151216507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139500826597213,0.2139545232057571,-4.431115485203918e-06,0.0,0.0001536226336611,0.0,0.0,8.949177742004395,0.0,0.0,0.0,0.2896903455257416,4.0,0.0,1.0
396840,293.1864318847656,297.1499938964844,293.1499938964844,0.0136877708137035,-713.765869140625,304.0879211425781,0.5646188259124756,0.050000000745058,0.0457161553204059,294.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5646188259124756,0.050000000745058,0.048141311854124,293.2613830566406,297.1499938964844,293.1499938964844,0.1129658669233322,-1963.4765625,304.16046142578125,0.8650435209274292,0.1774340271949768,0.1250414550304412,293.1981506347656,297.1499938964844,293.1499938964844,0.1919983029365539,-4065.07861328125,304.1526794433594,0.9990004897117616,0.29413902759552,0.2590343654155731,293.3757629394531,297.1499938964844,293.1499938964844,0.003142999485135,-1189.6661376953125,295.4962158203125,0.5646188259124756,0.050000000745058,0.2283616513013839,291.17596435546875,291.1499938964844,267.8763427734375,266.2340087890625,283.31549072265625,293.804931640625,291.1758728027344,1.0,0.1864503920078277,0.825877845287323,0.825877845287323,1.0,1.0,-0.8476126194000244,0.3429388701915741,0.5046737790107727,0.1811156719923019,0.0,0.0,0.2990413010120392,25.00529670715332,25.0,-1.3395395278930664,-6710.1396484375,70.61907196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461669921875,305.9530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.583984375,18000.0,0.0,0.0,0.1513713151216507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139500826597213,0.2139545232057571,-4.431115485203918e-06,0.0,0.0001536226336611,0.0,0.0,8.949177742004395,0.0,0.0,0.0,0.2896903455257416,4.0,0.0,1.0
