time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1857604980469,297.1499938964844,293.1499938964844,0.0136766573414206,-713.52978515625,304.0833740234375,0.5646654367446899,0.050000000745058,0.0457158721983432,294.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5646654367446899,0.050000000745058,0.0481410138309001,293.2607727050781,297.1499938964844,293.1499938964844,0.1119512096047401,-1949.2918701171875,304.160400390625,0.863018810749054,0.1761431843042373,0.1241366490721702,293.1984558105469,297.1499938964844,293.1499938964844,0.1919342130422592,-4064.090576171875,304.1523132324219,0.9990012645721436,0.29346764087677,0.2589744627475738,293.3752136230469,297.1499938964844,293.1499938964844,0.0031154192984104,-1179.3734130859375,295.4585876464844,0.5646654367446899,0.050000000745058,0.2283602356910705,291.17578125,291.1499938964844,267.9040832519531,266.25701904296875,283.3365478515625,293.798583984375,291.1757202148437,1.0,0.1863220334053039,0.8259195685386658,0.8259195685386658,1.0,1.0,-0.8464525938034058,0.342021644115448,0.5044309496879578,0.1818907856941223,0.0,0.0,0.2973432838916778,25.00527572631836,25.0,-0.907571017742157,-6683.32666015625,70.42790222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4560241699219,305.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.41015625,18000.0,0.0,0.0,0.1506688445806503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125658988952636,0.2125703245401382,-4.427822204888798e-06,0.0,0.0001529097207821,0.0,0.0,8.880375862121582,0.0,0.0,0.0,0.2894119918346405,4.0,0.0,1.0
396960,293.1849670410156,297.1499938964844,293.1499938964844,0.0136666689068079,-713.3159790039062,304.07928466796875,0.564715564250946,0.050000000745058,0.0457155667245388,294.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.564715564250946,0.050000000745058,0.0481406934559345,293.2601623535156,297.1499938964844,293.1499938964844,0.110945887863636,-1935.210205078125,304.16033935546875,0.861012876033783,0.1748624742031097,0.1232391148805618,293.1986999511719,297.1499938964844,293.1499938964844,0.1918672025203704,-4063.0341796875,304.15203857421875,0.9990023374557496,0.2928064465522766,0.2589101195335388,293.37451171875,297.1499938964844,293.1499938964844,0.0030880642589181,-1169.1534423828125,295.42138671875,0.564715564250946,0.050000000745058,0.2283587157726287,291.1756591796875,291.1499938964844,267.9322509765625,266.2803955078125,283.3578796386719,293.79180908203125,291.1756286621094,1.0,0.1861941218376159,0.8259701132774353,0.8259701132774353,1.0,1.0,-0.8452957272529602,0.341095358133316,0.5042003989219666,0.182693213224411,0.0,0.0,0.2956440448760986,25.00525665283203,25.0,-0.6075405478477478,-6656.255859375,70.2376480102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4649963378906,305.9346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28515625,18000.0,0.0,0.0,0.1499565094709396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111855298280716,0.2111899554729461,-4.424566213856451e-06,0.0,0.0001521867961855,0.0,0.0,8.81198787689209,0.0,0.0,0.0,0.2891358435153961,4.0,0.0,1.0
397020,293.1830444335937,297.1499938964844,293.1499938964844,0.0136499758809804,-712.9567260742188,304.0724792480469,0.5648236274719238,0.050000000745058,0.0457149110734462,294.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5648236274719238,0.050000000745058,0.048140000551939,293.2589111328125,297.1499938964844,293.1499938964844,0.1089613512158393,-1907.3323974609373,304.1601867675781,0.8570485711097717,0.1723267585039138,0.1214630082249641,293.198974609375,297.1499938964844,293.1499938964844,0.1917278319597244,-4060.790283203125,304.1515808105469,0.9990050196647644,0.2915154099464416,0.2587713599205017,293.3729248046875,297.1499938964844,293.1499938964844,0.0030341215897351,-1148.9739990234375,295.3480224609375,0.5648236274719238,0.050000000745058,0.2283554375171661,291.175537109375,291.1499938964844,267.9898681640625,266.32830810546875,283.4012756347656,293.7774658203125,291.17547607421875,1.0,0.1859396398067474,0.8260712027549744,0.8260712027549744,1.0,1.0,-0.84299236536026,0.3392234444618225,0.5037689208984375,0.184356227517128,0.0,0.0,0.2922509312629699,25.005216598510746,25.0,-0.3308777213096618,-6601.04833984375,69.85997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4802551269531,305.9142150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01171875,18000.0,0.0,0.0,0.1485109627246856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084517925977707,0.2084562182426452,-4.41816337115597e-06,0.0,0.0001507197448518,0.0,0.0,8.677136421203613,0.0,0.0,0.0,0.2885918617248535,4.0,0.0,1.0
397080,293.1830444335937,297.1499938964844,293.1499938964844,0.0136499758809804,-712.9567260742188,304.0724792480469,0.5648236274719238,0.050000000745058,0.0457149110734462,294.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5648236274719238,0.050000000745058,0.048140000551939,293.2589111328125,297.1499938964844,293.1499938964844,0.1089613512158393,-1907.3323974609373,304.1601867675781,0.8570485711097717,0.1723267585039138,0.1214630082249641,293.198974609375,297.1499938964844,293.1499938964844,0.1917278319597244,-4060.790283203125,304.1515808105469,0.9990050196647644,0.2915154099464416,0.2587713599205017,293.3729248046875,297.1499938964844,293.1499938964844,0.0030341215897351,-1148.9739990234375,295.3480224609375,0.5648236274719238,0.050000000745058,0.2283554375171661,291.175537109375,291.1499938964844,267.9898681640625,266.32830810546875,283.4012756347656,293.7774658203125,291.17547607421875,1.0,0.1859396398067474,0.8260712027549744,0.8260712027549744,1.0,1.0,-0.84299236536026,0.3392234444618225,0.5037689208984375,0.184356227517128,0.0,0.0,0.2922509312629699,25.005216598510746,25.0,-0.3308777213096618,-6601.04833984375,69.85997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4802551269531,305.9142150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01171875,18000.0,0.0,0.0,0.1485109627246856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084517925977707,0.2084562182426452,-4.41816337115597e-06,0.0,0.0001507197448518,0.0,0.0,8.677136421203613,0.0,0.0,0.0,0.2885918617248535,4.0,0.0,1.0
397140,293.18072509765625,297.1499938964844,293.1499938964844,0.013637545518577,-712.6858520507812,304.0673828125,0.5649371147155762,0.050000000745058,0.045714221894741,294.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5649371147155762,0.050000000745058,0.0481392778456211,293.2576599121094,297.1499938964844,293.1499938964844,0.1070080399513244,-1879.7852783203125,304.1600646972656,0.8531355857849121,0.1698219329118728,0.11970916390419,293.1990051269531,297.1499938964844,293.1499938964844,0.191584825515747,-4058.4443359375,304.1513061523437,0.999007523059845,0.2902665436267853,0.2586255371570587,293.3710327148437,297.1499938964844,293.1499938964844,0.0029815174639225,-1129.2620849609375,295.2760925292969,0.5649371147155762,0.050000000745058,0.2283519953489303,291.1754455566406,291.1499938964844,268.0490417480469,266.3775329589844,283.44537353515625,293.7624816894531,291.1755676269531,1.0,0.1856874674558639,0.8261723518371582,0.8261723518371582,1.0,1.0,-0.8407068848609924,0.3373449146747589,0.5033619999885559,0.1860539764165878,0.0,0.0,0.288871169090271,25.00516891479492,25.0,0.5389825701713562,-6549.16357421875,69.48672485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916687011719,305.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.697265625,18000.0,0.0,0.0,0.1470505446195602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205769807100296,0.2057742178440094,-4.411937879922334e-06,0.0,0.0001492376031819,0.0,0.0,8.54557991027832,0.0,0.0,0.0,0.2880616188049316,4.0,0.0,1.0
397200,293.18072509765625,297.1499938964844,293.1499938964844,0.013637545518577,-712.6858520507812,304.0673828125,0.5649371147155762,0.050000000745058,0.045714221894741,294.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5649371147155762,0.050000000745058,0.0481392778456211,293.2576599121094,297.1499938964844,293.1499938964844,0.1070080399513244,-1879.7852783203125,304.1600646972656,0.8531355857849121,0.1698219329118728,0.11970916390419,293.1990051269531,297.1499938964844,293.1499938964844,0.191584825515747,-4058.4443359375,304.1513061523437,0.999007523059845,0.2902665436267853,0.2586255371570587,293.3710327148437,297.1499938964844,293.1499938964844,0.0029815174639225,-1129.2620849609375,295.2760925292969,0.5649371147155762,0.050000000745058,0.2283519953489303,291.1754455566406,291.1499938964844,268.0490417480469,266.3775329589844,283.44537353515625,293.7624816894531,291.1755676269531,1.0,0.1856874674558639,0.8261723518371582,0.8261723518371582,1.0,1.0,-0.8407068848609924,0.3373449146747589,0.5033619999885559,0.1860539764165878,0.0,0.0,0.288871169090271,25.00516891479492,25.0,0.5389825701713562,-6549.16357421875,69.48672485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916687011719,305.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.697265625,18000.0,0.0,0.0,0.1470505446195602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205769807100296,0.2057742178440094,-4.411937879922334e-06,0.0,0.0001492376031819,0.0,0.0,8.54557991027832,0.0,0.0,0.0,0.2880616188049316,4.0,0.0,1.0
397260,293.1781311035156,297.1499938964844,293.1499938964844,0.0136256301775574,-712.3547973632812,304.0639343261719,0.5650492310523987,0.050000000745058,0.0457135401666164,294.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5650492310523987,0.050000000745058,0.0481385625898838,293.2564392089844,297.1499938964844,293.1499938964844,0.1050591394305229,-1852.15625,304.1599426269531,0.8492582440376282,0.1673429012298584,0.1179741248488426,293.1988525390625,297.1499938964844,293.1499938964844,0.1914017498493194,-4055.3349609375,304.15118408203125,0.9990087151527404,0.2890549898147583,0.2584814429283142,293.368896484375,297.1499938964844,293.1499938964844,0.0029292695689946,-1109.5474853515625,295.20721435546875,0.5650492310523987,0.050000000745058,0.2283486127853393,291.1779479980469,291.1499938964844,268.1095275878906,266.4278869628906,283.4895324707031,293.7472229003906,291.1784362792969,1.0,0.1854383498430252,0.8262880444526672,0.8262880444526672,1.0,1.0,-0.8384461998939514,0.3354879319667816,0.5029582381248474,0.1877284944057464,0.0,0.0,0.2850067317485809,25.00510597229004,25.0,3.4332644939422607,-6499.47314453125,69.11896514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4972839355469,305.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8515625,18000.0,0.0,0.0,0.1456145644187927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202878400683403,0.2028827965259552,-4.4056364458811e-06,0.0,0.0001477802725275,0.0,0.0,8.405205726623535,0.0,0.0,0.0,0.2874986827373504,4.0,0.0,1.0
397320,293.1781311035156,297.1499938964844,293.1499938964844,0.0136256301775574,-712.3547973632812,304.0639343261719,0.5650492310523987,0.050000000745058,0.0457135401666164,294.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5650492310523987,0.050000000745058,0.0481385625898838,293.2564392089844,297.1499938964844,293.1499938964844,0.1050591394305229,-1852.15625,304.1599426269531,0.8492582440376282,0.1673429012298584,0.1179741248488426,293.1988525390625,297.1499938964844,293.1499938964844,0.1914017498493194,-4055.3349609375,304.15118408203125,0.9990087151527404,0.2890549898147583,0.2584814429283142,293.368896484375,297.1499938964844,293.1499938964844,0.0029292695689946,-1109.5474853515625,295.20721435546875,0.5650492310523987,0.050000000745058,0.2283486127853393,291.1779479980469,291.1499938964844,268.1095275878906,266.4278869628906,283.4895324707031,293.7472229003906,291.1784362792969,1.0,0.1854383498430252,0.8262880444526672,0.8262880444526672,1.0,1.0,-0.8384461998939514,0.3354879319667816,0.5029582381248474,0.1877284944057464,0.0,0.0,0.2850067317485809,25.00510597229004,25.0,3.4332644939422607,-6499.47314453125,69.11896514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4972839355469,305.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8515625,18000.0,0.0,0.0,0.1456145644187927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202878400683403,0.2028827965259552,-4.4056364458811e-06,0.0,0.0001477802725275,0.0,0.0,8.405205726623535,0.0,0.0,0.0,0.2874986827373504,4.0,0.0,1.0
397380,293.1753234863281,297.1499938964844,293.1499938964844,0.0136201409623026,-712.216796875,304.0619506835937,0.5651523470878601,0.050000000745058,0.0457129180431366,294.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5651523470878601,0.050000000745058,0.0481379032135009,293.2552490234375,297.1499938964844,293.1499938964844,0.1031541973352432,-1825.072998046875,304.1598205566406,0.8454018235206604,0.1648868471384048,0.1162554696202278,293.1985778808594,297.1499938964844,293.1499938964844,0.191263198852539,-4053.023681640625,304.1510009765625,0.9990078806877136,0.2878745794296264,0.2583488821983337,293.3666076660156,297.1499938964844,293.1499938964844,0.0028779574204236,-1090.2467041015625,295.1386413574219,0.5651523470878601,0.050000000745058,0.2283454835414886,291.1790466308594,291.1499938964844,268.171142578125,266.47918701171875,283.5331420898437,293.7321472167969,291.1784362792969,1.0,0.1851933151483535,0.8264037370681763,0.8264037370681763,1.0,1.0,-0.8362194299697876,0.333683043718338,0.5025363564491272,0.1893138587474823,0.0,0.0,0.2809866964817047,25.005022048950195,25.0,-1.678363800048828,-6431.40234375,68.75813293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,305.8050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.451171875,18000.0,0.0,0.0,0.1441989839076995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997094452381134,0.1997138410806656,-4.398665623739362e-06,0.0,0.0001463436346966,0.0,0.0,8.252043724060059,0.0,0.0,0.0,0.2868882119655609,4.0,0.0,1.0
397440,293.1753234863281,297.1499938964844,293.1499938964844,0.0136201409623026,-712.216796875,304.0619506835937,0.5651523470878601,0.050000000745058,0.0457129180431366,294.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.5651523470878601,0.050000000745058,0.0481379032135009,293.2552490234375,297.1499938964844,293.1499938964844,0.1031541973352432,-1825.072998046875,304.1598205566406,0.8454018235206604,0.1648868471384048,0.1162554696202278,293.1985778808594,297.1499938964844,293.1499938964844,0.191263198852539,-4053.023681640625,304.1510009765625,0.9990078806877136,0.2878745794296264,0.2583488821983337,293.3666076660156,297.1499938964844,293.1499938964844,0.0028779574204236,-1090.2467041015625,295.1386413574219,0.5651523470878601,0.050000000745058,0.2283454835414886,291.1790466308594,291.1499938964844,268.171142578125,266.47918701171875,283.5331420898437,293.7321472167969,291.1784362792969,1.0,0.1851933151483535,0.8264037370681763,0.8264037370681763,1.0,1.0,-0.8362194299697876,0.333683043718338,0.5025363564491272,0.1893138587474823,0.0,0.0,0.2809866964817047,25.005022048950195,25.0,-1.678363800048828,-6431.40234375,68.75813293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49951171875,305.8050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.451171875,18000.0,0.0,0.0,0.1441989839076995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997094452381134,0.1997138410806656,-4.398665623739362e-06,0.0,0.0001463436346966,0.0,0.0,8.252043724060059,0.0,0.0,0.0,0.2868882119655609,4.0,0.0,1.0
397500,293.1738586425781,297.1499938964844,293.1499938964844,0.0136235011741518,-712.376953125,304.0614318847656,0.5651980638504028,0.050000000745058,0.0457126386463642,294.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.5651980638504028,0.050000000745058,0.0481376126408577,293.2546691894531,297.1499938964844,293.1499938964844,0.1022430658340454,-1812.12939453125,304.15966796875,0.8434779047966003,0.1636675745248794,0.1154021471738815,293.1983947753906,297.1499938964844,293.1499938964844,0.1912616193294525,-4053.097412109375,304.1508178710937,0.9990068078041076,0.2872941493988037,0.2582901120185852,293.3653869628906,297.1499938964844,293.1499938964844,0.0028532340656965,-1081.0859375,295.102294921875,0.5651980638504028,0.050000000745058,0.2283440977334976,291.1759948730469,291.1499938964844,268.20233154296875,266.5051574707031,283.5545654296875,293.724853515625,291.17486572265625,1.0,0.1850727349519729,0.8264616131782532,0.8264616131782532,1.0,1.0,-0.8351225256919861,0.3328107595443725,0.5023117661476135,0.1900519281625747,0.0,0.0,0.2795540690422058,25.00497055053711,25.0,-5.953126907348633,-6399.0087890625,68.58090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,305.7948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5234375,18000.0,0.0,0.0,0.1434763371944427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984110623598098,0.198415458202362,-4.395343694341136e-06,0.0,0.0001456102472729,0.0,0.0,8.188694953918457,0.0,0.0,0.0,0.2866324186325073,4.0,0.0,1.0
397560,293.17236328125,297.1499938964844,293.1499938964844,0.0136278001591563,-712.5591430664062,304.061279296875,0.5652386546134949,0.050000000745058,0.0457123965024948,294.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5652386546134949,0.050000000745058,0.0481373518705368,293.25408935546875,297.1499938964844,293.1499938964844,0.1013387143611908,-1799.2567138671875,304.1595764160156,0.8415557742118835,0.1624547094106674,0.1145531088113784,293.1982116699219,297.1499938964844,293.1499938964844,0.1912680119276046,-4053.300537109375,304.1506652832031,0.9990054965019226,0.2867190241813659,0.2582379579544067,293.3641357421875,297.1499938964844,293.1499938964844,0.0028288774192333,-1072.058349609375,295.0659484863281,0.5652386546134949,0.050000000745058,0.2283428758382797,291.1724853515625,291.1499938964844,268.23370361328125,266.5312805175781,283.5755920410156,293.7178649902344,291.171630859375,1.0,0.1849537044763565,0.8265251517295837,0.8265251517295837,1.0,1.0,-0.8340389728546143,0.3319646418094635,0.5020743012428284,0.1907429248094558,0.0,0.0,0.2784146964550018,25.00490951538086,25.0,-6.803126811981201,-6373.1513671875,68.40615844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,305.7894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.064453125,18000.0,0.0,0.0,0.1427510231733322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974319219589233,0.1974363178014755,-4.392621121951379e-06,0.0,0.000144874153193,0.0,0.0,8.140632629394531,0.0,0.0,0.0,0.286433458328247,4.0,0.0,1.0
397620,293.1693420410156,297.1499938964844,293.1499938964844,0.0136329997330904,-712.7369384765625,304.06182861328125,0.5653006434440613,0.050000000745058,0.0457120202481746,294.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5653006434440613,0.050000000745058,0.0481369569897651,293.2529602050781,297.1499938964844,293.1499938964844,0.0995119512081146,-1773.11767578125,304.159423828125,0.8377107977867126,0.1600465029478073,0.1128678023815155,293.19781494140625,297.1499938964844,293.1499938964844,0.1912339627742767,-4052.80126953125,304.1505126953125,0.9990026950836182,0.2855775654315948,0.2581582367420196,293.361572265625,297.1499938964844,293.1499938964844,0.0027801927644759,-1053.826904296875,294.9969177246094,0.5653006434440613,0.050000000745058,0.2283409982919693,291.1696472167969,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,293.7046813964844,291.1695861816406,1.0,0.1847209334373474,0.8266522884368896,0.8266522884368896,1.0,1.0,-0.8319177031517029,0.3303657174110412,0.5015519261360168,0.1919522583484649,0.0,0.0,0.276042103767395,25.004770278930664,25.0,-3.0728578567504883,-6328.00048828125,68.06499481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503173828125,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.42578125,18000.0,0.0,0.0,0.1413400620222091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956704556941986,0.1956748515367508,-4.388373781694099e-06,0.0,0.0001434422010788,0.0,0.0,8.055549621582031,0.0,0.0,0.0,0.2860854268074035,4.0,0.0,1.0
397680,293.1693420410156,297.1499938964844,293.1499938964844,0.0136329997330904,-712.7369384765625,304.06182861328125,0.5653006434440613,0.050000000745058,0.0457120202481746,294.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5653006434440613,0.050000000745058,0.0481369569897651,293.2529602050781,297.1499938964844,293.1499938964844,0.0995119512081146,-1773.11767578125,304.159423828125,0.8377107977867126,0.1600465029478073,0.1128678023815155,293.19781494140625,297.1499938964844,293.1499938964844,0.1912339627742767,-4052.80126953125,304.1505126953125,0.9990026950836182,0.2855775654315948,0.2581582367420196,293.361572265625,297.1499938964844,293.1499938964844,0.0027801927644759,-1053.826904296875,294.9969177246094,0.5653006434440613,0.050000000745058,0.2283409982919693,291.1696472167969,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,293.7046813964844,291.1695861816406,1.0,0.1847209334373474,0.8266522884368896,0.8266522884368896,1.0,1.0,-0.8319177031517029,0.3303657174110412,0.5015519261360168,0.1919522583484649,0.0,0.0,0.276042103767395,25.004770278930664,25.0,-3.0728578567504883,-6328.00048828125,68.06499481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503173828125,305.775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.42578125,18000.0,0.0,0.0,0.1413400620222091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956704556941986,0.1956748515367508,-4.388373781694099e-06,0.0,0.0001434422010788,0.0,0.0,8.055549621582031,0.0,0.0,0.0,0.2860854268074035,4.0,0.0,1.0
397740,293.1663513183594,297.1499938964844,293.1499938964844,0.013637232594192,-712.8267822265625,304.0633850097656,0.5653321743011475,0.050000000745058,0.0457118302583694,294.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5653321743011475,0.050000000745058,0.048136755824089,293.2518615722656,297.1499938964844,293.1499938964844,0.0976863503456115,-1746.8668212890625,304.1593322753906,0.8338512778282166,0.1576591581106186,0.1111976206302642,293.1974792480469,297.1499938964844,293.1499938964844,0.1911933422088623,-4052.133056640625,304.150390625,0.9990009069442748,0.2844352126121521,0.2581176459789276,293.3590393066406,297.1499938964844,293.1499938964844,0.0027319369837641,-1035.63916015625,294.9307556152344,0.5653321743011475,0.050000000745058,0.2283400446176529,291.169677734375,291.1499938964844,268.3608703613281,266.6371154785156,283.65411376953125,293.69293212890625,291.169677734375,1.0,0.1844957619905471,0.8267793655395508,0.8267793655395508,1.0,1.0,-0.8298630118370056,0.3289108872413635,0.5009521245956421,0.1928910166025161,0.0,0.0,0.273423284292221,25.004615783691406,25.0,-0.6694786548614502,-6282.56494140625,67.73577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4960632324219,305.7475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.857421875,18000.0,0.0,0.0,0.1400110870599746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19374381005764,0.193748190999031,-4.384261956147384e-06,0.0,0.0001420934568159,0.0,0.0,7.963730335235596,0.0,0.0,0.0,0.285719096660614,4.0,0.0,1.0
397800,293.1663513183594,297.1499938964844,293.1499938964844,0.013637232594192,-712.8267822265625,304.0633850097656,0.5653321743011475,0.050000000745058,0.0457118302583694,294.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5653321743011475,0.050000000745058,0.048136755824089,293.2518615722656,297.1499938964844,293.1499938964844,0.0976863503456115,-1746.8668212890625,304.1593322753906,0.8338512778282166,0.1576591581106186,0.1111976206302642,293.1974792480469,297.1499938964844,293.1499938964844,0.1911933422088623,-4052.133056640625,304.150390625,0.9990009069442748,0.2844352126121521,0.2581176459789276,293.3590393066406,297.1499938964844,293.1499938964844,0.0027319369837641,-1035.63916015625,294.9307556152344,0.5653321743011475,0.050000000745058,0.2283400446176529,291.169677734375,291.1499938964844,268.3608703613281,266.6371154785156,283.65411376953125,293.69293212890625,291.169677734375,1.0,0.1844957619905471,0.8267793655395508,0.8267793655395508,1.0,1.0,-0.8298630118370056,0.3289108872413635,0.5009521245956421,0.1928910166025161,0.0,0.0,0.273423284292221,25.004615783691406,25.0,-0.6694786548614502,-6282.56494140625,67.73577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4960632324219,305.7475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.857421875,18000.0,0.0,0.0,0.1400110870599746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19374381005764,0.193748190999031,-4.384261956147384e-06,0.0,0.0001420934568159,0.0,0.0,7.963730335235596,0.0,0.0,0.0,0.285719096660614,4.0,0.0,1.0
397860,293.1635131835937,297.1499938964844,293.1499938964844,0.0136440442875027,-712.990234375,304.06561279296875,0.5653303265571594,0.050000000745058,0.0457118414342403,294.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5653303265571594,0.050000000745058,0.0481367669999599,293.2508239746094,297.1499938964844,293.1499938964844,0.0958865210413932,-1720.9210205078125,304.1592102050781,0.8299644589424133,0.1552920639514923,0.1095415651798248,293.197265625,297.1499938964844,293.1499938964844,0.1912021785974502,-4052.3232421875,304.1502685546875,0.9990010261535645,0.2832781672477722,0.258120059967041,293.3565368652344,297.1499938964844,293.1499938964844,0.0026842064689844,-1017.6596069335938,294.864990234375,0.5653303265571594,0.050000000745058,0.2283401042222976,291.169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6893310546875,293.6828308105469,291.16900634765625,1.0,0.184278517961502,0.8269112706184387,0.8269112706184387,1.0,1.0,-0.8278785943984985,0.3276125490665436,0.5002660155296326,0.1935356110334396,0.0,0.0,0.2708818316459656,25.00445556640625,25.0,-1.1063746213912964,-6236.2734375,67.41895294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842224121094,305.7156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.64453125,18000.0,0.0,0.0,0.1387681066989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918233036994934,0.1918276846408844,-4.380048721941421e-06,0.0,0.0001408319803886,0.0,0.0,7.872304916381836,0.0,0.0,0.0,0.2853540480136871,4.0,0.0,1.0
397920,293.1635131835937,297.1499938964844,293.1499938964844,0.0136440442875027,-712.990234375,304.06561279296875,0.5653303265571594,0.050000000745058,0.0457118414342403,294.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5653303265571594,0.050000000745058,0.0481367669999599,293.2508239746094,297.1499938964844,293.1499938964844,0.0958865210413932,-1720.9210205078125,304.1592102050781,0.8299644589424133,0.1552920639514923,0.1095415651798248,293.197265625,297.1499938964844,293.1499938964844,0.1912021785974502,-4052.3232421875,304.1502685546875,0.9990010261535645,0.2832781672477722,0.258120059967041,293.3565368652344,297.1499938964844,293.1499938964844,0.0026842064689844,-1017.6596069335938,294.864990234375,0.5653303265571594,0.050000000745058,0.2283401042222976,291.169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6893310546875,293.6828308105469,291.16900634765625,1.0,0.184278517961502,0.8269112706184387,0.8269112706184387,1.0,1.0,-0.8278785943984985,0.3276125490665436,0.5002660155296326,0.1935356110334396,0.0,0.0,0.2708818316459656,25.00445556640625,25.0,-1.1063746213912964,-6236.2734375,67.41895294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842224121094,305.7156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.64453125,18000.0,0.0,0.0,0.1387681066989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918233036994934,0.1918276846408844,-4.380048721941421e-06,0.0,0.0001408319803886,0.0,0.0,7.872304916381836,0.0,0.0,0.0,0.2853540480136871,4.0,0.0,1.0
397980,293.1608581542969,297.1499938964844,293.1499938964844,0.0136531731113791,-713.226318359375,304.0682983398437,0.5652971863746643,0.050000000745058,0.0457120388746261,294.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5652971863746643,0.050000000745058,0.0481369793415069,293.2497863769531,297.1499938964844,293.1499938964844,0.0941143482923507,-1695.3316650390625,304.1590881347656,0.8260470032691956,0.1529489457607269,0.1079015433788299,293.1971740722656,297.1499938964844,293.1499938964844,0.191261813044548,-4053.392333984375,304.15008544921875,0.9990028738975524,0.2820951342582702,0.2581627070903778,293.3541259765625,297.1499938964844,293.1499938964844,0.0026369746774435,-999.88525390625,294.7991943359375,0.5652971863746643,0.050000000745058,0.2283411026000976,291.1678161621094,291.1499938964844,268.4894104003906,266.7439880371094,283.721923828125,293.6744689941406,291.1676025390625,1.0,0.1840691566467285,0.8270431160926819,0.8270431160926819,1.0,1.0,-0.8259632587432861,0.3264629244804382,0.4995003044605255,0.1939039975404739,0.0,0.0,0.2685959041118622,25.004295349121094,25.0,-1.7600994110107422,-6193.005859375,67.11424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46893310546875,305.68365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.798828125,18000.0,0.0,0.0,0.1376151293516159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900930106639862,0.1900973916053772,-4.3761328925029375e-06,0.0,0.000139661860885,0.0,0.0,7.789985179901123,0.0,0.0,0.0,0.2850235402584076,4.0,0.0,1.0
398040,293.1608581542969,297.1499938964844,293.1499938964844,0.0136531731113791,-713.226318359375,304.0682983398437,0.5652971863746643,0.050000000745058,0.0457120388746261,294.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5652971863746643,0.050000000745058,0.0481369793415069,293.2497863769531,297.1499938964844,293.1499938964844,0.0941143482923507,-1695.3316650390625,304.1590881347656,0.8260470032691956,0.1529489457607269,0.1079015433788299,293.1971740722656,297.1499938964844,293.1499938964844,0.191261813044548,-4053.392333984375,304.15008544921875,0.9990028738975524,0.2820951342582702,0.2581627070903778,293.3541259765625,297.1499938964844,293.1499938964844,0.0026369746774435,-999.88525390625,294.7991943359375,0.5652971863746643,0.050000000745058,0.2283411026000976,291.1678161621094,291.1499938964844,268.4894104003906,266.7439880371094,283.721923828125,293.6744689941406,291.1676025390625,1.0,0.1840691566467285,0.8270431160926819,0.8270431160926819,1.0,1.0,-0.8259632587432861,0.3264629244804382,0.4995003044605255,0.1939039975404739,0.0,0.0,0.2685959041118622,25.004295349121094,25.0,-1.7600994110107422,-6193.005859375,67.11424255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46893310546875,305.68365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.798828125,18000.0,0.0,0.0,0.1376151293516159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900930106639862,0.1900973916053772,-4.3761328925029375e-06,0.0,0.000139661860885,0.0,0.0,7.789985179901123,0.0,0.0,0.0,0.2850235402584076,4.0,0.0,1.0
398100,293.1596069335937,297.1499938964844,293.1499938964844,0.0136581594124436,-713.3551635742188,304.0697631835937,0.5652713179588318,0.050000000745058,0.0457121953368186,294.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5652713179588318,0.050000000745058,0.04813714325428,293.249267578125,297.1499938964844,293.1499938964844,0.0932371988892555,-1682.6529541015625,304.1590270996094,0.8240776062011719,0.1517878174781799,0.1070885732769966,293.1972045898437,297.1499938964844,293.1499938964844,0.1913038343191146,-4054.132568359375,304.1499938964844,0.9990041255950928,0.2814915180206299,0.2581959366798401,293.3529663085937,297.1499938964844,293.1499938964844,0.0026135169900953,-991.0547485351562,294.76641845703125,0.5652713179588318,0.050000000745058,0.2283418774604797,291.1670837402344,291.1499938964844,268.5215759277344,266.77069091796875,283.7373962402344,293.6708679199219,291.1668395996094,1.0,0.1839670687913894,0.8271090388298035,0.8271090388298035,1.0,1.0,-0.8250287771224976,0.3259338140487671,0.4990949630737304,0.1940059959888458,0.0,0.0,0.2675353288650512,25.004226684570312,25.0,-1.92150354385376,-6172.4599609375,66.9659652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4600830078125,305.6678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.384765625,18000.0,0.0,0.0,0.1370754390954971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892967820167541,0.1893011629581451,-4.37433345723548e-06,0.0,0.0001391141413478,0.0,0.0,7.752192497253418,0.0,0.0,0.0,0.2848716974258423,4.0,0.0,1.0
398160,293.1584167480469,297.1499938964844,293.1499938964844,0.0136633403599262,-713.4878540039062,304.0713195800781,0.5652415752410889,0.050000000745058,0.045712374150753,294.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5652415752410889,0.050000000745058,0.0481373332440853,293.2487487792969,297.1499938964844,293.1499938964844,0.0923657342791557,-1670.050048828125,304.15899658203125,0.8221014738082886,0.1506342589855194,0.1062806546688079,293.1972961425781,297.1499938964844,293.1499938964844,0.191350519657135,-4054.949462890625,304.14990234375,0.9990053772926332,0.2808797061443329,0.2582341730594635,293.3518371582031,297.1499938964844,293.1499938964844,0.0025901617482304,-982.2593383789062,294.7337646484375,0.5652415752410889,0.050000000745058,0.2283427864313125,291.1663513183594,291.1499938964844,268.5537109375,266.79736328125,283.75250244140625,293.6675109863281,291.1661071777344,1.0,0.1838663518428802,0.827174961566925,0.827174961566925,1.0,1.0,-0.8241065740585327,0.3254255950450897,0.498680979013443,0.1940725743770599,0.0,0.0,0.2665233016014099,25.00416374206543,25.0,-1.962827205657959,-6152.53466796875,66.81990051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505920410156,305.6522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.998046875,18000.0,0.0,0.0,0.1365608423948288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885407716035843,0.1885451376438141,-4.372630883153761e-06,0.0,0.0001385918876621,0.0,0.0,7.716366291046143,0.0,0.0,0.0,0.2847278118133545,4.0,0.0,1.0
398220,293.1561584472656,297.1499938964844,293.1499938964844,0.0136741278693079,-713.7571411132812,304.0746765136719,0.5651764273643494,0.050000000745058,0.0457127690315246,294.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5651764273643494,0.050000000745058,0.0481377467513084,293.24761962890625,297.1499938964844,293.1499938964844,0.0906406641006469,-1645.09130859375,304.15887451171875,0.8181312084197998,0.1483563631772995,0.10468240827322,293.197509765625,297.1499938964844,293.1499938964844,0.191448301076889,-4056.645751953125,304.1497802734375,0.9990074038505554,0.2796342074871063,0.2583179473876953,293.3497009277344,297.1499938964844,293.1499938964844,0.0025436689611524,-964.734619140625,294.6688842773437,0.5651764273643494,0.050000000745058,0.2283447533845901,291.1650390625,291.1499938964844,268.6177673339844,266.8504638671875,283.7819519042969,293.6611328125,291.16485595703125,1.0,0.1836683899164199,0.8273068070411682,0.8273068070411682,1.0,1.0,-0.8222923278808594,0.3244477808475494,0.4978445172309875,0.1941500455141067,0.0,0.0,0.2646083533763885,25.004058837890625,25.0,-1.7112146615982056,-6114.19921875,66.53326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300842285156,305.6215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.349609375,18000.0,0.0,0.0,0.1356043964624405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871259361505508,0.1871303021907806,-4.36947539128596e-06,0.0,0.0001376212312607,0.0,0.0,7.649499416351318,0.0,0.0,0.0,0.2844595611095428,4.0,0.0,1.0
398280,293.1561584472656,297.1499938964844,293.1499938964844,0.0136741278693079,-713.7571411132812,304.0746765136719,0.5651764273643494,0.050000000745058,0.0457127690315246,294.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5651764273643494,0.050000000745058,0.0481377467513084,293.24761962890625,297.1499938964844,293.1499938964844,0.0906406641006469,-1645.09130859375,304.15887451171875,0.8181312084197998,0.1483563631772995,0.10468240827322,293.197509765625,297.1499938964844,293.1499938964844,0.191448301076889,-4056.645751953125,304.1497802734375,0.9990074038505554,0.2796342074871063,0.2583179473876953,293.3497009277344,297.1499938964844,293.1499938964844,0.0025436689611524,-964.734619140625,294.6688842773437,0.5651764273643494,0.050000000745058,0.2283447533845901,291.1650390625,291.1499938964844,268.6177673339844,266.8504638671875,283.7819519042969,293.6611328125,291.16485595703125,1.0,0.1836683899164199,0.8273068070411682,0.8273068070411682,1.0,1.0,-0.8222923278808594,0.3244477808475494,0.4978445172309875,0.1941500455141067,0.0,0.0,0.2646083533763885,25.004058837890625,25.0,-1.7112146615982056,-6114.19921875,66.53326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300842285156,305.6215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.349609375,18000.0,0.0,0.0,0.1356043964624405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871259361505508,0.1871303021907806,-4.36947539128596e-06,0.0,0.0001376212312607,0.0,0.0,7.649499416351318,0.0,0.0,0.0,0.2844595611095428,4.0,0.0,1.0
398340,293.1539611816406,297.1499938964844,293.1499938964844,0.0136863300576806,-714.0509643554688,304.07861328125,0.5651096701622009,0.050000000745058,0.0457131750881671,294.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5651096701622009,0.050000000745058,0.0481381751596927,293.2460632324219,297.1499938964844,293.1499938964844,0.0889838859438896,-1621.126953125,304.1586608886719,0.8142303228378296,0.1462012529373169,0.1031501442193985,293.19781494140625,297.1499938964844,293.1499938964844,0.191545695066452,-4058.3203125,304.1496887207031,0.9990084767341614,0.2783719301223755,0.2584038078784942,293.34765625,297.1499938964844,293.1499938964844,0.0024975254200398,-947.3235473632812,294.60467529296875,0.5651096701622009,0.050000000745058,0.2283467650413513,291.1639709472656,291.1499938964844,268.681396484375,266.90313720703125,283.80914306640625,293.65283203125,291.163818359375,1.0,0.1834798902273178,0.8274385929107666,0.8274385929107666,1.0,1.0,-0.8205597996711731,0.3235319554805755,0.4970278739929199,0.1941813081502914,0.0,0.0,0.2628167271614074,25.003856658935547,25.0,-1.5915192365646362,-6078.005859375,66.26026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082336425781,305.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.869140625,18000.0,0.0,0.0,0.1347477287054062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858133226633072,0.185817688703537,-4.366590474091936e-06,0.0,0.0001367518270853,0.0,0.0,7.587681293487549,0.0,0.0,0.0,0.2842121422290802,4.0,0.0,1.0
398400,293.1539611816406,297.1499938964844,293.1499938964844,0.0136863300576806,-714.0509643554688,304.07861328125,0.5651096701622009,0.050000000745058,0.0457131750881671,294.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5651096701622009,0.050000000745058,0.0481381751596927,293.2460632324219,297.1499938964844,293.1499938964844,0.0889838859438896,-1621.126953125,304.1586608886719,0.8142303228378296,0.1462012529373169,0.1031501442193985,293.19781494140625,297.1499938964844,293.1499938964844,0.191545695066452,-4058.3203125,304.1496887207031,0.9990084767341614,0.2783719301223755,0.2584038078784942,293.34765625,297.1499938964844,293.1499938964844,0.0024975254200398,-947.3235473632812,294.60467529296875,0.5651096701622009,0.050000000745058,0.2283467650413513,291.1639709472656,291.1499938964844,268.681396484375,266.90313720703125,283.80914306640625,293.65283203125,291.163818359375,1.0,0.1834798902273178,0.8274385929107666,0.8274385929107666,1.0,1.0,-0.8205597996711731,0.3235319554805755,0.4970278739929199,0.1941813081502914,0.0,0.0,0.2628167271614074,25.003856658935547,25.0,-1.5915192365646362,-6078.005859375,66.26026916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4082336425781,305.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.869140625,18000.0,0.0,0.0,0.1347477287054062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858133226633072,0.185817688703537,-4.366590474091936e-06,0.0,0.0001367518270853,0.0,0.0,7.587681293487549,0.0,0.0,0.0,0.2842121422290802,4.0,0.0,1.0
398460,293.1517333984375,297.1499938964844,293.1499938964844,0.0137011930346488,-714.408447265625,304.0834350585937,0.5650457143783569,0.050000000745058,0.0457135625183582,294.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5650457143783569,0.050000000745058,0.0481385812163353,293.24395751953125,297.1499938964844,293.1499938964844,0.0874422416090965,-1598.855712890625,304.1583557128906,0.810492217540741,0.1441918909549713,0.101724773645401,293.19805908203125,297.1499938964844,293.1499938964844,0.1916449517011642,-4060.024169921875,304.1496276855469,0.9990086555480956,0.2771084904670715,0.2584860026836395,293.3456115722656,297.1499938964844,293.1499938964844,0.0024519497528672,-930.1265869140624,294.5408935546875,0.5650457143783569,0.050000000745058,0.2283487021923065,291.1626892089844,291.1499938964844,268.744384765625,266.9552001953125,283.83367919921875,293.6418762207031,291.1624755859375,1.0,0.1833048313856125,0.8275706768035889,0.8275706768035889,1.0,1.0,-0.8189510703086853,0.3226902186870575,0.4962608218193054,0.1941909343004226,0.0,0.0,0.2612116038799286,25.003597259521484,25.0,-1.801768898963928,-6044.66357421875,66.00743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,305.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2578125,18000.0,0.0,0.0,0.1339848190546035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846276372671127,0.1846320033073425,-4.363956122688251e-06,0.0,0.0001359775633318,0.0,0.0,7.531913280487059,0.0,0.0,0.0,0.2839888036251068,4.0,0.0,1.0
398520,293.1517333984375,297.1499938964844,293.1499938964844,0.0137011930346488,-714.408447265625,304.0834350585937,0.5650457143783569,0.050000000745058,0.0457135625183582,294.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5650457143783569,0.050000000745058,0.0481385812163353,293.24395751953125,297.1499938964844,293.1499938964844,0.0874422416090965,-1598.855712890625,304.1583557128906,0.810492217540741,0.1441918909549713,0.101724773645401,293.19805908203125,297.1499938964844,293.1499938964844,0.1916449517011642,-4060.024169921875,304.1496276855469,0.9990086555480956,0.2771084904670715,0.2584860026836395,293.3456115722656,297.1499938964844,293.1499938964844,0.0024519497528672,-930.1265869140624,294.5408935546875,0.5650457143783569,0.050000000745058,0.2283487021923065,291.1626892089844,291.1499938964844,268.744384765625,266.9552001953125,283.83367919921875,293.6418762207031,291.1624755859375,1.0,0.1833048313856125,0.8275706768035889,0.8275706768035889,1.0,1.0,-0.8189510703086853,0.3226902186870575,0.4962608218193054,0.1941909343004226,0.0,0.0,0.2612116038799286,25.003597259521484,25.0,-1.801768898963928,-6044.66357421875,66.00743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,305.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2578125,18000.0,0.0,0.0,0.1339848190546035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846276372671127,0.1846320033073425,-4.363956122688251e-06,0.0,0.0001359775633318,0.0,0.0,7.531913280487059,0.0,0.0,0.0,0.2839888036251068,4.0,0.0,1.0
398580,293.1494445800781,297.1499938964844,293.1499938964844,0.0137182008475065,-714.8082275390625,304.08917236328125,0.5649836659431458,0.050000000745058,0.0457139387726783,294.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5649836659431458,0.050000000745058,0.0481389760971069,293.2416076660156,297.1499938964844,293.1499938964844,0.0859828516840934,-1577.7960205078125,304.1579895019531,0.8068326711654663,0.1422894448041916,0.1003778576850891,293.19830322265625,297.1499938964844,293.1499938964844,0.1917412132024765,-4061.66796875,304.14959716796875,0.9990081787109376,0.2758441269397735,0.2585662007331848,293.3435974121094,297.1499938964844,293.1499938964844,0.0024068960919976,-913.1143188476562,294.4779052734375,0.5649836659431458,0.050000000745058,0.2283505797386169,291.1614685058594,291.1499938964844,268.8065185546875,267.0064697265625,283.8569030761719,293.63018798828125,291.16131591796875,1.0,0.1831398755311966,0.8277027010917664,0.8277027010917664,1.0,1.0,-0.8174341320991516,0.3219022750854492,0.4955318570137024,0.1941874623298645,0.0,0.0,0.2597701847553253,25.003389358520508,25.0,-1.5667284727096558,-6014.0791015625,65.76972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634948730469,305.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.133312776684761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835775822401046,0.1835819482803344,-4.361625087767607e-06,0.0,0.000135295515065,0.0,0.0,7.482623100280762,0.0,0.0,0.0,0.2837911546230316,4.0,0.0,1.0
398640,293.1494445800781,297.1499938964844,293.1499938964844,0.0137182008475065,-714.8082275390625,304.08917236328125,0.5649836659431458,0.050000000745058,0.0457139387726783,294.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5649836659431458,0.050000000745058,0.0481389760971069,293.2416076660156,297.1499938964844,293.1499938964844,0.0859828516840934,-1577.7960205078125,304.1579895019531,0.8068326711654663,0.1422894448041916,0.1003778576850891,293.19830322265625,297.1499938964844,293.1499938964844,0.1917412132024765,-4061.66796875,304.14959716796875,0.9990081787109376,0.2758441269397735,0.2585662007331848,293.3435974121094,297.1499938964844,293.1499938964844,0.0024068960919976,-913.1143188476562,294.4779052734375,0.5649836659431458,0.050000000745058,0.2283505797386169,291.1614685058594,291.1499938964844,268.8065185546875,267.0064697265625,283.8569030761719,293.63018798828125,291.16131591796875,1.0,0.1831398755311966,0.8277027010917664,0.8277027010917664,1.0,1.0,-0.8174341320991516,0.3219022750854492,0.4955318570137024,0.1941874623298645,0.0,0.0,0.2597701847553253,25.003389358520508,25.0,-1.5667284727096558,-6014.0791015625,65.76972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634948730469,305.5339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.133312776684761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835775822401046,0.1835819482803344,-4.361625087767607e-06,0.0,0.000135295515065,0.0,0.0,7.482623100280762,0.0,0.0,0.0,0.2837911546230316,4.0,0.0,1.0
