time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.1482849121094,297.1499938964844,293.1499938964844,0.0137273129075765,-715.0169677734375,304.09234619140625,0.5649544596672058,0.050000000745058,0.0457141138613224,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5649544596672058,0.050000000745058,0.0481391660869121,293.2403259277344,297.1499938964844,293.1499938964844,0.0852825194597244,-1567.6993408203125,304.1578369140625,0.8050299286842346,0.1413814723491668,0.0997331887483596,293.1983947753906,297.1499938964844,293.1499938964844,0.1917896866798401,-4062.494140625,304.1495666503906,0.999006986618042,0.2752108871936798,0.2586095631122589,293.3425598144531,297.1499938964844,293.1499938964844,0.0023845313116908,-904.6618041992188,294.44677734375,0.5649544596672058,0.050000000745058,0.2283514738082885,291.1610107421875,291.1499938964844,268.83721923828125,267.03173828125,283.8681030273437,293.6241760253906,291.160888671875,1.0,0.1830617040395736,0.8277687430381775,0.8277687430381775,1.0,1.0,-0.8167137503623962,0.3215279579162597,0.4951857626438141,0.1941867023706436,0.0,0.0,0.2590838670730591,25.00327110290528,25.0,-1.3572522401809692,-5999.54150390625,65.65705108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524780273437,305.52081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1330082565546035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830845028162002,0.18308886885643,-4.36054961028276e-06,0.0,0.0001349864760413,0.0,0.0,7.459540367126465,0.0,0.0,0.0,0.2836987972259521,4.0,0.0,1.0
398760,293.14715576171875,297.1499938964844,293.1499938964844,0.0137368850409984,-715.2334594726562,304.0957336425781,0.56492680311203,0.050000000745058,0.0457142814993858,294.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.56492680311203,0.050000000745058,0.0481393411755561,293.23895263671875,297.1499938964844,293.1499938964844,0.0846063867211341,-1557.95947265625,304.1576232910156,0.8032770752906799,0.1405088305473327,0.0991118997335434,293.1985168457031,297.1499938964844,293.1499938964844,0.191835880279541,-4063.279541015625,304.1495666503906,0.9990052580833436,0.2745766043663025,0.2586517333984375,293.341552734375,297.1499938964844,293.1499938964844,0.0023623269516974,-896.2657470703125,294.4158935546875,0.56492680311203,0.050000000745058,0.2283523082733154,291.16064453125,291.1499938964844,268.8676452636719,267.0567626953125,283.8790588378906,293.6180114746094,291.1605224609375,1.0,0.182986319065094,0.8278355598449707,0.8278355598449707,1.0,1.0,-0.8160197138786316,0.3211660087108612,0.494853675365448,0.1941898316144943,0.0,0.0,0.2584161162376404,25.003158569335938,25.0,-1.1660826206207275,-5985.443359375,65.54866790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417053222656,305.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.326171875,18000.0,0.0,0.0,0.132724180817604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826068311929702,0.1826111972332,-4.35951824329095e-06,0.0,0.0001346981734968,0.0,0.0,7.437214851379394,0.0,0.0,0.0,0.2836096286773681,4.0,0.0,1.0
398820,293.14483642578125,297.1499938964844,293.1499938964844,0.0137572707608342,-715.6871948242188,304.10308837890625,0.564866840839386,0.050000000745058,0.045714646577835,294.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.564866840839386,0.050000000745058,0.0481397248804569,293.23590087890625,297.1499938964844,293.1499938964844,0.083330251276493,-1539.60205078125,304.1572265625,0.7999445796012878,0.138876125216484,0.0979425609111785,293.1986694335937,297.1499938964844,293.1499938964844,0.1918300539255142,-4063.142822265625,304.14971923828125,0.9989871978759766,0.2733175754547119,0.2586274743080139,293.3395080566406,297.1499938964844,293.1499938964844,0.0023182658478617,-879.5944213867188,294.3547668457031,0.564866840839386,0.050000000745058,0.228354126214981,291.1600646972656,291.1499938964844,268.9275207519531,267.10595703125,283.900146484375,293.6049499511719,291.1600036621094,1.0,0.1828300207853317,0.8279693126678467,0.8279693126678467,1.0,1.0,-0.81458979845047,0.320423424243927,0.4941663444042206,0.1941878646612167,0.0,0.0,0.257116436958313,25.00323867797852,25.0,-0.7249761819839478,-5958.078125,65.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211975097656,305.4836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.1322048753499984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816850155591964,0.181689366698265,-4.357546913524857e-06,0.0,0.000134171146783,0.0,0.0,7.3942131996154785,0.0,0.0,0.0,0.283438116312027,4.0,0.0,1.0
398880,293.14483642578125,297.1499938964844,293.1499938964844,0.0137572707608342,-715.6871948242188,304.10308837890625,0.564866840839386,0.050000000745058,0.045714646577835,294.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.564866840839386,0.050000000745058,0.0481397248804569,293.23590087890625,297.1499938964844,293.1499938964844,0.083330251276493,-1539.60205078125,304.1572265625,0.7999445796012878,0.138876125216484,0.0979425609111785,293.1986694335937,297.1499938964844,293.1499938964844,0.1918300539255142,-4063.142822265625,304.14971923828125,0.9989871978759766,0.2733175754547119,0.2586274743080139,293.3395080566406,297.1499938964844,293.1499938964844,0.0023182658478617,-879.5944213867188,294.3547668457031,0.564866840839386,0.050000000745058,0.228354126214981,291.1600646972656,291.1499938964844,268.9275207519531,267.10595703125,283.900146484375,293.6049499511719,291.1600036621094,1.0,0.1828300207853317,0.8279693126678467,0.8279693126678467,1.0,1.0,-0.81458979845047,0.320423424243927,0.4941663444042206,0.1941878646612167,0.0,0.0,0.257116436958313,25.00323867797852,25.0,-0.7249761819839478,-5958.078125,65.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211975097656,305.4836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.1322048753499984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816850155591964,0.181689366698265,-4.357546913524857e-06,0.0,0.000134171146783,0.0,0.0,7.3942131996154785,0.0,0.0,0.0,0.283438116312027,4.0,0.0,1.0
398940,293.1425476074219,297.1499938964844,293.1499938964844,0.0137792155146598,-716.1595458984375,304.1112670898437,0.5647808909416199,0.050000000745058,0.0457151681184768,294.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5647808909416199,0.050000000745058,0.0481402724981308,293.2322082519531,297.1499938964844,293.1499938964844,0.0821920335292816,-1523.26318359375,304.1567077636719,0.7969270944595337,0.1374476999044418,0.0969064161181449,293.19842529296875,297.1499938964844,293.1499938964844,0.191446304321289,-4056.47265625,304.1504821777344,0.9984856247901917,0.2721335291862488,0.2581863701343536,293.33746337890625,297.1499938964844,293.1499938964844,0.0022747435141354,-863.1044921875,294.2947998046875,0.5647808909416199,0.050000000745058,0.22835673391819,291.1600036621094,291.1499938964844,268.9859924316406,267.1538391113281,283.9197082519531,293.5894470214844,291.1600341796875,1.0,0.1826360076665878,0.8281030058860779,0.8281030058860779,1.0,1.0,-0.8128210306167603,0.3195291459560394,0.4932919144630432,0.1941202878952026,0.0,0.0,0.255793422460556,25.00400733947754,25.0,0.0841329991817474,-5930.728515625,65.05265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30279541015625,305.4618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1317434608936309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807714700698852,0.1807758212089538,-4.35565061707166e-06,0.0,0.0001337028661509,0.0,0.0,7.351758480072021,0.0,0.0,0.0,0.283269315958023,4.0,0.0,1.0
399000,293.1425476074219,297.1499938964844,293.1499938964844,0.0137792155146598,-716.1595458984375,304.1112670898437,0.5647808909416199,0.050000000745058,0.0457151681184768,294.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5647808909416199,0.050000000745058,0.0481402724981308,293.2322082519531,297.1499938964844,293.1499938964844,0.0821920335292816,-1523.26318359375,304.1567077636719,0.7969270944595337,0.1374476999044418,0.0969064161181449,293.19842529296875,297.1499938964844,293.1499938964844,0.191446304321289,-4056.47265625,304.1504821777344,0.9984856247901917,0.2721335291862488,0.2581863701343536,293.33746337890625,297.1499938964844,293.1499938964844,0.0022747435141354,-863.1044921875,294.2947998046875,0.5647808909416199,0.050000000745058,0.22835673391819,291.1600036621094,291.1499938964844,268.9859924316406,267.1538391113281,283.9197082519531,293.5894470214844,291.1600341796875,1.0,0.1826360076665878,0.8281030058860779,0.8281030058860779,1.0,1.0,-0.8128210306167603,0.3195291459560394,0.4932919144630432,0.1941202878952026,0.0,0.0,0.255793422460556,25.00400733947754,25.0,0.0841329991817474,-5930.728515625,65.05265808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30279541015625,305.4618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1317434608936309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807714700698852,0.1807758212089538,-4.35565061707166e-06,0.0,0.0001337028661509,0.0,0.0,7.351758480072021,0.0,0.0,0.0,0.283269315958023,4.0,0.0,1.0
399060,293.1402282714844,297.1499938964844,293.1499938964844,0.0138026373460888,-716.6456298828125,304.12030029296875,0.5646763443946838,0.050000000745058,0.0457158014178276,294.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5646763443946838,0.050000000745058,0.0481409430503845,293.2277526855469,297.1499938964844,293.1499938964844,0.0812281295657157,-1509.460205078125,304.15606689453125,0.7943397164344788,0.1362687647342682,0.0960371866822242,293.1974182128906,297.1499938964844,293.1499938964844,0.1906527578830719,-4042.7666015625,304.1516418457031,0.9975540637969972,0.2711103856563568,0.2573018372058868,293.3353576660156,297.1499938964844,293.1499938964844,0.0022317164111882,-846.7781372070312,294.23614501953125,0.5646763443946838,0.050000000745058,0.2283599078655243,291.1606140136719,291.1499938964844,269.0428161621094,267.20025634765625,283.9369812011719,293.57012939453125,291.16070556640625,1.0,0.1824090033769607,0.828241765499115,0.828241765499115,1.0,1.0,-0.8107227683067322,0.3184836506843567,0.4922391176223755,0.1939988732337951,0.0,0.0,0.254340797662735,25.00457000732422,25.0,0.7714544534683228,-5902.50537109375,64.72869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875671386719,305.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.373046875,18000.0,0.0,0.0,0.1313173174858093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797885596752166,0.1797929257154464,-4.353689291747287e-06,0.0,0.0001332703832304,0.0,0.0,7.306280612945557,0.0,0.0,0.0,0.2830894887447357,4.0,0.0,1.0
399120,293.1402282714844,297.1499938964844,293.1499938964844,0.0138026373460888,-716.6456298828125,304.12030029296875,0.5646763443946838,0.050000000745058,0.0457158014178276,294.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5646763443946838,0.050000000745058,0.0481409430503845,293.2277526855469,297.1499938964844,293.1499938964844,0.0812281295657157,-1509.460205078125,304.15606689453125,0.7943397164344788,0.1362687647342682,0.0960371866822242,293.1974182128906,297.1499938964844,293.1499938964844,0.1906527578830719,-4042.7666015625,304.1516418457031,0.9975540637969972,0.2711103856563568,0.2573018372058868,293.3353576660156,297.1499938964844,293.1499938964844,0.0022317164111882,-846.7781372070312,294.23614501953125,0.5646763443946838,0.050000000745058,0.2283599078655243,291.1606140136719,291.1499938964844,269.0428161621094,267.20025634765625,283.9369812011719,293.57012939453125,291.16070556640625,1.0,0.1824090033769607,0.828241765499115,0.828241765499115,1.0,1.0,-0.8107227683067322,0.3184836506843567,0.4922391176223755,0.1939988732337951,0.0,0.0,0.254340797662735,25.00457000732422,25.0,0.7714544534683228,-5902.50537109375,64.72869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875671386719,305.4415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.373046875,18000.0,0.0,0.0,0.1313173174858093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797885596752166,0.1797929257154464,-4.353689291747287e-06,0.0,0.0001332703832304,0.0,0.0,7.306280612945557,0.0,0.0,0.0,0.2830894887447357,4.0,0.0,1.0
399180,293.13787841796875,297.1499938964844,293.1499938964844,0.0138287302106618,-717.1954345703125,304.13018798828125,0.5645992159843445,0.050000000745058,0.0457162745296955,294.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5645992159843445,0.050000000745058,0.0481414347887039,293.2225646972656,297.1499938964844,293.1499938964844,0.0804608166217804,-1498.51220703125,304.15533447265625,0.7922847270965576,0.1353481262922287,0.0953478440642356,293.19586181640625,297.1499938964844,293.1499938964844,0.1898683756589889,-4029.3232421875,304.1523742675781,0.996655285358429,0.270219624042511,0.2564360797405243,293.3332214355469,297.1499938964844,293.1499938964844,0.0021893845405429,-830.72314453125,294.1781616210937,0.5645992159843445,0.050000000745058,0.2283622473478317,291.16094970703125,291.1499938964844,269.09783935546875,267.2450256347656,283.9523010253906,293.5484619140625,291.1609191894531,1.0,0.1822086423635482,0.8283805847167969,0.8283805847167969,1.0,1.0,-0.8088604807853699,0.3175255358219147,0.4913349747657776,0.1939677149057388,0.0,0.0,0.2528474926948547,25.00408172607422,25.0,0.2084403485059738,-5875.23486328125,64.4408950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,305.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1309056431055069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787537038326263,0.1787580549716949,-4.351595634943806e-06,0.0,0.0001328525831922,0.0,0.0,7.2584333419799805,0.0,0.0,0.0,0.2829005420207977,4.0,0.0,1.0
399240,293.13787841796875,297.1499938964844,293.1499938964844,0.0138287302106618,-717.1954345703125,304.13018798828125,0.5645992159843445,0.050000000745058,0.0457162745296955,294.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5645992159843445,0.050000000745058,0.0481414347887039,293.2225646972656,297.1499938964844,293.1499938964844,0.0804608166217804,-1498.51220703125,304.15533447265625,0.7922847270965576,0.1353481262922287,0.0953478440642356,293.19586181640625,297.1499938964844,293.1499938964844,0.1898683756589889,-4029.3232421875,304.1523742675781,0.996655285358429,0.270219624042511,0.2564360797405243,293.3332214355469,297.1499938964844,293.1499938964844,0.0021893845405429,-830.72314453125,294.1781616210937,0.5645992159843445,0.050000000745058,0.2283622473478317,291.16094970703125,291.1499938964844,269.09783935546875,267.2450256347656,283.9523010253906,293.5484619140625,291.1609191894531,1.0,0.1822086423635482,0.8283805847167969,0.8283805847167969,1.0,1.0,-0.8088604807853699,0.3175255358219147,0.4913349747657776,0.1939677149057388,0.0,0.0,0.2528474926948547,25.00408172607422,25.0,0.2084403485059738,-5875.23486328125,64.4408950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,305.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.52734375,18000.0,0.0,0.0,0.1309056431055069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787537038326263,0.1787580549716949,-4.351595634943806e-06,0.0,0.0001328525831922,0.0,0.0,7.2584333419799805,0.0,0.0,0.0,0.2829005420207977,4.0,0.0,1.0
399300,293.1366882324219,297.1499938964844,293.1499938964844,0.0138431852683424,-717.5093383789062,304.135498046875,0.564571738243103,0.050000000745058,0.0457164384424686,294.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.564571738243103,0.050000000745058,0.0481416136026382,293.2197265625,297.1499938964844,293.1499938964844,0.0801577270030975,-1494.20556640625,304.1549072265625,0.7914725542068481,0.1349911391735077,0.0950749367475509,293.1950378417969,297.1499938964844,293.1499938964844,0.189508244395256,-4023.185546875,304.152587890625,0.9962443709373474,0.2698030471801758,0.256036102771759,293.3321228027344,297.1499938964844,293.1499938964844,0.002168470993638,-822.8017578125,294.14923095703125,0.564571738243103,0.050000000745058,0.2283630818128585,291.1607666015625,291.1499938964844,269.1246032714844,267.2667236328125,283.9595031738281,293.5372619628906,291.1606750488281,1.0,0.1821217238903045,0.8284499645233154,0.8284499645233154,1.0,1.0,-0.8080543279647827,0.3170937299728393,0.4909605979919433,0.1939973682165146,0.0,0.0,0.2521500289440155,25.003755569458008,25.0,-0.2981731295585632,-5862.66796875,64.31645202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27178955078125,305.4121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.39453125,18000.0,0.0,0.0,0.1307018846273422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178258791565895,0.1782631427049636,-4.3505506255314685e-06,0.0,0.0001326458004768,0.0,0.0,7.235508918762207,0.0,0.0,0.0,0.2828095257282257,4.0,0.0,1.0
399360,293.135498046875,297.1499938964844,293.1499938964844,0.0138583797961473,-717.8417358398438,304.1409912109375,0.5645503401756287,0.050000000745058,0.045716568827629,294.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5645503401756287,0.050000000745058,0.0481417514383792,293.2167358398437,297.1499938964844,293.1499938964844,0.0799038782715797,-1490.609375,304.15447998046875,0.7907933592796326,0.1346992999315261,0.0948463827371597,293.1941833496094,297.1499938964844,293.1499938964844,0.1891604363918304,-4017.27099609375,304.1527709960937,0.9958495497703552,0.2693988680839538,0.2556488513946533,293.3310241699219,297.1499938964844,293.1499938964844,0.0021477490663528,-814.9562377929688,294.1203918457031,0.5645503401756287,0.050000000745058,0.2283637374639511,291.1604309082031,291.1499938964844,269.1508483886719,267.2879638671875,283.96649169921875,293.5259704589844,291.1602783203125,1.0,0.182042196393013,0.828525185585022,0.828525185585022,1.0,1.0,-0.8073163628578186,0.316687136888504,0.4906292259693146,0.1940541118383407,0.0,0.0,0.2514905333518982,25.00343132019043,25.0,-0.7081966400146484,-5850.8994140625,64.20265197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.18359375,18000.0,0.0,0.0,0.1304990202188491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777909100055694,0.177795261144638,-4.3495456338860095e-06,0.0,0.0001324399199802,0.0,0.0,7.213826179504394,0.0,0.0,0.0,0.2827231585979461,4.0,0.0,1.0
399420,293.1330871582031,297.1499938964844,293.1499938964844,0.0139236394315958,-719.465087890625,304.1498107910156,0.5647882223129272,0.0502023585140705,0.0457671172916889,294.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5645321011543274,0.050000000745058,0.0481418669223785,293.210205078125,297.1499938964844,293.1499938964844,0.079558216035366,-1485.748046875,304.153564453125,0.789884090423584,0.1343300342559814,0.094536542892456,293.1925048828125,297.1499938964844,293.1499938964844,0.1884956061840057,-4005.992431640625,304.1529541015625,0.9951120615005492,0.2686244249343872,0.25490802526474,293.3287658691406,297.1499938964844,293.1499938964844,0.0021067929919809,-799.4539794921875,294.0632019042969,0.5645321011543274,0.050000000745058,0.2283642888069152,291.1595153808594,291.1499938964844,269.2016296386719,267.3289489746094,283.97979736328125,293.50323486328125,291.1593322753906,1.0,0.181915670633316,0.8286756277084351,0.8286756277084351,1.0,1.0,-0.8061167001724243,0.3159803748130798,0.4901363253593445,0.1942626535892486,0.0,0.0,0.2502823770046234,25.002490997314453,25.0,-1.2772749662399292,-5829.84130859375,64.01740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,305.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.1300976276397705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769354790449142,0.1769398301839828,-4.3476939026732e-06,0.0,0.0001320325536653,0.0,0.0,7.174206256866455,0.0,0.0,0.0,0.282565027475357,4.0,0.0,1.0
399480,293.1330871582031,297.1499938964844,293.1499938964844,0.0139236394315958,-719.465087890625,304.1498107910156,0.5647882223129272,0.0502023585140705,0.0457671172916889,294.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5645321011543274,0.050000000745058,0.0481418669223785,293.210205078125,297.1499938964844,293.1499938964844,0.079558216035366,-1485.748046875,304.153564453125,0.789884090423584,0.1343300342559814,0.094536542892456,293.1925048828125,297.1499938964844,293.1499938964844,0.1884956061840057,-4005.992431640625,304.1529541015625,0.9951120615005492,0.2686244249343872,0.25490802526474,293.3287658691406,297.1499938964844,293.1499938964844,0.0021067929919809,-799.4539794921875,294.0632019042969,0.5645321011543274,0.050000000745058,0.2283642888069152,291.1595153808594,291.1499938964844,269.2016296386719,267.3289489746094,283.97979736328125,293.50323486328125,291.1593322753906,1.0,0.181915670633316,0.8286756277084351,0.8286756277084351,1.0,1.0,-0.8061167001724243,0.3159803748130798,0.4901363253593445,0.1942626535892486,0.0,0.0,0.2502823770046234,25.002490997314453,25.0,-1.2772749662399292,-5829.84130859375,64.01740264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,305.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.1300976276397705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769354790449142,0.1769398301839828,-4.3476939026732e-06,0.0,0.0001320325536653,0.0,0.0,7.174206256866455,0.0,0.0,0.0,0.282565027475357,4.0,0.0,1.0
399540,293.13140869140625,297.1499938964844,293.1499938964844,0.0142637994140386,-729.4827270507812,304.1492919921875,0.5681681036949158,0.0509737841784954,0.0464248023927211,294.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5645945072174072,0.050000000745058,0.0481414683163166,293.20318603515625,297.1499938964844,293.1499938964844,0.0794296637177467,-1484.009033203125,304.152587890625,0.7896232008934021,0.1342295110225677,0.0944194048643112,293.1907958984375,297.1499938964844,293.1499938964844,0.1878775656223297,-3995.547119140625,304.1529846191406,0.9944933652877808,0.2678902149200439,0.2542060017585754,293.3265075683594,297.1499938964844,293.1499938964844,0.0020664546173065,-784.2081909179688,294.0062255859375,0.5645945072174072,0.050000000745058,0.2283624112606048,291.1578063964844,291.1499938964844,269.25,267.3677673339844,283.9928283691406,293.48260498046875,291.15740966796875,1.0,0.1818948984146118,0.8288260102272034,0.8288260102272034,1.0,1.0,-0.8059200644493103,0.3156869411468506,0.4902330935001373,0.1947509497404098,0.0,0.0,0.2493418455123901,25.000600814819336,25.0,-2.6944234371185303,-5814.046875,63.98465347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571105957031,305.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1297102719545364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762291491031646,0.176233485341072,-4.346089554019272e-06,0.0,0.0001316394482273,0.0,0.0,7.141414165496826,0.0,0.0,0.0,0.2824336886405945,4.0,0.0,1.0
399600,293.13140869140625,297.1499938964844,293.1499938964844,0.0142637994140386,-729.4827270507812,304.1492919921875,0.5681681036949158,0.0509737841784954,0.0464248023927211,294.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5645945072174072,0.050000000745058,0.0481414683163166,293.20318603515625,297.1499938964844,293.1499938964844,0.0794296637177467,-1484.009033203125,304.152587890625,0.7896232008934021,0.1342295110225677,0.0944194048643112,293.1907958984375,297.1499938964844,293.1499938964844,0.1878775656223297,-3995.547119140625,304.1529846191406,0.9944933652877808,0.2678902149200439,0.2542060017585754,293.3265075683594,297.1499938964844,293.1499938964844,0.0020664546173065,-784.2081909179688,294.0062255859375,0.5645945072174072,0.050000000745058,0.2283624112606048,291.1578063964844,291.1499938964844,269.25,267.3677673339844,283.9928283691406,293.48260498046875,291.15740966796875,1.0,0.1818948984146118,0.8288260102272034,0.8288260102272034,1.0,1.0,-0.8059200644493103,0.3156869411468506,0.4902330935001373,0.1947509497404098,0.0,0.0,0.2493418455123901,25.000600814819336,25.0,-2.6944234371185303,-5814.046875,63.98465347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571105957031,305.37274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.978515625,18000.0,0.0,0.0,0.1297102719545364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762291491031646,0.176233485341072,-4.346089554019272e-06,0.0,0.0001316394482273,0.0,0.0,7.141414165496826,0.0,0.0,0.0,0.2824336886405945,4.0,0.0,1.0
399660,293.1304016113281,297.1499938964844,293.1499938964844,0.0146105913445353,-739.3473510742188,304.1489562988281,0.5713334083557129,0.0516521632671356,0.0470456704497337,294.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5646701455116272,0.050000000745058,0.0481409840285778,293.1955871582031,297.1499938964844,293.1499938964844,0.0795181319117546,-1485.382568359375,304.1515808105469,0.7899394035339355,0.1344220340251922,0.0944979190826416,293.18914794921875,297.1499938964844,293.1499938964844,0.187296837568283,-3985.751220703125,304.1529541015625,0.993918478488922,0.2671931982040405,0.2535397708415985,293.3242492675781,297.1499938964844,293.1499938964844,0.0020267276559025,-769.200927734375,293.9495849609375,0.5646701455116272,0.050000000745058,0.228360116481781,291.15557861328125,291.1499938964844,269.29656982421875,267.4049987792969,284.0062561035156,293.4635925292969,291.15533447265625,1.0,0.181899145245552,0.8289710283279419,0.8289710283279419,1.0,1.0,-0.8059565424919128,0.3154776990413666,0.4904788434505462,0.1953319907188415,0.0,0.0,0.2487565726041793,24.999935150146484,25.0,-2.670277833938598,-5802.79296875,63.98926162719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,305.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.951171875,18000.0,0.0,0.0,0.1293554157018661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757785230875015,0.1757828742265701,-4.344941771705635e-06,0.0,0.0001312793028773,0.0,0.0,7.120316982269287,0.0,0.0,0.0,0.2823472321033478,4.0,0.0,1.0
399720,293.1304016113281,297.1499938964844,293.1499938964844,0.0146105913445353,-739.3473510742188,304.1489562988281,0.5713334083557129,0.0516521632671356,0.0470456704497337,294.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5646701455116272,0.050000000745058,0.0481409840285778,293.1955871582031,297.1499938964844,293.1499938964844,0.0795181319117546,-1485.382568359375,304.1515808105469,0.7899394035339355,0.1344220340251922,0.0944979190826416,293.18914794921875,297.1499938964844,293.1499938964844,0.187296837568283,-3985.751220703125,304.1529541015625,0.993918478488922,0.2671931982040405,0.2535397708415985,293.3242492675781,297.1499938964844,293.1499938964844,0.0020267276559025,-769.200927734375,293.9495849609375,0.5646701455116272,0.050000000745058,0.228360116481781,291.15557861328125,291.1499938964844,269.29656982421875,267.4049987792969,284.0062561035156,293.4635925292969,291.15533447265625,1.0,0.181899145245552,0.8289710283279419,0.8289710283279419,1.0,1.0,-0.8059565424919128,0.3154776990413666,0.4904788434505462,0.1953319907188415,0.0,0.0,0.2487565726041793,24.999935150146484,25.0,-2.670277833938598,-5802.79296875,63.98926162719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,305.3612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.951171875,18000.0,0.0,0.0,0.1293554157018661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757785230875015,0.1757828742265701,-4.344941771705635e-06,0.0,0.0001312793028773,0.0,0.0,7.120316982269287,0.0,0.0,0.0,0.2823472321033478,4.0,0.0,1.0
399780,293.1295166015625,297.1499938964844,293.1499938964844,0.014954175800085,-748.921630859375,304.14874267578125,0.574398398399353,0.0523263290524482,0.047650147229433,294.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5647679567337036,0.050000000745058,0.0481403619050979,293.1873474121094,297.1499938964844,293.1499938964844,0.0798472613096237,-1490.2001953125,304.1505126953125,0.7909263968467712,0.1349394470453262,0.0948013067245483,293.1875305175781,297.1499938964844,293.1499938964844,0.1867328435182571,-3976.223876953125,304.1529235839844,0.9933946132659912,0.2665294408798218,0.2529054284095764,293.322021484375,297.1499938964844,293.1499938964844,0.0019874363206326,-754.3347778320312,293.89422607421875,0.5647679567337036,0.050000000745058,0.2283571511507034,291.15411376953125,291.1499938964844,269.3420715332031,267.4412536621094,284.0191955566406,293.4447631835937,291.1539306640625,1.0,0.181934967637062,0.8291161060333252,0.8291161060333252,1.0,1.0,-0.8062805533409119,0.3153852224349975,0.4908953011035919,0.1959974020719528,0.0,0.0,0.2483118623495102,24.9992733001709,25.0,-2.1363518238067627,-5794.06396484375,64.03789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428894042969,305.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.1290483325719833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754524260759353,0.1754567623138427,-4.344160515756812e-06,0.0,0.0001309676445089,0.0,0.0,7.105139255523682,0.0,0.0,0.0,0.2822854816913605,4.0,0.0,1.0
399840,293.1295166015625,297.1499938964844,293.1499938964844,0.014954175800085,-748.921630859375,304.14874267578125,0.574398398399353,0.0523263290524482,0.047650147229433,294.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5647679567337036,0.050000000745058,0.0481403619050979,293.1873474121094,297.1499938964844,293.1499938964844,0.0798472613096237,-1490.2001953125,304.1505126953125,0.7909263968467712,0.1349394470453262,0.0948013067245483,293.1875305175781,297.1499938964844,293.1499938964844,0.1867328435182571,-3976.223876953125,304.1529235839844,0.9933946132659912,0.2665294408798218,0.2529054284095764,293.322021484375,297.1499938964844,293.1499938964844,0.0019874363206326,-754.3347778320312,293.89422607421875,0.5647679567337036,0.050000000745058,0.2283571511507034,291.15411376953125,291.1499938964844,269.3420715332031,267.4412536621094,284.0191955566406,293.4447631835937,291.1539306640625,1.0,0.181934967637062,0.8291161060333252,0.8291161060333252,1.0,1.0,-0.8062805533409119,0.3153852224349975,0.4908953011035919,0.1959974020719528,0.0,0.0,0.2483118623495102,24.9992733001709,25.0,-2.1363518238067627,-5794.06396484375,64.03789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428894042969,305.35028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.419921875,18000.0,0.0,0.0,0.1290483325719833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754524260759353,0.1754567623138427,-4.344160515756812e-06,0.0,0.0001309676445089,0.0,0.0,7.105139255523682,0.0,0.0,0.0,0.2822854816913605,4.0,0.0,1.0
399900,293.1291198730469,297.1499938964844,293.1499938964844,0.0151297273114323,-753.7432861328125,304.1486511230469,0.575933039188385,0.0526666231453418,0.0479545928537845,294.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5648238658905029,0.050000000745058,0.0481400042772293,293.1830444335937,297.1499938964844,293.1499938964844,0.0801020264625549,-1493.903564453125,304.14996337890625,0.7916643619537354,0.1353123188018798,0.0950356870889663,293.1867370605469,297.1499938964844,293.1499938964844,0.1864608079195022,-3971.629150390625,304.15289306640625,0.9931506514549256,0.2662099301815033,0.2525999546051025,293.3209228515625,297.1499938964844,293.1499938964844,0.0019680385012179,-746.9937133789062,293.8668518066406,0.5648238658905029,0.050000000745058,0.2283554524183273,291.1534423828125,291.1499938964844,269.3643798828125,267.458984375,284.025390625,293.4355163574219,291.1532287597656,1.0,0.1819653213024139,0.8291885852813721,0.8291885852813721,1.0,1.0,-0.8065581321716309,0.3153921961784363,0.4911659061908722,0.1963488906621933,0.0,0.0,0.2481536418199539,24.998943328857425,25.0,-2.043501853942871,-5790.5517578125,64.07994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23809814453125,305.3446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.181640625,18000.0,0.0,0.0,0.1289157718420028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753281652927398,0.1753325164318084,-4.343854925537016e-06,0.0,0.0001308331120526,0.0,0.0,7.099345207214356,0.0,0.0,0.0,0.2822619676589966,4.0,0.0,1.0
399960,293.12872314453125,297.1499938964844,293.1499938964844,0.0153082590550184,-758.600341796875,304.1485595703125,0.5774701237678528,0.0530094988644123,0.0482611656188964,294.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5648829340934753,0.050000000745058,0.0481396242976188,293.1787109375,297.1499938964844,293.1499938964844,0.0804076567292213,-1498.3385009765625,304.1494140625,0.7925376296043396,0.1357487142086029,0.0953164473176002,293.1859741210937,297.1499938964844,293.1499938964844,0.1861955970525741,-3967.150390625,304.15283203125,0.9929163455963136,0.2658981680870056,0.2523016929626465,293.31982421875,297.1499938964844,293.1499938964844,0.0019487338140606,-739.6878051757812,293.83966064453125,0.5648829340934753,0.050000000745058,0.228353664278984,291.1527404785156,291.1499938964844,269.3863830566406,267.4764709472656,284.0314025878906,293.42657470703125,291.15252685546875,1.0,0.1820028871297836,0.8292558789253235,0.8292558789253235,1.0,1.0,-0.8069024682044983,0.3154328465461731,0.4914696216583252,0.1967032998800277,0.0,0.0,0.2480419874191284,24.99862670898437,25.0,-1.9934557676315308,-5787.6669921875,64.13226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328491210937,305.3389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.1287975162267685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752345860004425,0.1752389222383499,-4.34360526924138e-06,0.0,0.0001307131169596,0.0,0.0,7.09495210647583,0.0,0.0,0.0,0.2822439074516296,4.0,0.0,1.0
400020,293.1279602050781,297.1499938964844,293.1499938964844,0.0156748369336128,-768.4292602539062,304.1484375,0.5805524587631226,0.0537032708525657,0.0488815568387508,294.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5650087594985962,0.050000000745058,0.0481388233602047,293.169921875,297.1499938964844,293.1499938964844,0.0811625644564628,-1509.276123046875,304.1483459472656,0.79466313123703,0.1368028968572616,0.0960094258189201,293.1844177246094,297.1499938964844,293.1499938964844,0.1856855005025863,-3958.536376953125,304.1527404785156,0.9924767017364502,0.2652986049652099,0.2517279386520386,293.3175964355469,297.1499938964844,293.1499938964844,0.0019105289829894,-725.2268676757812,293.7858581542969,0.5650087594985962,0.050000000745058,0.2283498495817184,291.1513671875,291.1499938964844,269.429443359375,267.5106201171875,284.0428161621094,293.4096374511719,291.1511535644531,1.0,0.1820988953113556,0.8293904066085815,0.8293904066085815,1.0,1.0,-0.8077846169471741,0.3156164884567261,0.492168128490448,0.1974116861820221,0.0,0.0,0.2479556202888488,24.998044967651367,25.0,-1.8964648246765137,-5783.8046875,64.26678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,305.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.1286096572875976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751424819231033,0.1751468181610107,-4.343296495790128e-06,0.0,0.0001305224577663,0.0,0.0,7.09052848815918,0.0,0.0,0.0,0.2822249233722687,4.0,0.0,1.0
400080,293.1279602050781,297.1499938964844,293.1499938964844,0.0156748369336128,-768.4292602539062,304.1484375,0.5805524587631226,0.0537032708525657,0.0488815568387508,294.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5650087594985962,0.050000000745058,0.0481388233602047,293.169921875,297.1499938964844,293.1499938964844,0.0811625644564628,-1509.276123046875,304.1483459472656,0.79466313123703,0.1368028968572616,0.0960094258189201,293.1844177246094,297.1499938964844,293.1499938964844,0.1856855005025863,-3958.536376953125,304.1527404785156,0.9924767017364502,0.2652986049652099,0.2517279386520386,293.3175964355469,297.1499938964844,293.1499938964844,0.0019105289829894,-725.2268676757812,293.7858581542969,0.5650087594985962,0.050000000745058,0.2283498495817184,291.1513671875,291.1499938964844,269.429443359375,267.5106201171875,284.0428161621094,293.4096374511719,291.1511535644531,1.0,0.1820988953113556,0.8293904066085815,0.8293904066085815,1.0,1.0,-0.8077846169471741,0.3156164884567261,0.492168128490448,0.1974116861820221,0.0,0.0,0.2479556202888488,24.998044967651367,25.0,-1.8964648246765137,-5783.8046875,64.26678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,305.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.1286096572875976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751424819231033,0.1751468181610107,-4.343296495790128e-06,0.0,0.0001305224577663,0.0,0.0,7.09052848815918,0.0,0.0,0.0,0.2822249233722687,4.0,0.0,1.0
400140,293.1272277832031,297.1499938964844,293.1499938964844,0.016053918749094,-778.3968505859375,304.1483154296875,0.5836405158042908,0.0544067919254303,0.0495109073817729,294.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5651456713676453,0.050000000745058,0.0481379516422748,293.1611022949219,297.1499938964844,293.1499938964844,0.0820940434932708,-1522.7645263671875,304.1473693847656,0.7972525358200073,0.1380898505449295,0.0968648791313171,293.18292236328125,297.1499938964844,293.1499938964844,0.1852006614208221,-3950.34716796875,304.15264892578125,0.9920759201049804,0.2647296488285064,0.251183271408081,293.3153991699219,297.1499938964844,293.1499938964844,0.0018728420836851,-710.9578247070312,293.7327880859375,0.5651456713676453,0.050000000745058,0.2283457070589065,291.15008544921875,291.1499938964844,269.4711608886719,267.5435791015625,284.0536804199219,293.39410400390625,291.14990234375,1.0,0.1822209954261779,0.8295249342918396,0.8295249342918396,1.0,1.0,-0.8089069128036499,0.3159231543540954,0.4929837584495544,0.1981295347213745,0.0,0.0,0.2480348050594329,24.99750328063965,25.0,-1.762953281402588,-5782.24609375,64.43853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,305.3172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.1284901350736618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751655638217926,0.1751699000597,-4.343230102676898e-06,0.0,0.000130401153001,0.0,0.0,7.091408729553223,0.0,0.0,0.0,0.2822270393371582,4.0,0.0,1.0
400200,293.1272277832031,297.1499938964844,293.1499938964844,0.016053918749094,-778.3968505859375,304.1483154296875,0.5836405158042908,0.0544067919254303,0.0495109073817729,294.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5651456713676453,0.050000000745058,0.0481379516422748,293.1611022949219,297.1499938964844,293.1499938964844,0.0820940434932708,-1522.7645263671875,304.1473693847656,0.7972525358200073,0.1380898505449295,0.0968648791313171,293.18292236328125,297.1499938964844,293.1499938964844,0.1852006614208221,-3950.34716796875,304.15264892578125,0.9920759201049804,0.2647296488285064,0.251183271408081,293.3153991699219,297.1499938964844,293.1499938964844,0.0018728420836851,-710.9578247070312,293.7327880859375,0.5651456713676453,0.050000000745058,0.2283457070589065,291.15008544921875,291.1499938964844,269.4711608886719,267.5435791015625,284.0536804199219,293.39410400390625,291.14990234375,1.0,0.1822209954261779,0.8295249342918396,0.8295249342918396,1.0,1.0,-0.8089069128036499,0.3159231543540954,0.4929837584495544,0.1981295347213745,0.0,0.0,0.2480348050594329,24.99750328063965,25.0,-1.762953281402588,-5782.24609375,64.43853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,305.3172912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.1284901350736618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751655638217926,0.1751699000597,-4.343230102676898e-06,0.0,0.000130401153001,0.0,0.0,7.091408729553223,0.0,0.0,0.0,0.2822270393371582,4.0,0.0,1.0
400260,293.1265869140625,297.1499938964844,293.1499938964844,0.0164450481534004,-788.4812622070312,304.1482238769531,0.5867280960083008,0.0551185235381126,0.0501479320228099,294.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5652964115142822,0.050000000745058,0.0481369905173778,293.1521301269531,297.1499938964844,293.1499938964844,0.0832103118300437,-1538.93603515625,304.1463928222656,0.8003247380256653,0.1396265923976898,0.0978916436433792,293.1814880371094,297.1499938964844,293.1499938964844,0.1847396492958068,-3942.557373046875,304.15252685546875,0.9917165040969848,0.2641898095607757,0.2506662905216217,293.313232421875,297.1499938964844,293.1499938964844,0.0018356413347646,-696.8685913085938,293.6805419921875,0.5652964115142822,0.050000000745058,0.2283411622047424,291.1488952636719,291.1499938964844,269.511474609375,267.5753173828125,284.06402587890625,293.3798217773437,291.1487121582031,1.0,0.1823700815439224,0.8296497464179993,0.8296497464179993,1.0,1.0,-0.8102766871452332,0.3163496851921081,0.4939270317554474,0.1988726556301117,0.0,0.0,0.2482625693082809,24.996946334838867,25.0,-1.62796151638031,-5782.87109375,64.6487808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19219970703125,305.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.1284417808055877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752920448780059,0.1752963811159134,-4.343384262028849e-06,0.0,0.0001303520839428,0.0,0.0,7.097054481506348,0.0,0.0,0.0,0.2822481095790863,4.0,0.0,1.0
400320,293.1265869140625,297.1499938964844,293.1499938964844,0.0164450481534004,-788.4812622070312,304.1482238769531,0.5867280960083008,0.0551185235381126,0.0501479320228099,294.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5652964115142822,0.050000000745058,0.0481369905173778,293.1521301269531,297.1499938964844,293.1499938964844,0.0832103118300437,-1538.93603515625,304.1463928222656,0.8003247380256653,0.1396265923976898,0.0978916436433792,293.1814880371094,297.1499938964844,293.1499938964844,0.1847396492958068,-3942.557373046875,304.15252685546875,0.9917165040969848,0.2641898095607757,0.2506662905216217,293.313232421875,297.1499938964844,293.1499938964844,0.0018356413347646,-696.8685913085938,293.6805419921875,0.5652964115142822,0.050000000745058,0.2283411622047424,291.1488952636719,291.1499938964844,269.511474609375,267.5753173828125,284.06402587890625,293.3798217773437,291.1487121582031,1.0,0.1823700815439224,0.8296497464179993,0.8296497464179993,1.0,1.0,-0.8102766871452332,0.3163496851921081,0.4939270317554474,0.1988726556301117,0.0,0.0,0.2482625693082809,24.996946334838867,25.0,-1.62796151638031,-5782.87109375,64.6487808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19219970703125,305.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.1284417808055877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752920448780059,0.1752963811159134,-4.343384262028849e-06,0.0,0.0001303520839428,0.0,0.0,7.097054481506348,0.0,0.0,0.0,0.2822481095790863,4.0,0.0,1.0
400380,293.1259460449219,297.1499938964844,293.1499938964844,0.0168478935956954,-798.6666870117188,304.1481628417969,0.589805543422699,0.0558373443782329,0.0507914051413536,294.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5654597282409668,0.050000000745058,0.0481359511613845,293.14306640625,297.1499938964844,293.1499938964844,0.0845183804631233,-1557.9036865234375,304.1454162597656,0.8038844466209412,0.1414168030023574,0.0990964621305465,293.1800842285156,297.1499938964844,293.1499938964844,0.1843030750751495,-3935.1787109375,304.15240478515625,0.9913971424102784,0.2636787593364715,0.2501764893531799,293.3110656738281,297.1499938964844,293.1499938964844,0.0017989827319979,-682.9822387695312,293.6290588378906,0.5654597282409668,0.050000000745058,0.2283362299203872,291.14776611328125,291.1499938964844,269.55029296875,267.6058044433594,284.0736694335937,293.3667907714844,291.1476135253906,1.0,0.1825467050075531,0.8297746181488037,0.8297746181488037,1.0,1.0,-0.8118999600410461,0.3169047832489013,0.4949952065944671,0.1996295005083084,0.0,0.0,0.2486398816108703,24.99639320373535,25.0,-1.574169635772705,-5785.765625,64.89875793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,305.2970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.1284670978784561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755195260047912,0.1755238622426986,-4.343746695667505e-06,0.0,0.0001303777826251,0.0,0.0,7.10734748840332,0.0,0.0,0.0,0.2822876572608948,4.0,0.0,1.0
400440,293.1259460449219,297.1499938964844,293.1499938964844,0.0168478935956954,-798.6666870117188,304.1481628417969,0.589805543422699,0.0558373443782329,0.0507914051413536,294.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5654597282409668,0.050000000745058,0.0481359511613845,293.14306640625,297.1499938964844,293.1499938964844,0.0845183804631233,-1557.9036865234375,304.1454162597656,0.8038844466209412,0.1414168030023574,0.0990964621305465,293.1800842285156,297.1499938964844,293.1499938964844,0.1843030750751495,-3935.1787109375,304.15240478515625,0.9913971424102784,0.2636787593364715,0.2501764893531799,293.3110656738281,297.1499938964844,293.1499938964844,0.0017989827319979,-682.9822387695312,293.6290588378906,0.5654597282409668,0.050000000745058,0.2283362299203872,291.14776611328125,291.1499938964844,269.55029296875,267.6058044433594,284.0736694335937,293.3667907714844,291.1476135253906,1.0,0.1825467050075531,0.8297746181488037,0.8297746181488037,1.0,1.0,-0.8118999600410461,0.3169047832489013,0.4949952065944671,0.1996295005083084,0.0,0.0,0.2486398816108703,24.99639320373535,25.0,-1.574169635772705,-5785.765625,64.89875793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,305.2970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.1284670978784561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755195260047912,0.1755238622426986,-4.343746695667505e-06,0.0,0.0001303777826251,0.0,0.0,7.10734748840332,0.0,0.0,0.0,0.2822876572608948,4.0,0.0,1.0
