time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.12567138671875,297.1499938964844,293.1499938964844,0.0170543063431978,-803.8101806640625,304.1481018066406,0.5913428664207458,0.0562013983726501,0.0511162839829921,294.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5655459761619568,0.050000000745058,0.0481354035437107,293.138427734375,297.1499938964844,293.1499938964844,0.0852461457252502,-1568.4666748046875,304.1449279785156,0.8058465719223022,0.1424180269241333,0.0997674614191055,293.17938232421875,297.1499938964844,293.1499938964844,0.1840948015451431,-3931.658935546875,304.15234375,0.991253137588501,0.2634355425834656,0.249942272901535,293.3099975585937,297.1499938964844,293.1499938964844,0.0017808350967243,-676.107666015625,293.6035461425781,0.5655459761619568,0.050000000745058,0.2283336371183395,291.1471862792969,291.1499938964844,269.5691223144531,267.6205139160156,284.0780029296875,293.3604736328125,291.14703369140625,1.0,0.1826459616422653,0.8298370242118835,0.8298370242118835,1.0,1.0,-0.8128103017807007,0.3172340393066406,0.4955762922763824,0.2000094354152679,0.0,0.0,0.2488857358694076,24.99608993530273,25.0,-1.6057913303375244,-5788.1484375,65.03927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678771972656,305.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.1285065412521362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756713390350341,0.1756756752729416,-4.344003627920756e-06,0.0,0.000130417800392,0.0,0.0,7.114242076873779,0.0,0.0,0.0,0.2823143601417541,4.0,0.0,1.0
400560,293.1253356933594,297.1499938964844,293.1499938964844,0.017265610396862,-809.025146484375,304.1480712890625,0.5928897857666016,0.0565714351832866,0.0514454655349254,294.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5656365752220154,0.050000000745058,0.0481348298490047,293.1336364746094,297.1499938964844,293.1499938964844,0.0860341414809227,-1579.9127197265625,304.1444091796875,0.8079335689544678,0.1435038447380066,0.1004943773150444,293.1786804199219,297.1499938964844,293.1499938964844,0.1838955283164978,-3928.294189453125,304.1522827148437,0.9911229610443116,0.2632026374340057,0.2497169524431228,293.3089294433594,297.1499938964844,293.1499938964844,0.0017628276254981,-669.287353515625,293.5782165527344,0.5656365752220154,0.050000000745058,0.228330910205841,291.1465759277344,291.1499938964844,269.5875549316406,267.6349182128906,284.0818176269531,293.3540954589844,291.1463623046875,1.0,0.1827543377876281,0.8298940062522888,0.8298940062522888,1.0,1.0,-0.8138034343719482,0.3176054358482361,0.4961979985237121,0.2003926336765289,0.0,0.0,0.2491768449544906,24.995737075805664,25.0,-1.7433569431304932,-5791.2822265625,65.19281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1594543457031,305.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51953125,18000.0,0.0,0.0,0.1285635828971862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758511066436767,0.1758554428815841,-4.344312856119359e-06,0.0,0.0001304757024627,0.0,0.0,7.122416973114014,0.0,0.0,0.0,0.282346099615097,4.0,0.0,1.0
400620,293.12469482421875,297.1499938964844,293.1499938964844,0.0177050530910491,-819.7142944335938,304.1479797363281,0.5960180163383484,0.057327140122652,0.052119143307209,294.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5658287405967712,0.050000000745058,0.0481336116790771,293.1239929199219,297.1499938964844,293.1499938964844,0.087782472372055,-1605.3328857421875,304.14337158203125,0.8124025464057922,0.145880714058876,0.1021069884300232,293.17724609375,297.1499938964844,293.1499938964844,0.1835272908210754,-3922.087158203125,304.1521301269531,0.9909036755561828,0.2627655267715454,0.249294638633728,293.3067626953125,297.1499938964844,293.1499938964844,0.0017272995319217,-655.8370361328125,293.52789306640625,0.5658287405967712,0.050000000745058,0.2283251285552978,291.1450500488281,291.1499938964844,269.6231384277344,267.6626281738281,284.08837890625,293.341796875,291.1448059082031,1.0,0.1829971820116043,0.8300079703330994,0.8300079703330994,1.0,1.0,-0.8160321116447449,0.3184753358364105,0.4975567758083343,0.201162576675415,0.0,0.0,0.2499373853206634,24.995040893554688,25.0,-2.1109888553619385,-5800.15478515625,65.53849029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,305.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.1287328153848648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176322802901268,0.1763271540403366,-4.345128672866849e-06,0.0,0.0001306474441662,0.0,0.0,7.143884181976318,0.0,0.0,0.0,0.2824295163154602,4.0,0.0,1.0
400680,293.12469482421875,297.1499938964844,293.1499938964844,0.0177050530910491,-819.7142944335938,304.1479797363281,0.5960180163383484,0.057327140122652,0.052119143307209,294.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5658287405967712,0.050000000745058,0.0481336116790771,293.1239929199219,297.1499938964844,293.1499938964844,0.087782472372055,-1605.3328857421875,304.14337158203125,0.8124025464057922,0.145880714058876,0.1021069884300232,293.17724609375,297.1499938964844,293.1499938964844,0.1835272908210754,-3922.087158203125,304.1521301269531,0.9909036755561828,0.2627655267715454,0.249294638633728,293.3067626953125,297.1499938964844,293.1499938964844,0.0017272995319217,-655.8370361328125,293.52789306640625,0.5658287405967712,0.050000000745058,0.2283251285552978,291.1450500488281,291.1499938964844,269.6231384277344,267.6626281738281,284.08837890625,293.341796875,291.1448059082031,1.0,0.1829971820116043,0.8300079703330994,0.8300079703330994,1.0,1.0,-0.8160321116447449,0.3184753358364105,0.4975567758083343,0.201162576675415,0.0,0.0,0.2499373853206634,24.995040893554688,25.0,-2.1109888553619385,-5800.15478515625,65.53849029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14227294921875,305.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.1287328153848648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176322802901268,0.1763271540403366,-4.345128672866849e-06,0.0,0.0001306474441662,0.0,0.0,7.143884181976318,0.0,0.0,0.0,0.2824295163154602,4.0,0.0,1.0
400740,293.12408447265625,297.1499938964844,293.1499938964844,0.0181613713502883,-830.593994140625,304.1478881835937,0.5991430878639221,0.0580931566655635,0.0528048500418663,294.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5660266280174255,0.050000000745058,0.0481323599815368,293.11456298828125,297.1499938964844,293.1499938964844,0.0896949470043182,-1633.1546630859375,304.14239501953125,0.8170971274375916,0.1484548151493072,0.1038716360926628,293.17584228515625,297.1499938964844,293.1499938964844,0.1831877678632736,-3916.364501953125,304.1520080566406,0.9907225370407104,0.2623593807220459,0.2489034980535507,293.3045654296875,297.1499938964844,293.1499938964844,0.0016923295333981,-642.5963745117188,293.47833251953125,0.5660266280174255,0.050000000745058,0.2283191829919815,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,284.09405517578125,293.3312683105469,291.143310546875,1.0,0.1832655072212219,0.8301219344139099,0.8301219344139099,1.0,1.0,-0.8184949159622192,0.3194815218448639,0.4990133941173553,0.2019039988517761,0.0,0.0,0.250913143157959,24.994525909423828,25.0,-2.018617630004883,-5812.263671875,65.92244720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,305.2728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23828125,18000.0,0.0,0.0,0.1289785653352737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769511997699737,0.1769555509090423,-4.346260539023206e-06,0.0,0.0001308968494413,0.0,0.0,7.172579765319824,0.0,0.0,0.0,0.2825413048267364,4.0,0.0,1.0
400800,293.12408447265625,297.1499938964844,293.1499938964844,0.0181613713502883,-830.593994140625,304.1478881835937,0.5991430878639221,0.0580931566655635,0.0528048500418663,294.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5660266280174255,0.050000000745058,0.0481323599815368,293.11456298828125,297.1499938964844,293.1499938964844,0.0896949470043182,-1633.1546630859375,304.14239501953125,0.8170971274375916,0.1484548151493072,0.1038716360926628,293.17584228515625,297.1499938964844,293.1499938964844,0.1831877678632736,-3916.364501953125,304.1520080566406,0.9907225370407104,0.2623593807220459,0.2489034980535507,293.3045654296875,297.1499938964844,293.1499938964844,0.0016923295333981,-642.5963745117188,293.47833251953125,0.5660266280174255,0.050000000745058,0.2283191829919815,291.1435241699219,291.1499938964844,269.6570129394531,267.6888427734375,284.09405517578125,293.3312683105469,291.143310546875,1.0,0.1832655072212219,0.8301219344139099,0.8301219344139099,1.0,1.0,-0.8184949159622192,0.3194815218448639,0.4990133941173553,0.2019039988517761,0.0,0.0,0.250913143157959,24.994525909423828,25.0,-2.018617630004883,-5812.263671875,65.92244720458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,305.2728576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23828125,18000.0,0.0,0.0,0.1289785653352737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769511997699737,0.1769555509090423,-4.346260539023206e-06,0.0,0.0001308968494413,0.0,0.0,7.172579765319824,0.0,0.0,0.0,0.2825413048267364,4.0,0.0,1.0
400860,293.12353515625,297.1499938964844,293.1499938964844,0.0186281464993953,-841.4987182617188,304.1478271484375,0.6022173762321472,0.0588602423667907,0.0534933432936668,294.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5662241578102112,0.050000000745058,0.0481311120092868,293.1055908203125,297.1499938964844,293.1499938964844,0.0917258635163307,-1662.6929931640625,304.1415710449219,0.8219283819198608,0.1511792242527008,0.1057471111416816,293.17449951171875,297.1499938964844,293.1499938964844,0.1828654408454895,-3910.922119140625,304.15185546875,0.9905654191970824,0.2619773745536804,0.2485364526510238,293.30242919921875,297.1499938964844,293.1499938964844,0.001657813671045,-629.5184936523438,293.4297180175781,0.5662241578102112,0.050000000745058,0.2283132672309875,291.1423034667969,291.1499938964844,269.6890869140625,267.71356201171875,284.098876953125,293.3227233886719,291.14215087890625,1.0,0.1835521608591079,0.8302211165428162,0.8302211165428162,1.0,1.0,-0.8211230039596558,0.3205987215042114,0.5005242824554443,0.2025872319936752,0.0,0.0,0.2520254850387573,24.994138717651367,25.0,-1.6326146125793457,-5826.66845703125,66.33427429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064453125,305.2678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.763671875,18000.0,0.0,0.0,0.1292990744113922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776882410049438,0.1776925921440124,-4.347657522885129e-06,0.0,0.0001312221138505,0.0,0.0,7.206384658813477,0.0,0.0,0.0,0.2826738357543945,4.0,0.0,1.0
400920,293.12353515625,297.1499938964844,293.1499938964844,0.0186281464993953,-841.4987182617188,304.1478271484375,0.6022173762321472,0.0588602423667907,0.0534933432936668,294.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5662241578102112,0.050000000745058,0.0481311120092868,293.1055908203125,297.1499938964844,293.1499938964844,0.0917258635163307,-1662.6929931640625,304.1415710449219,0.8219283819198608,0.1511792242527008,0.1057471111416816,293.17449951171875,297.1499938964844,293.1499938964844,0.1828654408454895,-3910.922119140625,304.15185546875,0.9905654191970824,0.2619773745536804,0.2485364526510238,293.30242919921875,297.1499938964844,293.1499938964844,0.001657813671045,-629.5184936523438,293.4297180175781,0.5662241578102112,0.050000000745058,0.2283132672309875,291.1423034667969,291.1499938964844,269.6890869140625,267.71356201171875,284.098876953125,293.3227233886719,291.14215087890625,1.0,0.1835521608591079,0.8302211165428162,0.8302211165428162,1.0,1.0,-0.8211230039596558,0.3205987215042114,0.5005242824554443,0.2025872319936752,0.0,0.0,0.2520254850387573,24.994138717651367,25.0,-1.6326146125793457,-5826.66845703125,66.33427429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064453125,305.2678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.763671875,18000.0,0.0,0.0,0.1292990744113922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776882410049438,0.1776925921440124,-4.347657522885129e-06,0.0,0.0001312221138505,0.0,0.0,7.206384658813477,0.0,0.0,0.0,0.2826738357543945,4.0,0.0,1.0
400980,293.1230773925781,297.1499938964844,293.1499938964844,0.0191013850271701,-852.3367919921875,304.14776611328125,0.6052119135856628,0.0596221946179866,0.0541785843670368,294.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5664175152778625,0.050000000745058,0.0481298938393592,293.0971069335937,297.1499938964844,293.1499938964844,0.0938544124364852,-1693.621826171875,304.1408386230469,0.826871931552887,0.1540254205465316,0.1077122613787651,293.1732177734375,297.1499938964844,293.1499938964844,0.1825571358203888,-3905.707275390625,304.1517639160156,0.9904231429100036,0.2616148889064789,0.2481888830661773,293.3003234863281,297.1499938964844,293.1499938964844,0.001623677322641,-616.5771484375,293.38189697265625,0.5664175152778625,0.050000000745058,0.2283074855804443,291.1413879394531,291.1499938964844,269.7192687988281,267.73663330078125,284.10272216796875,293.3160400390625,291.1412658691406,1.0,0.1838530749082565,0.8303203582763672,0.8303203582763672,1.0,1.0,-0.8238784074783325,0.3218155801296234,0.5020628571510315,0.2031936943531036,0.0,0.0,0.2532373368740082,24.993837356567383,25.0,-1.2669633626937866,-5842.8720703125,66.76828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884704589844,305.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.129689559340477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178502082824707,0.1785064190626144,-4.349243681645021e-06,0.0,0.0001316184061579,0.0,0.0,7.243829250335693,0.0,0.0,0.0,0.2828212380409241,4.0,0.0,1.0
401040,293.1230773925781,297.1499938964844,293.1499938964844,0.0191013850271701,-852.3367919921875,304.14776611328125,0.6052119135856628,0.0596221946179866,0.0541785843670368,294.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5664175152778625,0.050000000745058,0.0481298938393592,293.0971069335937,297.1499938964844,293.1499938964844,0.0938544124364852,-1693.621826171875,304.1408386230469,0.826871931552887,0.1540254205465316,0.1077122613787651,293.1732177734375,297.1499938964844,293.1499938964844,0.1825571358203888,-3905.707275390625,304.1517639160156,0.9904231429100036,0.2616148889064789,0.2481888830661773,293.3003234863281,297.1499938964844,293.1499938964844,0.001623677322641,-616.5771484375,293.38189697265625,0.5664175152778625,0.050000000745058,0.2283074855804443,291.1413879394531,291.1499938964844,269.7192687988281,267.73663330078125,284.10272216796875,293.3160400390625,291.1412658691406,1.0,0.1838530749082565,0.8303203582763672,0.8303203582763672,1.0,1.0,-0.8238784074783325,0.3218155801296234,0.5020628571510315,0.2031936943531036,0.0,0.0,0.2532373368740082,24.993837356567383,25.0,-1.2669633626937866,-5842.8720703125,66.76828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884704589844,305.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.129689559340477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178502082824707,0.1785064190626144,-4.349243681645021e-06,0.0,0.0001316184061579,0.0,0.0,7.243829250335693,0.0,0.0,0.0,0.2828212380409241,4.0,0.0,1.0
401100,293.1228942871094,297.1499938964844,293.1499938964844,0.0193392764776945,-857.706298828125,304.1477355957031,0.6066722273826599,0.0599994361400604,0.0545183233916759,294.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5665118098258972,0.050000000745058,0.0481292977929115,293.09307861328125,297.1499938964844,293.1499938964844,0.0949524194002151,-1709.555908203125,304.1405029296875,0.8293865323066711,0.1554893404245376,0.1087250262498855,293.1726379394531,297.1499938964844,293.1499938964844,0.1824079155921936,-3903.180419921875,304.1517028808594,0.9903558492660522,0.2614402174949646,0.2480216771364212,293.29931640625,297.1499938964844,293.1499938964844,0.001606760895811,-610.161865234375,293.3582458496094,0.5665118098258972,0.050000000745058,0.2283046692609787,291.1410217285156,291.1499938964844,269.733642578125,267.74755859375,284.104248046875,293.3134155273437,291.14093017578125,1.0,0.1840081214904785,0.8303699493408203,0.8303699493408203,1.0,1.0,-0.8252968788146973,0.3224594891071319,0.5028374195098877,0.2034637778997421,0.0,0.0,0.2538768947124481,24.993715286254883,25.0,-1.1129003763198853,-5851.62451171875,66.9925765991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796813964844,305.2622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.26171875,18000.0,0.0,0.0,0.129910722374916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789350062608719,0.1789393424987793,-4.350098606664687e-06,0.0,0.0001318428694503,0.0,0.0,7.26378583908081,0.0,0.0,0.0,0.2828999757766723,4.0,0.0,1.0
401160,293.12274169921875,297.1499938964844,293.1499938964844,0.0195775125175714,-863.0331420898438,304.147705078125,0.6081051826477051,0.0603736378252506,0.0548555217683315,294.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5666038393974304,0.050000000745058,0.0481287203729152,293.0892028808594,297.1499938964844,293.1499938964844,0.0960687771439552,-1725.736572265625,304.14019775390625,0.8319233655929565,0.1569744646549224,0.109753631055355,293.1720275878906,297.1499938964844,293.1499938964844,0.1822613328695297,-3900.6962890625,304.15167236328125,0.9902895092964172,0.2612690925598144,0.2478579729795456,293.29833984375,297.1499938964844,293.1499938964844,0.0015898966230452,-603.7651977539062,293.3347473144531,0.5666038393974304,0.050000000745058,0.228301927447319,291.14068603515625,291.1499938964844,269.7474975585937,267.7580871582031,284.10546875,293.3111877441406,291.1405944824219,1.0,0.1841654777526855,0.8304116129875183,0.8304116129875183,1.0,1.0,-0.8267356157302856,0.3231241703033447,0.5036114454269409,0.2037084102630615,0.0,0.0,0.2545336484909057,24.99361038208008,25.0,-0.977550208568573,-5860.75927734375,67.22068786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711364746094,305.26104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.125,18000.0,0.0,0.0,0.1301466673612594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793818473815918,0.1793861985206604,-4.350986728240969e-06,0.0,0.0001320823357673,0.0,0.0,7.284409523010254,0.0,0.0,0.0,0.2829813957214355,4.0,0.0,1.0
401220,293.1225280761719,297.1499938964844,293.1499938964844,0.020053744316101,-873.5358276367188,304.1476745605469,0.6108826994895935,0.0611107647418975,0.0555206015706062,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5667794942855835,0.050000000745058,0.0481276176869869,293.0819396972656,297.1499938964844,293.1499938964844,0.0983489826321601,-1758.7073974609375,304.1396789550781,0.8370539546012878,0.159995749592781,0.111849769949913,293.1709289550781,297.1499938964844,293.1499938964844,0.1819753646850586,-3895.845947265625,304.1515808105469,0.9901561737060548,0.2609357237815857,0.2475396245718002,293.29644775390625,297.1499938964844,293.1499938964844,0.00155634584371,-591.0369262695312,293.2880554199219,0.5667794942855835,0.050000000745058,0.22829669713974,291.1401062011719,291.1499938964844,269.773681640625,267.7778015136719,284.10693359375,293.3078918457031,291.1400451660156,1.0,0.1844856590032577,0.8304950594902039,0.8304950594902039,1.0,1.0,-0.8296598792076111,0.324512630701065,0.5051472187042236,0.2041150480508804,0.0,0.0,0.2558938562870025,24.993444442749023,25.0,-0.7888261079788208,-5880.11962890625,67.68621063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,305.2594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.884765625,18000.0,0.0,0.0,0.1306584477424621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803125739097595,0.1803169250488281,-4.352850737632252e-06,0.0,0.0001326017227256,0.0,0.0,7.327436923980713,0.0,0.0,0.0,0.2831514775753021,4.0,0.0,1.0
401280,293.1225280761719,297.1499938964844,293.1499938964844,0.020053744316101,-873.5358276367188,304.1476745605469,0.6108826994895935,0.0611107647418975,0.0555206015706062,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5667794942855835,0.050000000745058,0.0481276176869869,293.0819396972656,297.1499938964844,293.1499938964844,0.0983489826321601,-1758.7073974609375,304.1396789550781,0.8370539546012878,0.159995749592781,0.111849769949913,293.1709289550781,297.1499938964844,293.1499938964844,0.1819753646850586,-3895.845947265625,304.1515808105469,0.9901561737060548,0.2609357237815857,0.2475396245718002,293.29644775390625,297.1499938964844,293.1499938964844,0.00155634584371,-591.0369262695312,293.2880554199219,0.5667794942855835,0.050000000745058,0.22829669713974,291.1401062011719,291.1499938964844,269.773681640625,267.7778015136719,284.10693359375,293.3078918457031,291.1400451660156,1.0,0.1844856590032577,0.8304950594902039,0.8304950594902039,1.0,1.0,-0.8296598792076111,0.324512630701065,0.5051472187042236,0.2041150480508804,0.0,0.0,0.2558938562870025,24.993444442749023,25.0,-0.7888261079788208,-5880.11962890625,67.68621063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,305.2594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.884765625,18000.0,0.0,0.0,0.1306584477424621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803125739097595,0.1803169250488281,-4.352850737632252e-06,0.0,0.0001326017227256,0.0,0.0,7.327436923980713,0.0,0.0,0.0,0.2831514775753021,4.0,0.0,1.0
401340,293.1224060058594,297.1499938964844,293.1499938964844,0.0205271337181329,-883.79345703125,304.1476745605469,0.613506555557251,0.0618295855820179,0.056170281022787,294.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.566941499710083,0.050000000745058,0.0481266006827354,293.0753173828125,297.1499938964844,293.1499938964844,0.1006803959608078,-1792.2757568359375,304.13922119140625,0.8422396779060364,0.1630647778511047,0.1139837205410003,293.169921875,297.1499938964844,293.1499938964844,0.1816975772380828,-3891.12939453125,304.1515197753906,0.990016520023346,0.2606116235256195,0.2472309023141861,293.294677734375,297.1499938964844,293.1499938964844,0.0015229906421154,-578.3809204101562,293.2417297363281,0.566941499710083,0.050000000745058,0.2282918691635131,291.1396179199219,291.1499938964844,269.7977294921875,267.79571533203125,284.1069641113281,293.3061218261719,291.1395568847656,1.0,0.1848105639219284,0.8305784463882446,0.8305784463882446,1.0,1.0,-0.8326231837272644,0.3259719014167785,0.5066512823104858,0.2044007778167724,0.0,0.0,0.2573146224021911,24.99334526062012,25.0,-0.6806110143661499,-5900.9111328125,68.16051483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,305.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.1312164664268493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812908053398132,0.1812951564788818,-4.354823431640398e-06,0.0,0.0001331680396106,0.0,0.0,7.372754573822021,0.0,0.0,0.0,0.2833308279514313,4.0,0.0,1.0
401400,293.1224060058594,297.1499938964844,293.1499938964844,0.0205271337181329,-883.79345703125,304.1476745605469,0.613506555557251,0.0618295855820179,0.056170281022787,294.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.566941499710083,0.050000000745058,0.0481266006827354,293.0753173828125,297.1499938964844,293.1499938964844,0.1006803959608078,-1792.2757568359375,304.13922119140625,0.8422396779060364,0.1630647778511047,0.1139837205410003,293.169921875,297.1499938964844,293.1499938964844,0.1816975772380828,-3891.12939453125,304.1515197753906,0.990016520023346,0.2606116235256195,0.2472309023141861,293.294677734375,297.1499938964844,293.1499938964844,0.0015229906421154,-578.3809204101562,293.2417297363281,0.566941499710083,0.050000000745058,0.2282918691635131,291.1396179199219,291.1499938964844,269.7977294921875,267.79571533203125,284.1069641113281,293.3061218261719,291.1395568847656,1.0,0.1848105639219284,0.8305784463882446,0.8305784463882446,1.0,1.0,-0.8326231837272644,0.3259719014167785,0.5066512823104858,0.2044007778167724,0.0,0.0,0.2573146224021911,24.99334526062012,25.0,-0.6806110143661499,-5900.9111328125,68.16051483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,305.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.1312164664268493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812908053398132,0.1812951564788818,-4.354823431640398e-06,0.0,0.0001331680396106,0.0,0.0,7.372754573822021,0.0,0.0,0.0,0.2833308279514313,4.0,0.0,1.0
401460,293.1224365234375,297.1499938964844,293.1499938964844,0.0209937859326601,-893.7366333007812,304.1476745605469,0.6159448623657227,0.0625253319740295,0.0568001978099346,294.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5670870542526245,0.050000000745058,0.0481256879866123,293.06939697265625,297.1499938964844,293.1499938964844,0.1030483320355415,-1826.194580078125,304.1388854980469,0.8474526405334473,0.16615991294384,0.1161398515105247,293.16900634765625,297.1499938964844,293.1499938964844,0.1814253777265548,-3886.501953125,304.1514587402344,0.9898644089698792,0.2602939903736114,0.2469291239976883,293.2930908203125,297.1499938964844,293.1499938964844,0.0014897679211571,-565.7730102539062,293.19561767578125,0.5670870542526245,0.050000000745058,0.2282875478267669,291.13916015625,291.1499938964844,269.819580078125,267.811767578125,284.1055603027344,293.3058776855469,291.1391296386719,1.0,0.1851372271776199,0.830646812915802,0.830646812915802,1.0,1.0,-0.8355984091758728,0.3274914920330047,0.5081068873405457,0.204552873969078,0.0,0.0,0.2587889432907104,24.993309020996094,25.0,-0.5709145665168762,-5923.09033203125,68.63934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02716064453125,305.260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.45703125,18000.0,0.0,0.0,0.1318139284849167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823142021894455,0.1823185533285141,-4.3569029912760016e-06,0.0,0.0001337743742624,0.0,0.0,7.420269012451172,0.0,0.0,0.0,0.2835190296173095,4.0,0.0,1.0
401520,293.1224365234375,297.1499938964844,293.1499938964844,0.0209937859326601,-893.7366333007812,304.1476745605469,0.6159448623657227,0.0625253319740295,0.0568001978099346,294.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5670870542526245,0.050000000745058,0.0481256879866123,293.06939697265625,297.1499938964844,293.1499938964844,0.1030483320355415,-1826.194580078125,304.1388854980469,0.8474526405334473,0.16615991294384,0.1161398515105247,293.16900634765625,297.1499938964844,293.1499938964844,0.1814253777265548,-3886.501953125,304.1514587402344,0.9898644089698792,0.2602939903736114,0.2469291239976883,293.2930908203125,297.1499938964844,293.1499938964844,0.0014897679211571,-565.7730102539062,293.19561767578125,0.5670870542526245,0.050000000745058,0.2282875478267669,291.13916015625,291.1499938964844,269.819580078125,267.811767578125,284.1055603027344,293.3058776855469,291.1391296386719,1.0,0.1851372271776199,0.830646812915802,0.830646812915802,1.0,1.0,-0.8355984091758728,0.3274914920330047,0.5081068873405457,0.204552873969078,0.0,0.0,0.2587889432907104,24.993309020996094,25.0,-0.5709145665168762,-5923.09033203125,68.63934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02716064453125,305.260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.45703125,18000.0,0.0,0.0,0.1318139284849167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823142021894455,0.1823185533285141,-4.3569029912760016e-06,0.0,0.0001337743742624,0.0,0.0,7.420269012451172,0.0,0.0,0.0,0.2835190296173095,4.0,0.0,1.0
401580,293.12255859375,297.1499938964844,293.1499938964844,0.0214510187506675,-903.3259887695312,304.1476745605469,0.6182138323783875,0.0631953775882721,0.0574078075587749,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.567213773727417,0.050000000745058,0.0481248944997787,293.0641784667969,297.1499938964844,293.1499938964844,0.1054369062185287,-1860.2325439453125,304.1386108398437,0.8526608347892761,0.1692612469196319,0.1183033660054206,293.1681823730469,297.1499938964844,293.1499938964844,0.1811564117670059,-3881.9248046875,304.15142822265625,0.9896939396858216,0.2599801123142242,0.2466315627098083,293.2916259765625,297.1499938964844,293.1499938964844,0.0014566084137186,-553.1874389648438,293.14971923828125,0.567213773727417,0.050000000745058,0.2282837778329849,291.1388244628906,291.1499938964844,269.8391418457031,267.825927734375,284.1025695800781,293.3069152832031,291.1387634277344,1.0,0.1854630559682846,0.8307151794433594,0.8307151794433594,1.0,1.0,-0.8385615944862366,0.3290634453296661,0.5094981789588928,0.2045619785785675,0.0,0.0,0.2603060305118561,24.993322372436523,25.0,-0.4999671578407287,-5946.505859375,69.11882019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,305.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.27734375,18000.0,0.0,0.0,0.1324414759874344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833744943141937,0.1833788603544235,-4.3590739551291335e-06,0.0,0.0001344112533843,0.0,0.0,7.469609260559082,0.0,0.0,0.0,0.2837147414684295,4.0,0.0,1.0
401640,293.12255859375,297.1499938964844,293.1499938964844,0.0214510187506675,-903.3259887695312,304.1476745605469,0.6182138323783875,0.0631953775882721,0.0574078075587749,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.567213773727417,0.050000000745058,0.0481248944997787,293.0641784667969,297.1499938964844,293.1499938964844,0.1054369062185287,-1860.2325439453125,304.1386108398437,0.8526608347892761,0.1692612469196319,0.1183033660054206,293.1681823730469,297.1499938964844,293.1499938964844,0.1811564117670059,-3881.9248046875,304.15142822265625,0.9896939396858216,0.2599801123142242,0.2466315627098083,293.2916259765625,297.1499938964844,293.1499938964844,0.0014566084137186,-553.1874389648438,293.14971923828125,0.567213773727417,0.050000000745058,0.2282837778329849,291.1388244628906,291.1499938964844,269.8391418457031,267.825927734375,284.1025695800781,293.3069152832031,291.1387634277344,1.0,0.1854630559682846,0.8307151794433594,0.8307151794433594,1.0,1.0,-0.8385615944862366,0.3290634453296661,0.5094981789588928,0.2045619785785675,0.0,0.0,0.2603060305118561,24.993322372436523,25.0,-0.4999671578407287,-5946.505859375,69.11882019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,305.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.27734375,18000.0,0.0,0.0,0.1324414759874344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833744943141937,0.1833788603544235,-4.3590739551291335e-06,0.0,0.0001344112533843,0.0,0.0,7.469609260559082,0.0,0.0,0.0,0.2837147414684295,4.0,0.0,1.0
401700,293.1226806640625,297.1499938964844,293.1499938964844,0.0216752607375383,-907.9761352539062,304.147705078125,0.619288444519043,0.0635198801755905,0.0577024221420288,294.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.567269504070282,0.050000000745058,0.0481245480477809,293.0618591308594,297.1499938964844,293.1499938964844,0.1066353172063827,-1877.2449951171875,304.13848876953125,0.8552548289299011,0.1708096861839294,0.1193845197558403,293.1678161621094,297.1499938964844,293.1499938964844,0.181022822856903,-3879.64990234375,304.1513977050781,0.9896005392074584,0.2598239183425903,0.2464837431907653,293.2909851074219,297.1499938964844,293.1499938964844,0.0014400410000234,-546.8990478515625,293.12677001953125,0.567269504070282,0.050000000745058,0.2282821238040924,291.1386413574219,291.1499938964844,269.8480529785156,267.832275390625,284.1004638671875,293.3078918457031,291.1386108398437,1.0,0.1856250315904617,0.8307493329048157,0.8307493329048157,1.0,1.0,-0.8400329351425171,0.329866886138916,0.5101659893989563,0.2045105248689651,0.0,0.0,0.2610811293125152,24.99334716796875,25.0,-0.4823115766048431,-5958.67138671875,69.35785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110168457031,305.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.189453125,18000.0,0.0,0.0,0.1327643990516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839184612035751,0.1839228272438049,-4.3601917241176125e-06,0.0,0.000134738991619,0.0,0.0,7.494963645935059,0.0,0.0,0.0,0.2838153541088104,4.0,0.0,1.0
401760,293.1228332519531,297.1499938964844,293.1499938964844,0.021895894780755,-912.5186767578124,304.147705078125,0.6203233599662781,0.0638366416096687,0.0579901859164238,294.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5673197507858276,0.050000000745058,0.0481242313981056,293.0596923828125,297.1499938964844,293.1499938964844,0.1078345626592636,-1894.2264404296875,304.138427734375,0.8578372001647949,0.1723544299602508,0.1204635426402092,293.1674499511719,297.1499938964844,293.1499938964844,0.1808895617723465,-3877.37939453125,304.1513977050781,0.989500880241394,0.2596679925918579,0.2463362663984298,293.2903747558594,297.1499938964844,293.1499938964844,0.0014234720729291,-540.60986328125,293.10382080078125,0.5673197507858276,0.050000000745058,0.228280633687973,291.1384582519531,291.1499938964844,269.8563537597656,267.8381042480469,284.097900390625,293.3091735839844,291.138427734375,1.0,0.185786023736,0.8307757377624512,0.8307757377624512,1.0,1.0,-0.8414941430091858,0.3306805491447449,0.5108135938644409,0.2044195830821991,0.0,0.0,0.2618677020072937,24.993379592895508,25.0,-0.4657942056655884,-5971.1474609375,69.59587860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,305.2689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.099609375,18000.0,0.0,0.0,0.1330925673246383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844722926616668,0.1844766438007354,-4.3613331399683375e-06,0.0,0.0001350720413029,0.0,0.0,7.520805835723877,0.0,0.0,0.0,0.2839179337024688,4.0,0.0,1.0
401820,293.1231994628906,297.1499938964844,293.1499938964844,0.0223266687244176,-921.2982177734376,304.14776611328125,0.6222856044769287,0.0644482001662254,0.0585463270545005,294.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5674038529396057,0.050000000745058,0.0481237061321735,293.0558166503906,297.1499938964844,293.1499938964844,0.1102315634489059,-1928.04345703125,304.1382751464844,0.8629577159881592,0.1754277348518371,0.1226119920611381,293.16680908203125,297.1499938964844,293.1499938964844,0.1806233823299408,-3872.841796875,304.1513671875,0.989281952381134,0.2593560814857483,0.2460416555404663,293.28924560546875,297.1499938964844,293.1499938964844,0.0013902852078899,-528.012451171875,293.05792236328125,0.5674038529396057,0.050000000745058,0.2282781451940536,291.1381530761719,291.1499938964844,269.8711242675781,267.8482666015625,284.0914306640625,293.3125,291.1381225585937,1.0,0.1861045956611633,0.8308284282684326,0.8308284282684326,1.0,1.0,-0.8443827629089355,0.332336962223053,0.5120458006858826,0.2041219919919967,0.0,0.0,0.2634709775447845,24.993467330932617,25.0,-0.4585957527160644,-5996.9521484375,70.06829071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,305.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.1337605416774749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856064200401306,0.1856107860803604,-4.363678272056859e-06,0.0,0.0001357499568257,0.0,0.0,7.57381534576416,0.0,0.0,0.0,0.2841285169124603,4.0,0.0,1.0
401880,293.1231994628906,297.1499938964844,293.1499938964844,0.0223266687244176,-921.2982177734376,304.14776611328125,0.6222856044769287,0.0644482001662254,0.0585463270545005,294.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5674038529396057,0.050000000745058,0.0481237061321735,293.0558166503906,297.1499938964844,293.1499938964844,0.1102315634489059,-1928.04345703125,304.1382751464844,0.8629577159881592,0.1754277348518371,0.1226119920611381,293.16680908203125,297.1499938964844,293.1499938964844,0.1806233823299408,-3872.841796875,304.1513671875,0.989281952381134,0.2593560814857483,0.2460416555404663,293.28924560546875,297.1499938964844,293.1499938964844,0.0013902852078899,-528.012451171875,293.05792236328125,0.5674038529396057,0.050000000745058,0.2282781451940536,291.1381530761719,291.1499938964844,269.8711242675781,267.8482666015625,284.0914306640625,293.3125,291.1381225585937,1.0,0.1861045956611633,0.8308284282684326,0.8308284282684326,1.0,1.0,-0.8443827629089355,0.332336962223053,0.5120458006858826,0.2041219919919967,0.0,0.0,0.2634709775447845,24.993467330932617,25.0,-0.4585957527160644,-5996.9521484375,70.06829071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,305.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.1337605416774749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856064200401306,0.1856107860803604,-4.363678272056859e-06,0.0,0.0001357499568257,0.0,0.0,7.57381534576416,0.0,0.0,0.0,0.2841285169124603,4.0,0.0,1.0
401940,293.1236877441406,297.1499938964844,293.1499938964844,0.0227414108812809,-929.6442260742188,304.1478271484375,0.624101996421814,0.0650279894471168,0.0590745583176612,294.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5674598813056946,0.050000000745058,0.0481233559548854,293.0526123046875,297.1499938964844,293.1499938964844,0.1126181930303573,-1961.5516357421875,304.1382141113281,0.867987871170044,0.1784680336713791,0.1247396022081375,293.166259765625,297.1499938964844,293.1499938964844,0.1803579181432724,-3868.314453125,304.1513671875,0.98902827501297,0.2590431272983551,0.2457465380430221,293.288330078125,297.1499938964844,293.1499938964844,0.0013570191804319,-515.3858032226562,293.0118713378906,0.5674598813056946,0.050000000745058,0.2282764911651611,291.13775634765625,291.1499938964844,269.88336181640625,267.8562927246094,284.0827331542969,293.3167724609375,291.1377258300781,1.0,0.1864172518253326,0.8308811783790588,0.8308811783790588,1.0,1.0,-0.8472135066986084,0.3340429663658142,0.513170599937439,0.2036265581846237,0.0,0.0,0.2651271820068359,24.993587493896484,25.0,-0.5653926134109497,-6024.03564453125,70.53362274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,305.2830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.1344414055347442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867821514606475,0.1867865175008773,-4.36611571785761e-06,0.0,0.0001364409399684,0.0,0.0,7.628885746002197,0.0,0.0,0.0,0.2843474149703979,4.0,0.0,1.0
402000,293.1236877441406,297.1499938964844,293.1499938964844,0.0227414108812809,-929.6442260742188,304.1478271484375,0.624101996421814,0.0650279894471168,0.0590745583176612,294.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5674598813056946,0.050000000745058,0.0481233559548854,293.0526123046875,297.1499938964844,293.1499938964844,0.1126181930303573,-1961.5516357421875,304.1382141113281,0.867987871170044,0.1784680336713791,0.1247396022081375,293.166259765625,297.1499938964844,293.1499938964844,0.1803579181432724,-3868.314453125,304.1513671875,0.98902827501297,0.2590431272983551,0.2457465380430221,293.288330078125,297.1499938964844,293.1499938964844,0.0013570191804319,-515.3858032226562,293.0118713378906,0.5674598813056946,0.050000000745058,0.2282764911651611,291.13775634765625,291.1499938964844,269.88336181640625,267.8562927246094,284.0827331542969,293.3167724609375,291.1377258300781,1.0,0.1864172518253326,0.8308811783790588,0.8308811783790588,1.0,1.0,-0.8472135066986084,0.3340429663658142,0.513170599937439,0.2036265581846237,0.0,0.0,0.2651271820068359,24.993587493896484,25.0,-0.5653926134109497,-6024.03564453125,70.53362274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,305.2830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.1344414055347442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867821514606475,0.1867865175008773,-4.36611571785761e-06,0.0,0.0001364409399684,0.0,0.0,7.628885746002197,0.0,0.0,0.0,0.2843474149703979,4.0,0.0,1.0
402060,293.1242980957031,297.1499938964844,293.1499938964844,0.0231370478868484,-937.516357421875,304.1478881835937,0.6257539987564087,0.0655705854296684,0.0595712661743164,294.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.567469596862793,0.050000000745058,0.0481232963502407,293.0500183105469,297.1499938964844,293.1499938964844,0.1149871945381164,-1994.659423828125,304.13818359375,0.8728790283203125,0.1814637780189514,0.1268383264541626,293.1658020019531,297.1499938964844,293.1499938964844,0.1800950467586517,-3863.83544921875,304.1513366699219,0.988716185092926,0.2587265074253082,0.2454490661621093,293.28759765625,297.1499938964844,293.1499938964844,0.0013236092636361,-502.7095336914063,292.96539306640625,0.567469596862793,0.050000000745058,0.2282761931419372,291.1371154785156,291.1499938964844,269.8930358886719,267.8621826171875,284.0704345703125,293.32208251953125,291.1369934082031,1.0,0.1867222487926483,0.830921471118927,0.830921471118927,1.0,1.0,-0.8499709367752075,0.3358437120914459,0.5141271948814392,0.2027986347675323,0.0,0.0,0.266886442899704,24.993745803833008,25.0,-0.987671673297882,-6053.005859375,70.98921966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874267578125,305.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.369140625,18000.0,0.0,0.0,0.1351337730884552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880268305540084,0.1880312114953994,-4.368680038169259e-06,0.0,0.0001371435937471,0.0,0.0,7.6872782707214355,0.0,0.0,0.0,0.2845794856548309,4.0,0.0,1.0
402120,293.1242980957031,297.1499938964844,293.1499938964844,0.0231370478868484,-937.516357421875,304.1478881835937,0.6257539987564087,0.0655705854296684,0.0595712661743164,294.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.567469596862793,0.050000000745058,0.0481232963502407,293.0500183105469,297.1499938964844,293.1499938964844,0.1149871945381164,-1994.659423828125,304.13818359375,0.8728790283203125,0.1814637780189514,0.1268383264541626,293.1658020019531,297.1499938964844,293.1499938964844,0.1800950467586517,-3863.83544921875,304.1513366699219,0.988716185092926,0.2587265074253082,0.2454490661621093,293.28759765625,297.1499938964844,293.1499938964844,0.0013236092636361,-502.7095336914063,292.96539306640625,0.567469596862793,0.050000000745058,0.2282761931419372,291.1371154785156,291.1499938964844,269.8930358886719,267.8621826171875,284.0704345703125,293.32208251953125,291.1369934082031,1.0,0.1867222487926483,0.830921471118927,0.830921471118927,1.0,1.0,-0.8499709367752075,0.3358437120914459,0.5141271948814392,0.2027986347675323,0.0,0.0,0.266886442899704,24.993745803833008,25.0,-0.987671673297882,-6053.005859375,70.98921966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874267578125,305.29205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.369140625,18000.0,0.0,0.0,0.1351337730884552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880268305540084,0.1880312114953994,-4.368680038169259e-06,0.0,0.0001371435937471,0.0,0.0,7.6872782707214355,0.0,0.0,0.0,0.2845794856548309,4.0,0.0,1.0
402180,293.12506103515625,297.1499938964844,293.1499938964844,0.0235067699104547,-944.80078125,304.1479797363281,0.6272116303443909,0.0660657584667205,0.0600284002721309,294.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5674211382865906,0.050000000745058,0.0481235980987548,293.04803466796875,297.1499938964844,293.1499938964844,0.1173291802406311,-2027.2452392578125,304.1382141113281,0.8775864243507385,0.1843997985124588,0.1288986802101135,293.1654357910156,297.1499938964844,293.1499938964844,0.1798335611820221,-3859.385986328125,304.1513366699219,0.9883259534835817,0.2584009170532226,0.2451449930667877,293.2870483398437,297.1499938964844,293.1499938964844,0.0012900198344141,-489.9726867675781,292.918212890625,0.5674211382865906,0.050000000745058,0.2282776236534118,291.1360168457031,291.1499938964844,269.8999938964844,267.8658142089844,284.0538330078125,293.3287353515625,291.1358337402344,1.0,0.1870166212320327,0.8309617638587952,0.8309617638587952,1.0,1.0,-0.8526292443275452,0.3377594649791717,0.5148698091506958,0.2015552669763565,0.0,0.0,0.2688231170177459,24.99396514892578,25.0,-1.5605472326278689,-6084.6494140625,71.43069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,305.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1358410567045211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893941611051559,0.1893985271453857,-4.371465365693439e-06,0.0,0.0001378613960696,0.0,0.0,7.751509666442871,0.0,0.0,0.0,0.2848344445228576,4.0,0.0,1.0
402240,293.12506103515625,297.1499938964844,293.1499938964844,0.0235067699104547,-944.80078125,304.1479797363281,0.6272116303443909,0.0660657584667205,0.0600284002721309,294.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5674211382865906,0.050000000745058,0.0481235980987548,293.04803466796875,297.1499938964844,293.1499938964844,0.1173291802406311,-2027.2452392578125,304.1382141113281,0.8775864243507385,0.1843997985124588,0.1288986802101135,293.1654357910156,297.1499938964844,293.1499938964844,0.1798335611820221,-3859.385986328125,304.1513366699219,0.9883259534835817,0.2584009170532226,0.2451449930667877,293.2870483398437,297.1499938964844,293.1499938964844,0.0012900198344141,-489.9726867675781,292.918212890625,0.5674211382865906,0.050000000745058,0.2282776236534118,291.1360168457031,291.1499938964844,269.8999938964844,267.8658142089844,284.0538330078125,293.3287353515625,291.1358337402344,1.0,0.1870166212320327,0.8309617638587952,0.8309617638587952,1.0,1.0,-0.8526292443275452,0.3377594649791717,0.5148698091506958,0.2015552669763565,0.0,0.0,0.2688231170177459,24.99396514892578,25.0,-1.5605472326278689,-6084.6494140625,71.43069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,305.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1358410567045211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893941611051559,0.1893985271453857,-4.371465365693439e-06,0.0,0.0001378613960696,0.0,0.0,7.751509666442871,0.0,0.0,0.0,0.2848344445228576,4.0,0.0,1.0
