time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1255187988281,297.1499938964844,293.1499938964844,0.0236789602786302,-948.1703491210938,304.1480407714844,0.6278581023216248,0.0662920624017715,0.0602389797568321,294.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.567374050617218,0.050000000745058,0.0481238923966884,293.0473022460937,297.1499938964844,293.1499938964844,0.118485152721405,-2043.2760009765625,304.1382751464844,0.8798589110374451,0.1858395636081695,0.1299105733633041,293.165283203125,297.1499938964844,293.1499938964844,0.1797010600566864,-3857.1318359375,304.1513366699219,0.98809814453125,0.2582326829433441,0.2449886351823806,293.286865234375,297.1499938964844,293.1499938964844,0.0012731081806123,-483.561767578125,292.89434814453125,0.567374050617218,0.050000000745058,0.2282790243625641,291.1353454589844,291.1499938964844,269.9024658203125,267.8667907714844,284.0439453125,293.3326721191406,291.1351318359375,1.0,0.1871586441993713,0.8309819102287292,0.8309819102287292,1.0,1.0,-0.8539106845855713,0.3387562334537506,0.5151544809341431,0.2007737606763839,0.0,0.0,0.2698701620101928,24.994104385375977,25.0,-1.7850768566131592,-6101.58349609375,71.64430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98028564453125,305.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41796875,18000.0,0.0,0.0,0.1362026780843734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901367157697677,0.1901410818099975,-4.37297421740368e-06,0.0,0.0001382283953716,0.0,0.0,7.786447525024414,0.0,0.0,0.0,0.2849730551242828,4.0,0.0,1.0
402360,293.12603759765625,297.1499938964844,293.1499938964844,0.0238404553383588,-951.317138671875,304.1481018066406,0.62844318151474,0.0665017738938331,0.0604352131485939,294.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5673123598098755,0.050000000745058,0.0481242761015892,293.0467224121094,297.1499938964844,293.1499938964844,0.1196269989013671,-2059.075927734375,304.1383361816406,0.882070004940033,0.1872564107179641,0.1309072226285934,293.1651916503906,297.1499938964844,293.1499938964844,0.1795653104782104,-3854.820556640625,304.1513366699219,0.98784738779068,0.2580595314502716,0.2448280751705169,293.2867431640625,297.1499938964844,293.1499938964844,0.0012560941977426,-477.112060546875,292.8703308105469,0.5673123598098755,0.050000000745058,0.2282808423042297,291.1346130371094,291.1499938964844,269.9042358398437,267.8671875,284.0331420898437,293.3370666503906,291.1344299316406,1.0,0.1872963309288025,0.8309924006462097,0.8309924006462097,1.0,1.0,-0.8551521897315979,0.3397714793682098,0.5153806805610657,0.1998913288116455,0.0,0.0,0.2709708213806152,24.994264602661133,25.0,-1.8969066143035889,-6119.2392578125,71.85176086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776306152344,305.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0390625,18000.0,0.0,0.0,0.1365716755390167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909225434064865,0.1909269094467163,-4.374577201815555e-06,0.0,0.00013860288891,0.0,0.0,7.823478698730469,0.0,0.0,0.0,0.2851200103759765,4.0,0.0,1.0
402420,293.127197265625,297.1499938964844,293.1499938964844,0.0241300649940967,-956.9262084960938,304.14825439453125,0.629435658454895,0.066872239112854,0.0607845596969127,294.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5671505928039551,0.050000000745058,0.04812528565526,293.0459899902344,297.1499938964844,293.1499938964844,0.1218626573681831,-2089.9091796875,304.13848876953125,0.8863077163696289,0.1900172680616378,0.1328520476818084,293.1650695800781,297.1499938964844,293.1499938964844,0.1792794466018676,-3849.944580078125,304.1513671875,0.9872815012931824,0.2576968371868133,0.2444926053285598,293.28668212890625,297.1499938964844,293.1499938964844,0.0012217202456668,-464.0783386230469,292.82183837890625,0.5671505928039551,0.050000000745058,0.2282856404781341,291.1332702636719,291.1499938964844,269.9056091308594,267.8661804199219,284.0091247558594,293.3470458984375,291.13311767578125,1.0,0.1875579953193664,0.8310134410858154,0.8310134410858154,1.0,1.0,-0.8575096130371094,0.3418375849723816,0.5156720280647278,0.1978694051504135,0.0,0.0,0.273295134305954,24.99463081359864,25.0,-1.8143690824508667,-6156.22314453125,72.24707794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,305.3302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33203125,18000.0,0.0,0.0,0.1373352110385894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926028281450271,0.1926071941852569,-4.378046469355468e-06,0.0,0.000139377778396,0.0,0.0,7.902896404266357,0.0,0.0,0.0,0.2854355871677398,4.0,0.0,1.0
402480,293.127197265625,297.1499938964844,293.1499938964844,0.0241300649940967,-956.9262084960938,304.14825439453125,0.629435658454895,0.066872239112854,0.0607845596969127,294.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5671505928039551,0.050000000745058,0.04812528565526,293.0459899902344,297.1499938964844,293.1499938964844,0.1218626573681831,-2089.9091796875,304.13848876953125,0.8863077163696289,0.1900172680616378,0.1328520476818084,293.1650695800781,297.1499938964844,293.1499938964844,0.1792794466018676,-3849.944580078125,304.1513671875,0.9872815012931824,0.2576968371868133,0.2444926053285598,293.28668212890625,297.1499938964844,293.1499938964844,0.0012217202456668,-464.0783386230469,292.82183837890625,0.5671505928039551,0.050000000745058,0.2282856404781341,291.1332702636719,291.1499938964844,269.9056091308594,267.8661804199219,284.0091247558594,293.3470458984375,291.13311767578125,1.0,0.1875579953193664,0.8310134410858154,0.8310134410858154,1.0,1.0,-0.8575096130371094,0.3418375849723816,0.5156720280647278,0.1978694051504135,0.0,0.0,0.273295134305954,24.99463081359864,25.0,-1.8143690824508667,-6156.22314453125,72.24707794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714660644531,305.3302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.33203125,18000.0,0.0,0.0,0.1373352110385894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926028281450271,0.1926071941852569,-4.378046469355468e-06,0.0,0.000139377778396,0.0,0.0,7.902896404266357,0.0,0.0,0.0,0.2854355871677398,4.0,0.0,1.0
402540,293.1285400390625,297.1499938964844,293.1499938964844,0.0243725012987852,-961.5866088867188,304.1484375,0.6301984190940857,0.0671770200133323,0.0610748566687107,294.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5669493675231934,0.050000000745058,0.0481265448033809,293.0459289550781,297.1499938964844,293.1499938964844,0.1240217685699462,-2119.55712890625,304.13873291015625,0.8902931809425354,0.1926702708005905,0.1347234547138214,293.16510009765625,297.1499938964844,293.1499938964844,0.1789696216583252,-3844.64453125,304.15142822265625,0.986639440059662,0.2573103904724121,0.2441354095935821,293.2868957519531,297.1499938964844,293.1499938964844,0.0011868048459291,-450.8327026367188,292.7728576660156,0.5669493675231934,0.050000000745058,0.2282916158437729,291.1322326660156,291.1499938964844,269.9040832519531,267.8627624511719,283.9827880859375,293.3584289550781,291.1321105957031,1.0,0.1877996027469635,0.8310344815254211,0.8310344815254211,1.0,1.0,-0.859683632850647,0.3439057469367981,0.5157778859138489,0.1955954134464264,0.0,0.0,0.2757401168346405,24.99504470825196,25.0,-1.398564100265503,-6194.69921875,72.61324310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640808105469,305.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76953125,18000.0,0.0,0.0,0.138138085603714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943998336791992,0.1944042295217514,-4.381827238830738e-06,0.0,0.0001401925983373,0.0,0.0,7.988204002380371,0.0,0.0,0.0,0.2857753336429596,4.0,0.0,1.0
402600,293.1285400390625,297.1499938964844,293.1499938964844,0.0243725012987852,-961.5866088867188,304.1484375,0.6301984190940857,0.0671770200133323,0.0610748566687107,294.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5669493675231934,0.050000000745058,0.0481265448033809,293.0459289550781,297.1499938964844,293.1499938964844,0.1240217685699462,-2119.55712890625,304.13873291015625,0.8902931809425354,0.1926702708005905,0.1347234547138214,293.16510009765625,297.1499938964844,293.1499938964844,0.1789696216583252,-3844.64453125,304.15142822265625,0.986639440059662,0.2573103904724121,0.2441354095935821,293.2868957519531,297.1499938964844,293.1499938964844,0.0011868048459291,-450.8327026367188,292.7728576660156,0.5669493675231934,0.050000000745058,0.2282916158437729,291.1322326660156,291.1499938964844,269.9040832519531,267.8627624511719,283.9827880859375,293.3584289550781,291.1321105957031,1.0,0.1877996027469635,0.8310344815254211,0.8310344815254211,1.0,1.0,-0.859683632850647,0.3439057469367981,0.5157778859138489,0.1955954134464264,0.0,0.0,0.2757401168346405,24.99504470825196,25.0,-1.398564100265503,-6194.69921875,72.61324310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640808105469,305.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76953125,18000.0,0.0,0.0,0.138138085603714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943998336791992,0.1944042295217514,-4.381827238830738e-06,0.0,0.0001401925983373,0.0,0.0,7.988204002380371,0.0,0.0,0.0,0.2857753336429596,4.0,0.0,1.0
402660,293.1300354003906,297.1499938964844,293.1499938964844,0.0245681814849376,-965.3212890625,304.14862060546875,0.6307568550109863,0.0674211233854293,0.061308603733778,294.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5667263269424438,0.050000000745058,0.0481279455125331,293.0463562011719,297.1499938964844,293.1499938964844,0.1260988414287567,-2147.958251953125,304.1390075683594,0.8940468430519104,0.1952191889286041,0.136519968509674,293.16522216796875,297.1499938964844,293.1499938964844,0.1786321252584457,-3838.8544921875,304.1515197753906,0.9859408736228944,0.2569011151790619,0.2437560707330703,293.2873840332031,297.1499938964844,293.1499938964844,0.0011512513738125,-437.3355407714844,292.7234802246094,0.5667263269424438,0.050000000745058,0.2282982468605041,291.13165283203125,291.1499938964844,269.8995666503906,267.8568725585937,283.9551696777344,293.3705749511719,291.1316223144531,1.0,0.188021183013916,0.8310403227806091,0.8310403227806091,1.0,1.0,-0.8616742491722107,0.3459216356277466,0.5157526731491089,0.19320048391819,0.0,0.0,0.2782300412654876,24.99544334411621,25.0,-0.737919807434082,-6233.68896484375,72.9498062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,305.36236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.447265625,18000.0,0.0,0.0,0.1389835774898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962644904851913,0.1962688863277435,-4.385838565212907e-06,0.0,0.0001410506665706,0.0,0.0,8.077154159545898,0.0,0.0,0.0,0.2861305475234985,4.0,0.0,1.0
402720,293.1300354003906,297.1499938964844,293.1499938964844,0.0245681814849376,-965.3212890625,304.14862060546875,0.6307568550109863,0.0674211233854293,0.061308603733778,294.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5667263269424438,0.050000000745058,0.0481279455125331,293.0463562011719,297.1499938964844,293.1499938964844,0.1260988414287567,-2147.958251953125,304.1390075683594,0.8940468430519104,0.1952191889286041,0.136519968509674,293.16522216796875,297.1499938964844,293.1499938964844,0.1786321252584457,-3838.8544921875,304.1515197753906,0.9859408736228944,0.2569011151790619,0.2437560707330703,293.2873840332031,297.1499938964844,293.1499938964844,0.0011512513738125,-437.3355407714844,292.7234802246094,0.5667263269424438,0.050000000745058,0.2282982468605041,291.13165283203125,291.1499938964844,269.8995666503906,267.8568725585937,283.9551696777344,293.3705749511719,291.1316223144531,1.0,0.188021183013916,0.8310403227806091,0.8310403227806091,1.0,1.0,-0.8616742491722107,0.3459216356277466,0.5157526731491089,0.19320048391819,0.0,0.0,0.2782300412654876,24.99544334411621,25.0,-0.737919807434082,-6233.68896484375,72.9498062133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556579589844,305.36236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.447265625,18000.0,0.0,0.0,0.1389835774898529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962644904851913,0.1962688863277435,-4.385838565212907e-06,0.0,0.0001410506665706,0.0,0.0,8.077154159545898,0.0,0.0,0.0,0.2861305475234985,4.0,0.0,1.0
402780,293.13153076171875,297.1499938964844,293.1499938964844,0.0247263647615909,-968.3203735351562,304.1488037109375,0.6311687231063843,0.0676193907856941,0.061497937887907,294.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5665012001991272,0.050000000745058,0.0481293611228466,293.04718017578125,297.1499938964844,293.1499938964844,0.1281035244464874,-2175.2626953125,304.13934326171875,0.8976187705993652,0.1976766884326934,0.1382514834403991,293.1654357910156,297.1499938964844,293.1499938964844,0.1782715916633606,-3832.65673828125,304.151611328125,0.9852147102355956,0.2564756274223327,0.2433598339557647,293.2880859375,297.1499938964844,293.1499938964844,0.0011151329381391,-423.6156005859375,292.6737670898437,0.5665012001991272,0.050000000745058,0.2283049672842025,291.131591796875,291.1499938964844,269.8919982910156,267.84844970703125,283.9271850585937,293.3827819824219,291.1316223144531,1.0,0.1882261633872985,0.8310462236404419,0.8310462236404419,1.0,1.0,-0.8635134100914001,0.3478462398052215,0.515667200088501,0.1908265650272369,0.0,0.0,0.2806937098503113,24.99578857421875,25.0,-0.0649605542421341,-6272.31787109375,73.26177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,305.3788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.359375,18000.0,0.0,0.0,0.1398665010929107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981395930051803,0.1981439888477325,-4.389956302475184e-06,0.0,0.0001419467153027,0.0,0.0,8.16703987121582,0.0,0.0,0.0,0.2864904999732971,4.0,0.0,1.0
402840,293.13153076171875,297.1499938964844,293.1499938964844,0.0247263647615909,-968.3203735351562,304.1488037109375,0.6311687231063843,0.0676193907856941,0.061497937887907,294.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5665012001991272,0.050000000745058,0.0481293611228466,293.04718017578125,297.1499938964844,293.1499938964844,0.1281035244464874,-2175.2626953125,304.13934326171875,0.8976187705993652,0.1976766884326934,0.1382514834403991,293.1654357910156,297.1499938964844,293.1499938964844,0.1782715916633606,-3832.65673828125,304.151611328125,0.9852147102355956,0.2564756274223327,0.2433598339557647,293.2880859375,297.1499938964844,293.1499938964844,0.0011151329381391,-423.6156005859375,292.6737670898437,0.5665012001991272,0.050000000745058,0.2283049672842025,291.131591796875,291.1499938964844,269.8919982910156,267.84844970703125,283.9271850585937,293.3827819824219,291.1316223144531,1.0,0.1882261633872985,0.8310462236404419,0.8310462236404419,1.0,1.0,-0.8635134100914001,0.3478462398052215,0.515667200088501,0.1908265650272369,0.0,0.0,0.2806937098503113,24.99578857421875,25.0,-0.0649605542421341,-6272.31787109375,73.26177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,305.3788757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.359375,18000.0,0.0,0.0,0.1398665010929107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981395930051803,0.1981439888477325,-4.389956302475184e-06,0.0,0.0001419467153027,0.0,0.0,8.16703987121582,0.0,0.0,0.0,0.2864904999732971,4.0,0.0,1.0
402900,293.1322937011719,297.1499938964844,293.1499938964844,0.0247939154505729,-969.5947875976562,304.1488952636719,0.6313349604606628,0.0677051767706871,0.0615791752934455,294.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5663931965827942,0.050000000745058,0.0481300391256809,293.0477294921875,297.1499938964844,293.1499938964844,0.1290774941444397,-2188.490478515625,304.1394958496094,0.8993425965309143,0.1988694071769714,0.1390920728445053,293.16552734375,297.1499938964844,293.1499938964844,0.1780842989683151,-3829.433837890625,304.15167236328125,0.984849750995636,0.2562589049339294,0.2431571781635284,293.2885131835937,297.1499938964844,293.1499938964844,0.0010968932183459,-416.684326171875,292.6488037109375,0.5663931965827942,0.050000000745058,0.2283081859350204,291.1317138671875,291.1499938964844,269.88702392578125,267.8432312011719,283.913330078125,293.3887023925781,291.1318054199219,1.0,0.188322976231575,0.8310491442680359,0.8310491442680359,1.0,1.0,-0.8643810749053955,0.3487608730792999,0.5156201720237732,0.1896876543760299,0.0,0.0,0.2818972766399383,24.995939254760746,25.0,0.2588701248168945,-6291.2822265625,73.40928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,305.3871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.40234375,18000.0,0.0,0.0,0.1403200775384903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990668028593063,0.1990711987018585,-4.392023129184963e-06,0.0,0.0001424070360371,0.0,0.0,8.211650848388672,0.0,0.0,0.0,0.2866694927215576,4.0,0.0,1.0
402960,293.1330261230469,297.1499938964844,293.1499938964844,0.0248562153428792,-970.7665405273438,304.14898681640625,0.6314870119094849,0.0677853971719741,0.0616544596850872,294.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.566291093826294,0.050000000745058,0.0481306836009025,293.0483703613281,297.1499938964844,293.1499938964844,0.1300330907106399,-2201.4453125,304.1396789550781,0.9010307192802428,0.2000385522842407,0.1399164646863937,293.1656494140625,297.1499938964844,293.1499938964844,0.1778938323259353,-3826.154541015625,304.1517028808594,0.9844890236854552,0.2560412883758545,0.2429530620574951,293.2889404296875,297.1499938964844,293.1499938964844,0.0010785306803882,-409.7048034667969,292.6238098144531,0.566291093826294,0.050000000745058,0.2283112406730651,291.1319885253906,291.1499938964844,269.8812561035156,267.8373718261719,283.8997497558594,293.3944396972656,291.132080078125,1.0,0.1884166300296783,0.8310437202453613,0.8310437202453613,1.0,1.0,-0.8652201294898987,0.3496376276016235,0.5155825018882751,0.1886025071144104,0.0,0.0,0.2830722630023956,24.996076583862305,25.0,0.5801587104797363,-6309.90771484375,73.55213165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.938720703125,305.3954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.494140625,18000.0,0.0,0.0,0.1407791227102279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999794542789459,0.1999838501214981,-4.394076313474216e-06,0.0,0.0001428729156032,0.0,0.0,8.255664825439453,0.0,0.0,0.0,0.2868462800979614,4.0,0.0,1.0
403020,293.1343688964844,297.1499938964844,293.1499938964844,0.02497099339962,-972.916015625,304.1491394042969,0.6317781209945679,0.0679372325539588,0.0617943629622459,294.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5661117434501648,0.050000000745058,0.0481318160891532,293.0498962402344,297.1499938964844,293.1499938964844,0.1318865865468979,-2226.50537109375,304.1400146484375,0.9043219685554504,0.2023026794195175,0.1415146440267563,293.16583251953125,297.1499938964844,293.1499938964844,0.1775073111057281,-3819.49560546875,304.1517639160156,0.9837937951087952,0.2556078433990478,0.2425446957349777,293.2898864746094,297.1499938964844,293.1499938964844,0.0010415647411718,-395.6498718261719,292.57373046875,0.5661117434501648,0.050000000745058,0.2283166199922561,291.1328125,291.1499938964844,269.8672790527344,267.8236694335937,283.873779296875,293.4051818847656,291.1329650878906,1.0,0.188595712184906,0.8310327529907227,0.8310327529907227,1.0,1.0,-0.8668234944343567,0.3512642383575439,0.5155592560768127,0.1866468042135238,0.0,0.0,0.2853100895881653,24.996318817138672,25.0,1.2048665285110474,-6345.859375,73.82563018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,305.412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8359375,18000.0,0.0,0.0,0.1417060047388076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017392963171005,0.2017436921596527,-4.398093551571947e-06,0.0,0.0001438135805074,0.0,0.0,8.340842247009277,0.0,0.0,0.0,0.2871890366077423,4.0,0.0,1.0
403080,293.1343688964844,297.1499938964844,293.1499938964844,0.02497099339962,-972.916015625,304.1491394042969,0.6317781209945679,0.0679372325539588,0.0617943629622459,294.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5661117434501648,0.050000000745058,0.0481318160891532,293.0498962402344,297.1499938964844,293.1499938964844,0.1318865865468979,-2226.50537109375,304.1400146484375,0.9043219685554504,0.2023026794195175,0.1415146440267563,293.16583251953125,297.1499938964844,293.1499938964844,0.1775073111057281,-3819.49560546875,304.1517639160156,0.9837937951087952,0.2556078433990478,0.2425446957349777,293.2898864746094,297.1499938964844,293.1499938964844,0.0010415647411718,-395.6498718261719,292.57373046875,0.5661117434501648,0.050000000745058,0.2283166199922561,291.1328125,291.1499938964844,269.8672790527344,267.8236694335937,283.873779296875,293.4051818847656,291.1329650878906,1.0,0.188595712184906,0.8310327529907227,0.8310327529907227,1.0,1.0,-0.8668234944343567,0.3512642383575439,0.5155592560768127,0.1866468042135238,0.0,0.0,0.2853100895881653,24.996318817138672,25.0,1.2048665285110474,-6345.859375,73.82563018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,305.412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8359375,18000.0,0.0,0.0,0.1417060047388076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017392963171005,0.2017436921596527,-4.398093551571947e-06,0.0,0.0001438135805074,0.0,0.0,8.340842247009277,0.0,0.0,0.0,0.2871890366077423,4.0,0.0,1.0
403140,293.13555908203125,297.1499938964844,293.1499938964844,0.0250826347619295,-974.9967651367188,304.14923095703125,0.6320993304252625,0.0680912658572197,0.0619320161640644,294.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5659757852554321,0.050000000745058,0.0481326766312122,293.0517578125,297.1499938964844,293.1499938964844,0.1336554884910583,-2250.337890625,304.1404113769531,0.9075896739959716,0.204460009932518,0.1430390328168869,293.1659240722656,297.1499938964844,293.1499938964844,0.1771207004785537,-3812.830810546875,304.1518249511719,0.9831563234329224,0.2551853060722351,0.2421437799930572,293.2908020019531,297.1499938964844,293.1499938964844,0.0010043368674814,-381.4907531738281,292.523681640625,0.5659757852554321,0.050000000745058,0.228320688009262,291.134033203125,291.1499938964844,269.8500061035156,267.80718994140625,283.8499755859375,293.41455078125,291.1342468261719,1.0,0.1887655556201934,0.8310218453407288,0.8310218453407288,1.0,1.0,-0.8683426976203918,0.352698266506195,0.5156444311141968,0.1850579380989074,0.0,0.0,0.2873536348342895,24.99650764465332,25.0,1.7230733633041382,-6379.37744140625,74.08538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277648925781,305.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.396484375,18000.0,0.0,0.0,0.1426304280757904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033729255199432,0.2033773362636566,-4.40190160588827e-06,0.0,0.0001447517570341,0.0,0.0,8.420292854309082,0.0,0.0,0.0,0.287509560585022,4.0,0.0,1.0
403200,293.13555908203125,297.1499938964844,293.1499938964844,0.0250826347619295,-974.9967651367188,304.14923095703125,0.6320993304252625,0.0680912658572197,0.0619320161640644,294.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5659757852554321,0.050000000745058,0.0481326766312122,293.0517578125,297.1499938964844,293.1499938964844,0.1336554884910583,-2250.337890625,304.1404113769531,0.9075896739959716,0.204460009932518,0.1430390328168869,293.1659240722656,297.1499938964844,293.1499938964844,0.1771207004785537,-3812.830810546875,304.1518249511719,0.9831563234329224,0.2551853060722351,0.2421437799930572,293.2908020019531,297.1499938964844,293.1499938964844,0.0010043368674814,-381.4907531738281,292.523681640625,0.5659757852554321,0.050000000745058,0.228320688009262,291.134033203125,291.1499938964844,269.8500061035156,267.80718994140625,283.8499755859375,293.41455078125,291.1342468261719,1.0,0.1887655556201934,0.8310218453407288,0.8310218453407288,1.0,1.0,-0.8683426976203918,0.352698266506195,0.5156444311141968,0.1850579380989074,0.0,0.0,0.2873536348342895,24.99650764465332,25.0,1.7230733633041382,-6379.37744140625,74.08538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277648925781,305.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.396484375,18000.0,0.0,0.0,0.1426304280757904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033729255199432,0.2033773362636566,-4.40190160588827e-06,0.0,0.0001447517570341,0.0,0.0,8.420292854309082,0.0,0.0,0.0,0.287509560585022,4.0,0.0,1.0
403260,293.1365051269531,297.1499938964844,293.1499938964844,0.0252049453556537,-977.2738037109376,304.1492919921875,0.6324962377548218,0.0682639926671981,0.0620826072990894,294.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5658795237541199,0.050000000745058,0.0481332838535308,293.053955078125,297.1499938964844,293.1499938964844,0.1353397220373153,-2272.95849609375,304.1407775878906,0.9108105301856996,0.2065066546201706,0.1444868743419647,293.1659240722656,297.1499938964844,293.1499938964844,0.1767486631870269,-3806.42236328125,304.1518249511719,0.982585310935974,0.2547847330570221,0.241760641336441,293.2916564941406,297.1499938964844,293.1499938964844,0.000967051833868,-367.31060791015625,292.4736022949219,0.5658795237541199,0.050000000745058,0.2283235788345337,291.1353454589844,291.1499938964844,269.829345703125,267.7890014648437,283.8277587890625,293.4223327636719,291.1355285644531,1.0,0.1889292150735855,0.8310120105743408,0.8310120105743408,1.0,1.0,-0.8698052167892456,0.3539690673351288,0.5158361792564392,0.1838004440069198,0.0,0.0,0.2892134189605713,24.99663734436035,25.0,1.801142692565918,-6410.75244140625,74.33598327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,305.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9921875,18000.0,0.0,0.0,0.1435317546129226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048676162958145,0.2048720121383667,-4.40542589785764e-06,0.0,0.0001456664758734,0.0,0.0,8.49326229095459,0.0,0.0,0.0,0.2878045737743377,4.0,0.0,1.0
403320,293.1365051269531,297.1499938964844,293.1499938964844,0.0252049453556537,-977.2738037109376,304.1492919921875,0.6324962377548218,0.0682639926671981,0.0620826072990894,294.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5658795237541199,0.050000000745058,0.0481332838535308,293.053955078125,297.1499938964844,293.1499938964844,0.1353397220373153,-2272.95849609375,304.1407775878906,0.9108105301856996,0.2065066546201706,0.1444868743419647,293.1659240722656,297.1499938964844,293.1499938964844,0.1767486631870269,-3806.42236328125,304.1518249511719,0.982585310935974,0.2547847330570221,0.241760641336441,293.2916564941406,297.1499938964844,293.1499938964844,0.000967051833868,-367.31060791015625,292.4736022949219,0.5658795237541199,0.050000000745058,0.2283235788345337,291.1353454589844,291.1499938964844,269.829345703125,267.7890014648437,283.8277587890625,293.4223327636719,291.1355285644531,1.0,0.1889292150735855,0.8310120105743408,0.8310120105743408,1.0,1.0,-0.8698052167892456,0.3539690673351288,0.5158361792564392,0.1838004440069198,0.0,0.0,0.2892134189605713,24.99663734436035,25.0,1.801142692565918,-6410.75244140625,74.33598327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,305.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9921875,18000.0,0.0,0.0,0.1435317546129226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048676162958145,0.2048720121383667,-4.40542589785764e-06,0.0,0.0001456664758734,0.0,0.0,8.49326229095459,0.0,0.0,0.0,0.2878045737743377,4.0,0.0,1.0
403380,293.13720703125,297.1499938964844,293.1499938964844,0.0253453440964221,-979.880126953125,304.1492919921875,0.6329894065856934,0.0684632435441017,0.0622558481991291,294.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5658113360404968,0.050000000745058,0.0481337159872055,293.0564270019531,297.1499938964844,293.1499938964844,0.1369296610355377,-2294.242919921875,304.1412048339844,0.9139291048049928,0.2084346413612365,0.1458531469106674,293.1657409667969,297.1499938964844,293.1499938964844,0.1763949990272522,-3800.327880859375,304.1518249511719,0.982077181339264,0.2544136345386505,0.2414037138223648,293.2923889160156,297.1499938964844,293.1499938964844,0.0009298115619458,-353.14471435546875,292.4237976074219,0.5658113360404968,0.050000000745058,0.2283256351947784,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8062438964844,293.4288635253906,291.13720703125,1.0,0.1890884339809417,0.8310021758079529,0.8310021758079529,1.0,1.0,-0.8712273240089417,0.3551236987113952,0.5161035656929016,0.182778775691986,0.0,0.0,0.2908536195755005,24.996732711791992,25.0,2.3965532779693604,-6442.77099609375,74.58018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,305.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1443982273340225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062188982963562,0.2062233090400695,-4.408666882227408e-06,0.0,0.0001465458481106,0.0,0.0,8.559501647949219,0.0,0.0,0.0,0.2880725860595703,4.0,0.0,1.0
403440,293.13720703125,297.1499938964844,293.1499938964844,0.0253453440964221,-979.880126953125,304.1492919921875,0.6329894065856934,0.0684632435441017,0.0622558481991291,294.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5658113360404968,0.050000000745058,0.0481337159872055,293.0564270019531,297.1499938964844,293.1499938964844,0.1369296610355377,-2294.242919921875,304.1412048339844,0.9139291048049928,0.2084346413612365,0.1458531469106674,293.1657409667969,297.1499938964844,293.1499938964844,0.1763949990272522,-3800.327880859375,304.1518249511719,0.982077181339264,0.2544136345386505,0.2414037138223648,293.2923889160156,297.1499938964844,293.1499938964844,0.0009298115619458,-353.14471435546875,292.4237976074219,0.5658113360404968,0.050000000745058,0.2283256351947784,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8062438964844,293.4288635253906,291.13720703125,1.0,0.1890884339809417,0.8310021758079529,0.8310021758079529,1.0,1.0,-0.8712273240089417,0.3551236987113952,0.5161035656929016,0.182778775691986,0.0,0.0,0.2908536195755005,24.996732711791992,25.0,2.3965532779693604,-6442.77099609375,74.58018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,305.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1443982273340225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062188982963562,0.2062233090400695,-4.408666882227408e-06,0.0,0.0001465458481106,0.0,0.0,8.559501647949219,0.0,0.0,0.0,0.2880725860595703,4.0,0.0,1.0
403500,293.1374816894531,297.1499938964844,293.1499938964844,0.025422690436244,-981.3106689453124,304.1492614746094,0.6332745552062988,0.068573385477066,0.0623517856001853,294.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5657875537872314,0.050000000745058,0.0481338687241077,293.05780029296875,297.1499938964844,293.1499938964844,0.1376852244138717,-2304.3310546875,304.14141845703125,0.9154384136199952,0.2093518525362014,0.1465037316083908,293.1656188964844,297.1499938964844,293.1499938964844,0.1762244999408722,-3797.385986328125,304.1517944335937,0.9818484783172609,0.2542403042316437,0.2412365078926086,293.2926940917969,297.1499938964844,293.1499938964844,0.0009111867984756,-346.0575256347656,292.399169921875,0.5657875537872314,0.050000000745058,0.2283263504505157,291.1379699707031,291.1499938964844,269.7923583984375,267.7606506347656,283.7958374023437,293.4317932128906,291.1382751464844,1.0,0.1891663968563079,0.8309972882270813,0.8309972882270813,1.0,1.0,-0.871923565864563,0.3556582629680633,0.5162652730941772,0.1823551505804062,0.0,0.0,0.2915466427803039,24.996776580810547,25.0,2.676800489425659,-6458.11181640625,74.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93115234375,305.4670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1448167115449905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068057656288147,0.206810176372528,-4.4101298044552095e-06,0.0,0.0001469705603085,0.0,0.0,8.588423728942871,0.0,0.0,0.0,0.2881901562213897,4.0,0.0,1.0
403560,293.1376953125,297.1499938964844,293.1499938964844,0.0255054533481597,-982.840576171875,304.1492614746094,0.6335849165916443,0.0686904639005661,0.0624538846313953,294.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5657703280448914,0.050000000745058,0.0481339767575264,293.0592041015625,297.1499938964844,293.1499938964844,0.1384175270795822,-2314.095947265625,304.14166259765625,0.9169130325317384,0.2102392315864563,0.1471333056688308,293.1654663085937,297.1499938964844,293.1499938964844,0.1760614514350891,-3794.574462890625,304.1517639160156,0.9816365838050842,0.254075288772583,0.2410769462585449,293.2929992675781,297.1499938964844,293.1499938964844,0.0008925959118641,-338.9843139648437,292.37457275390625,0.5657703280448914,0.050000000745058,0.2283268719911575,291.13897705078125,291.1499938964844,269.7785339355469,267.7509155273437,283.78564453125,293.4345703125,291.1392517089844,1.0,0.1892434060573578,0.8309928774833679,0.8309928774833679,1.0,1.0,-0.872610867023468,0.3561659455299377,0.5164449214935303,0.1819870918989181,0.0,0.0,0.2921732366085052,24.99681854248047,25.0,2.663352727890014,-6472.6376953125,74.81832122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339294433594,305.4721984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.759765625,18000.0,0.0,0.0,0.1452236026525497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073334604501724,0.2073378711938858,-4.411461304698605e-06,0.0,0.000147383485455,0.0,0.0,8.614486694335938,0.0,0.0,0.0,0.2882964611053467,4.0,0.0,1.0
403620,293.1379089355469,297.1499938964844,293.1499938964844,0.0256939642131328,-986.3290405273438,304.1492004394531,0.6343010067939758,0.068958856165409,0.0626825541257858,294.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5657561421394348,0.050000000745058,0.0481340698897838,293.06219482421875,297.1499938964844,293.1499938964844,0.1398242264986038,-2332.826416015625,304.14208984375,0.9197660088539124,0.211936354637146,0.1483349800109863,293.1650085449219,297.1499938964844,293.1499938964844,0.1757678091526031,-3789.527587890625,304.15167236328125,0.9812681674957277,0.2537761032581329,0.24078369140625,293.2934265136719,297.1499938964844,293.1499938964844,0.000855567806866,-324.9051513671875,292.3250732421875,0.5657561421394348,0.050000000745058,0.2283272892236709,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.76483154296875,293.4378356933594,291.1405639648437,1.0,0.1893966495990753,0.8309840559959412,0.8309840559959412,1.0,1.0,-0.8739760518074036,0.3571108877658844,0.5168651938438416,0.1814147382974624,0.0,0.0,0.2933366298675537,24.996845245361328,25.0,1.7625887393951416,-6500.3037109375,75.0537338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414978027344,305.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1459973305463791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082861214876175,0.208290547132492,-4.413812348502688e-06,0.0,0.0001481687213527,0.0,0.0,8.661502838134766,0.0,0.0,0.0,0.2884880006313324,4.0,0.0,1.0
403680,293.1379089355469,297.1499938964844,293.1499938964844,0.0256939642131328,-986.3290405273438,304.1492004394531,0.6343010067939758,0.068958856165409,0.0626825541257858,294.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5657561421394348,0.050000000745058,0.0481340698897838,293.06219482421875,297.1499938964844,293.1499938964844,0.1398242264986038,-2332.826416015625,304.14208984375,0.9197660088539124,0.211936354637146,0.1483349800109863,293.1650085449219,297.1499938964844,293.1499938964844,0.1757678091526031,-3789.527587890625,304.15167236328125,0.9812681674957277,0.2537761032581329,0.24078369140625,293.2934265136719,297.1499938964844,293.1499938964844,0.000855567806866,-324.9051513671875,292.3250732421875,0.5657561421394348,0.050000000745058,0.2283272892236709,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.76483154296875,293.4378356933594,291.1405639648437,1.0,0.1893966495990753,0.8309840559959412,0.8309840559959412,1.0,1.0,-0.8739760518074036,0.3571108877658844,0.5168651938438416,0.1814147382974624,0.0,0.0,0.2933366298675537,24.996845245361328,25.0,1.7625887393951416,-6500.3037109375,75.0537338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414978027344,305.4823608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.1459973305463791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082861214876175,0.208290547132492,-4.413812348502688e-06,0.0,0.0001481687213527,0.0,0.0,8.661502838134766,0.0,0.0,0.0,0.2884880006313324,4.0,0.0,1.0
403740,293.1376647949219,297.1499938964844,293.1499938964844,0.0259462632238864,-991.0045166015624,304.1490478515625,0.6352656483650208,0.0693146586418151,0.0629806667566299,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5657737851142883,0.050000000745058,0.0481339581310749,293.0651550292969,297.1499938964844,293.1499938964844,0.1411813795566558,-2350.87939453125,304.1424560546875,0.9225366711616516,0.2135601490736007,0.1494790911674499,293.1642761230469,297.1499938964844,293.1499938964844,0.1755436956882476,-3785.71630859375,304.1514892578125,0.981005311012268,0.2535417973995209,0.2405456751585006,293.2935791015625,297.1499938964844,293.1499938964844,0.000819138076622,-311.070068359375,292.2750549316406,0.5657737851142883,0.050000000745058,0.2283267676830291,291.1405944824219,291.1499938964844,269.7165832519531,267.71075439453125,283.7424621582031,293.4365539550781,291.1405334472656,1.0,0.189559206366539,0.8309752941131592,0.8309752941131592,1.0,1.0,-0.8754204511642456,0.3580100536346435,0.517410397529602,0.1810616999864578,0.0,0.0,0.2945680022239685,24.996658325195312,25.0,0.1657098978757858,-6528.6630859375,75.30305480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,305.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.359375,18000.0,0.0,0.0,0.1467130184173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092449516057968,0.2092493772506714,-4.416004230733961e-06,0.0,0.0001488950656494,0.0,0.0,8.708575248718262,0.0,0.0,0.0,0.2886781990528106,4.0,0.0,1.0
403800,293.1376647949219,297.1499938964844,293.1499938964844,0.0259462632238864,-991.0045166015624,304.1490478515625,0.6352656483650208,0.0693146586418151,0.0629806667566299,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5657737851142883,0.050000000745058,0.0481339581310749,293.0651550292969,297.1499938964844,293.1499938964844,0.1411813795566558,-2350.87939453125,304.1424560546875,0.9225366711616516,0.2135601490736007,0.1494790911674499,293.1642761230469,297.1499938964844,293.1499938964844,0.1755436956882476,-3785.71630859375,304.1514892578125,0.981005311012268,0.2535417973995209,0.2405456751585006,293.2935791015625,297.1499938964844,293.1499938964844,0.000819138076622,-311.070068359375,292.2750549316406,0.5657737851142883,0.050000000745058,0.2283267676830291,291.1405944824219,291.1499938964844,269.7165832519531,267.71075439453125,283.7424621582031,293.4365539550781,291.1405334472656,1.0,0.189559206366539,0.8309752941131592,0.8309752941131592,1.0,1.0,-0.8754204511642456,0.3580100536346435,0.517410397529602,0.1810616999864578,0.0,0.0,0.2945680022239685,24.996658325195312,25.0,0.1657098978757858,-6528.6630859375,75.30305480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,305.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.359375,18000.0,0.0,0.0,0.1467130184173584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092449516057968,0.2092493772506714,-4.416004230733961e-06,0.0,0.0001488950656494,0.0,0.0,8.708575248718262,0.0,0.0,0.0,0.2886781990528106,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0262661259621381,-996.904541015625,304.1488342285156,0.6364966630935669,0.0697488039731979,0.063354454934597,294.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.56582111120224,0.050000000745058,0.0481336563825607,293.068115234375,297.1499938964844,293.1499938964844,0.1424856483936309,-2368.200927734375,304.1427917480469,0.9252288341522216,0.2151058167219162,0.1505712866783142,293.163330078125,297.1499938964844,293.1499938964844,0.1753857433795929,-3783.059814453125,304.1512451171875,0.9808579683303832,0.2533752918243408,0.2403727173805236,293.2933959960937,297.1499938964844,293.1499938964844,0.0007833758718334,-297.49395751953125,292.2253723144531,0.56582111120224,0.050000000745058,0.2283253520727157,291.1401672363281,291.1499938964844,269.6820068359375,267.69000244140625,283.7204284667969,293.4342346191406,291.14013671875,1.0,0.1897333562374115,0.8309659361839294,0.8309659361839294,1.0,1.0,-0.876970112323761,0.3588843643665313,0.518085777759552,0.1809103637933731,0.0,0.0,0.29591104388237,24.99644088745117,25.0,-0.3649894595146179,-6559.2158203125,75.57119750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,305.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.93359375,18000.0,0.0,0.0,0.147379994392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210307314991951,0.2103117406368255,-4.418371190695325e-06,0.0,0.0001495719625381,0.0,0.0,8.760706901550293,0.0,0.0,0.0,0.2888874113559723,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0262661259621381,-996.904541015625,304.1488342285156,0.6364966630935669,0.0697488039731979,0.063354454934597,294.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.56582111120224,0.050000000745058,0.0481336563825607,293.068115234375,297.1499938964844,293.1499938964844,0.1424856483936309,-2368.200927734375,304.1427917480469,0.9252288341522216,0.2151058167219162,0.1505712866783142,293.163330078125,297.1499938964844,293.1499938964844,0.1753857433795929,-3783.059814453125,304.1512451171875,0.9808579683303832,0.2533752918243408,0.2403727173805236,293.2933959960937,297.1499938964844,293.1499938964844,0.0007833758718334,-297.49395751953125,292.2253723144531,0.56582111120224,0.050000000745058,0.2283253520727157,291.1401672363281,291.1499938964844,269.6820068359375,267.69000244140625,283.7204284667969,293.4342346191406,291.14013671875,1.0,0.1897333562374115,0.8309659361839294,0.8309659361839294,1.0,1.0,-0.876970112323761,0.3588843643665313,0.518085777759552,0.1809103637933731,0.0,0.0,0.29591104388237,24.99644088745117,25.0,-0.3649894595146179,-6559.2158203125,75.57119750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,305.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.93359375,18000.0,0.0,0.0,0.147379994392395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210307314991951,0.2103117406368255,-4.418371190695325e-06,0.0,0.0001495719625381,0.0,0.0,8.760706901550293,0.0,0.0,0.0,0.2888874113559723,4.0,0.0,1.0
403980,293.1362609863281,297.1499938964844,293.1499938964844,0.0266376435756683,-1003.6337890625,304.1485900878906,0.6379204392433167,0.0702385231852531,0.0637826845049858,294.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5658908486366272,0.050000000745058,0.0481332167983055,293.0711975097656,297.1499938964844,293.1499938964844,0.1437127888202667,-2384.456787109375,304.1431579589844,0.9277958273887634,0.2165547311305999,0.15159872174263,293.1622009277344,297.1499938964844,293.1499938964844,0.1752754598855972,-3781.217529296875,304.1510314941406,0.9808078408241272,0.2532666325569153,0.2402567118406295,293.2929382324219,297.1499938964844,293.1499938964844,0.0007481926586478,-284.13427734375,292.1766967773437,0.5658908486366272,0.050000000745058,0.2283232510089874,291.1400146484375,291.1499938964844,269.64532470703125,267.6688842773437,283.6994323730469,293.43243408203125,291.1400146484375,1.0,0.1899136453866958,0.8309565782546997,0.8309565782546997,1.0,1.0,-0.8785749077796936,0.3597214221954345,0.518853485584259,0.1809257715940475,0.0,0.0,0.297257125377655,24.996315002441406,25.0,-0.215313583612442,-6589.98486328125,75.84973907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717102050781,305.5207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.806640625,18000.0,0.0,0.0,0.1480128616094589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113973200321197,0.2114017456769943,-4.420880941324867e-06,0.0,0.0001502142258686,0.0,0.0,8.814451217651367,0.0,0.0,0.0,0.2891038060188293,4.0,0.0,1.0
404040,293.1362609863281,297.1499938964844,293.1499938964844,0.0266376435756683,-1003.6337890625,304.1485900878906,0.6379204392433167,0.0702385231852531,0.0637826845049858,294.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5658908486366272,0.050000000745058,0.0481332167983055,293.0711975097656,297.1499938964844,293.1499938964844,0.1437127888202667,-2384.456787109375,304.1431579589844,0.9277958273887634,0.2165547311305999,0.15159872174263,293.1622009277344,297.1499938964844,293.1499938964844,0.1752754598855972,-3781.217529296875,304.1510314941406,0.9808078408241272,0.2532666325569153,0.2402567118406295,293.2929382324219,297.1499938964844,293.1499938964844,0.0007481926586478,-284.13427734375,292.1766967773437,0.5658908486366272,0.050000000745058,0.2283232510089874,291.1400146484375,291.1499938964844,269.64532470703125,267.6688842773437,283.6994323730469,293.43243408203125,291.1400146484375,1.0,0.1899136453866958,0.8309565782546997,0.8309565782546997,1.0,1.0,-0.8785749077796936,0.3597214221954345,0.518853485584259,0.1809257715940475,0.0,0.0,0.297257125377655,24.996315002441406,25.0,-0.215313583612442,-6589.98486328125,75.84973907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717102050781,305.5207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.806640625,18000.0,0.0,0.0,0.1480128616094589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113973200321197,0.2114017456769943,-4.420880941324867e-06,0.0,0.0001502142258686,0.0,0.0,8.814451217651367,0.0,0.0,0.0,0.2891038060188293,4.0,0.0,1.0
