time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.13580322265625,297.1499938964844,293.1499938964844,0.0268507730215787,-1007.24755859375,304.1484680175781,0.6386880278587341,0.0704996138811111,0.0640124157071113,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5659323930740356,0.050000000745058,0.0481329523026943,293.0727844238281,297.1499938964844,293.1499938964844,0.1442953646183014,-2392.160888671875,304.1433410644531,0.9290218949317932,0.2172393500804901,0.1520853042602539,293.1615905761719,297.1499938964844,293.1499938964844,0.1752373129129409,-3780.588134765625,304.1509094238281,0.980813443660736,0.2532310783863067,0.2402171343564987,293.2926330566406,297.1499938964844,293.1499938964844,0.0007307515479624,-277.5115661621094,292.15264892578125,0.5659323930740356,0.050000000745058,0.2283220142126083,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.6893920898437,293.4318542480469,291.1399230957031,1.0,0.1900047063827514,0.8309519290924072,0.8309519290924072,1.0,1.0,-0.8793852925300598,0.3601235747337341,0.5192617177963257,0.180985540151596,0.0,0.0,0.297933429479599,24.99628639221192,25.0,-0.3493727445602417,-6603.9716796875,75.9907455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761962890625,305.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.779296875,18000.0,0.0,0.0,0.1483188569545745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211942970752716,0.2119473963975906,-4.4221496864338405e-06,0.0,0.0001505247782915,0.0,0.0,8.84141731262207,0.0,0.0,0.0,0.2892126739025116,4.0,0.0,1.0
404160,293.1353454589844,297.1499938964844,293.1499938964844,0.0270451270043849,-1011.0189819335938,304.1484069824219,0.6394860148429871,0.0707695707678794,0.0642506405711174,294.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5659774541854858,0.050000000745058,0.0481326691806316,293.07440185546875,297.1499938964844,293.1499938964844,0.1448603570461273,-2399.62890625,304.1435241699219,0.9302066564559937,0.217896968126297,0.1525532454252243,293.1609802246094,297.1499938964844,293.1499938964844,0.1752137988805771,-3780.217529296875,304.1507873535156,0.9808366894721984,0.2532066106796264,0.2401883602142334,293.29229736328125,297.1499938964844,293.1499938964844,0.0007133902981877,-270.9222717285156,292.12847900390625,0.5659774541854858,0.050000000745058,0.2283206582069397,291.1396179199219,291.1499938964844,269.6067810058594,267.6473999023437,283.6795959472656,293.43145751953125,291.13946533203125,1.0,0.1900958716869354,0.8309452533721924,0.8309452533721924,1.0,1.0,-0.8801962733268738,0.3605144321918487,0.5196818709373474,0.1810742020606994,0.0,0.0,0.2986599802970886,24.996273040771484,25.0,-0.9711049199104308,-6617.1357421875,76.13206481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806213378906,305.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59765625,18000.0,0.0,0.0,0.1486167460680008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125111222267151,0.2125155478715896,-4.423438895173604e-06,0.0,0.0001508271088823,0.0,0.0,8.869463920593262,0.0,0.0,0.0,0.28932586312294,4.0,0.0,1.0
404220,293.1344299316406,297.1499938964844,293.1499938964844,0.0273984745144844,-1018.9879150390624,304.1483459472656,0.6411587595939636,0.0713322386145591,0.064748428761959,294.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.566076397895813,0.050000000745058,0.0481320433318614,293.0777587890625,297.1499938964844,293.1499938964844,0.1459366679191589,-2413.84423828125,304.1438903808594,0.932451069355011,0.2191321700811386,0.1534339636564254,293.1596984863281,297.1499938964844,293.1499938964844,0.1752052158117294,-3780.151123046875,304.1505432128906,0.9809288382530212,0.2531872987747192,0.2401595115661621,293.29156494140625,297.1499938964844,293.1499938964844,0.0006790802581235,-257.9071655273437,292.0798034667969,0.566076397895813,0.050000000745058,0.2283176928758621,291.1381225585937,291.1499938964844,269.56658935546875,267.6256103515625,283.66064453125,293.4313049316406,291.13787841796875,1.0,0.1902775168418884,0.8309319615364075,0.8309319615364075,1.0,1.0,-0.8818118572235107,0.3612639605998993,0.5205478668212891,0.1813245713710785,0.0,0.0,0.3003441393375397,24.996278762817383,25.0,-1.9013499021530151,-6644.15283203125,76.41421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,305.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.1491887271404266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213817685842514,0.2138221114873886,-4.426288342074258e-06,0.0,0.0001514075847808,0.0,0.0,8.933843612670898,0.0,0.0,0.0,0.2895842492580414,4.0,0.0,1.0
404280,293.1344299316406,297.1499938964844,293.1499938964844,0.0273984745144844,-1018.9879150390624,304.1483459472656,0.6411587595939636,0.0713322386145591,0.064748428761959,294.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.566076397895813,0.050000000745058,0.0481320433318614,293.0777587890625,297.1499938964844,293.1499938964844,0.1459366679191589,-2413.84423828125,304.1438903808594,0.932451069355011,0.2191321700811386,0.1534339636564254,293.1596984863281,297.1499938964844,293.1499938964844,0.1752052158117294,-3780.151123046875,304.1505432128906,0.9809288382530212,0.2531872987747192,0.2401595115661621,293.29156494140625,297.1499938964844,293.1499938964844,0.0006790802581235,-257.9071655273437,292.0798034667969,0.566076397895813,0.050000000745058,0.2283176928758621,291.1381225585937,291.1499938964844,269.56658935546875,267.6256103515625,283.66064453125,293.4313049316406,291.13787841796875,1.0,0.1902775168418884,0.8309319615364075,0.8309319615364075,1.0,1.0,-0.8818118572235107,0.3612639605998993,0.5205478668212891,0.1813245713710785,0.0,0.0,0.3003441393375397,24.996278762817383,25.0,-1.9013499021530151,-6644.15283203125,76.41421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,305.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.1491887271404266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213817685842514,0.2138221114873886,-4.426288342074258e-06,0.0,0.0001514075847808,0.0,0.0,8.933843612670898,0.0,0.0,0.0,0.2895842492580414,4.0,0.0,1.0
404340,293.13385009765625,297.1499938964844,293.1499938964844,0.0276054609566926,-1023.9500122070312,304.1483154296875,0.6422093510627747,0.0716840252280235,0.0650603473186492,294.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5661400556564331,0.050000000745058,0.0481316410005092,293.079833984375,297.1499938964844,293.1499938964844,0.1465356796979904,-2421.738525390625,304.14410400390625,0.933707356452942,0.2198177874088287,0.1539236307144165,293.1589050292969,297.1499938964844,293.1499938964844,0.1752149015665054,-3780.359375,304.1504211425781,0.9810118079185486,0.2531947195529938,0.2401606291532516,293.29107666015625,297.1499938964844,293.1499938964844,0.0006586855161003,-250.16851806640625,292.0509338378906,0.5661400556564331,0.050000000745058,0.2283157855272293,291.1373291015625,291.1499938964844,269.5417785644531,267.6123962402344,283.649658203125,293.4315795898437,291.1371765136719,1.0,0.1903855949640274,0.8309239745140076,0.8309239745140076,1.0,1.0,-0.8827724456787109,0.3616943359375,0.5210781097412109,0.1815122365951538,0.0,0.0,0.3014390766620636,24.996299743652344,25.0,-1.6950355768203735,-6661.20703125,76.5823745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,305.5773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.087890625,18000.0,0.0,0.0,0.1495203226804733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214699849486351,0.2147042751312255,-4.428251031640684e-06,0.0,0.0001517441123723,0.0,0.0,8.977469444274902,0.0,0.0,0.0,0.2897591292858124,4.0,0.0,1.0
404400,293.1334533691406,297.1499938964844,293.1499938964844,0.0277466773986816,-1027.3206787109375,304.1483154296875,0.6429257392883301,0.0719233155250549,0.0652727782726287,294.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5661838054656982,0.050000000745058,0.0481313653290271,293.08123779296875,297.1499938964844,293.1499938964844,0.1469162553548813,-2426.74658203125,304.144287109375,0.9345105290412904,0.2202540189027786,0.1542355269193649,293.15838623046875,297.1499938964844,293.1499938964844,0.1752251088619232,-3780.557861328125,304.1503295898437,0.9810765385627748,0.2532062828540802,0.2401678264141082,293.2907409667969,297.1499938964844,293.1499938964844,0.0006451438530348,-245.0286102294922,292.0318908691406,0.5661838054656982,0.050000000745058,0.2283144742250442,291.1369323730469,291.1499938964844,269.5249938964844,267.6035461425781,283.6424255371094,293.4318542480469,291.1368408203125,1.0,0.1904571801424026,0.8309186697006226,0.8309186697006226,1.0,1.0,-0.8834084868431091,0.3619742393493652,0.5214342474937439,0.1816493868827819,0.0,0.0,0.3021757304668426,24.99631690979004,25.0,-1.4507282972335815,-6672.4931640625,76.6938705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969482421875,305.5882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.865234375,18000.0,0.0,0.0,0.1497388482093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153020948171615,0.2153065204620361,-4.429626187629765e-06,0.0,0.0001519658981123,0.0,0.0,9.00736141204834,0.0,0.0,0.0,0.2898793220520019,4.0,0.0,1.0
404460,293.1324768066406,297.1499938964844,293.1499938964844,0.0281201899051666,-1035.979248046875,304.14825439453125,0.6447721123695374,0.0725385770201683,0.0658197328448295,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5662962198257446,0.050000000745058,0.0481306537985801,293.0848388671875,297.1499938964844,293.1499938964844,0.1477986276149749,-2438.33740234375,304.14471435546875,0.936383068561554,0.2212641090154647,0.1549587994813919,293.1571044921875,297.1499938964844,293.1499938964844,0.1752689480781555,-3781.36181640625,304.150146484375,0.9812703132629396,0.2532596290111542,0.2402093857526779,293.28985595703125,297.1499938964844,293.1499938964844,0.0006115105934441,-232.2601318359375,291.9848937988281,0.5662962198257446,0.050000000745058,0.2283111065626144,291.1362609863281,291.1499938964844,269.48223876953125,267.581298828125,283.6246337890625,293.4329528808594,291.1361999511719,1.0,0.1906338930130005,0.8309047818183899,0.8309047818183899,1.0,1.0,-0.8849779963493347,0.3626514375209808,0.5223265886306763,0.1820221692323684,0.0,0.0,0.3040551245212555,24.996376037597656,25.0,-0.9817298650741576,-6700.365234375,76.96955108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029296875,305.6161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.1502781063318252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216844230890274,0.2168486565351486,-4.43321459897561e-06,0.0,0.0001525131665403,0.0,0.0,9.084179878234863,0.0,0.0,0.0,0.2901893258094787,4.0,0.0,1.0
404520,293.1324768066406,297.1499938964844,293.1499938964844,0.0281201899051666,-1035.979248046875,304.14825439453125,0.6447721123695374,0.0725385770201683,0.0658197328448295,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5662962198257446,0.050000000745058,0.0481306537985801,293.0848388671875,297.1499938964844,293.1499938964844,0.1477986276149749,-2438.33740234375,304.14471435546875,0.936383068561554,0.2212641090154647,0.1549587994813919,293.1571044921875,297.1499938964844,293.1499938964844,0.1752689480781555,-3781.36181640625,304.150146484375,0.9812703132629396,0.2532596290111542,0.2402093857526779,293.28985595703125,297.1499938964844,293.1499938964844,0.0006115105934441,-232.2601318359375,291.9848937988281,0.5662962198257446,0.050000000745058,0.2283111065626144,291.1362609863281,291.1499938964844,269.48223876953125,267.581298828125,283.6246337890625,293.4329528808594,291.1361999511719,1.0,0.1906338930130005,0.8309047818183899,0.8309047818183899,1.0,1.0,-0.8849779963493347,0.3626514375209808,0.5223265886306763,0.1820221692323684,0.0,0.0,0.3040551245212555,24.996376037597656,25.0,-0.9817298650741576,-6700.365234375,76.96955108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029296875,305.6161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51953125,18000.0,0.0,0.0,0.1502781063318252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216844230890274,0.2168486565351486,-4.43321459897561e-06,0.0,0.0001525131665403,0.0,0.0,9.084179878234863,0.0,0.0,0.0,0.2901893258094787,4.0,0.0,1.0
404580,293.13153076171875,297.1499938964844,293.1499938964844,0.0285182502120733,-1045.0023193359375,304.1481628417969,0.6466845870018005,0.0731743350625038,0.0663858503103256,294.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5664104223251343,0.050000000745058,0.0481299348175525,293.0885314941406,297.1499938964844,293.1499938964844,0.1485821604728698,-2448.59716796875,304.1451721191406,0.9380698204040528,0.2221641689538955,0.1556055843830108,293.1557922363281,297.1499938964844,293.1499938964844,0.1753296852111816,-3782.435791015625,304.1499938964844,0.9815014600753784,0.2533436417579651,0.2402806133031845,293.2889709472656,297.1499938964844,293.1499938964844,0.0005781594081781,-219.5923767089844,291.9388427734375,0.5664104223251343,0.050000000745058,0.228307694196701,291.1362609863281,291.1499938964844,269.4385070800781,267.5588684082031,283.6070861816406,293.4344787597656,291.1363525390625,1.0,0.190806970000267,0.8308908939361572,0.8308908939361572,1.0,1.0,-0.8865143060684204,0.3633018732070923,0.5232124328613281,0.1824189275503158,0.0,0.0,0.305899977684021,24.996450424194336,25.0,0.2508156895637512,-6730.28076171875,77.24012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069274902344,305.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1508170366287231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218402549624443,0.2184069752693176,-4.43693352281116e-06,0.0,0.0001530601293779,0.0,0.0,9.162203788757324,0.0,0.0,0.0,0.2905046939849853,4.0,0.0,1.0
404640,293.13153076171875,297.1499938964844,293.1499938964844,0.0285182502120733,-1045.0023193359375,304.1481628417969,0.6466845870018005,0.0731743350625038,0.0663858503103256,294.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5664104223251343,0.050000000745058,0.0481299348175525,293.0885314941406,297.1499938964844,293.1499938964844,0.1485821604728698,-2448.59716796875,304.1451721191406,0.9380698204040528,0.2221641689538955,0.1556055843830108,293.1557922363281,297.1499938964844,293.1499938964844,0.1753296852111816,-3782.435791015625,304.1499938964844,0.9815014600753784,0.2533436417579651,0.2402806133031845,293.2889709472656,297.1499938964844,293.1499938964844,0.0005781594081781,-219.5923767089844,291.9388427734375,0.5664104223251343,0.050000000745058,0.228307694196701,291.1362609863281,291.1499938964844,269.4385070800781,267.5588684082031,283.6070861816406,293.4344787597656,291.1363525390625,1.0,0.190806970000267,0.8308908939361572,0.8308908939361572,1.0,1.0,-0.8865143060684204,0.3633018732070923,0.5232124328613281,0.1824189275503158,0.0,0.0,0.305899977684021,24.996450424194336,25.0,0.2508156895637512,-6730.28076171875,77.24012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069274902344,305.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1508170366287231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218402549624443,0.2184069752693176,-4.43693352281116e-06,0.0,0.0001530601293779,0.0,0.0,9.162203788757324,0.0,0.0,0.0,0.2905046939849853,4.0,0.0,1.0
404700,293.1310729980469,297.1499938964844,293.1499938964844,0.0289067681878805,-1048.9886474609375,304.1477966308594,0.647662341594696,0.073499247431755,0.0666753500699997,294.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5664671063423157,0.050000000745058,0.0481295771896839,293.09039306640625,297.1499938964844,293.1499938964844,0.1489317715167999,-2453.158447265625,304.1454162597656,0.9388394951820374,0.2225705087184906,0.1558990180492401,293.1551513671875,297.1499938964844,293.1499938964844,0.1753615587949752,-3782.9853515625,304.1499328613281,0.9816285967826844,0.2533961832523346,0.2403264939785003,293.2885131835937,297.1499938964844,293.1499938964844,0.0005615443806163,-213.2733764648437,291.9164428710937,0.5664671063423157,0.050000000745058,0.2283059954643249,291.13677978515625,291.1499938964844,269.4163513183594,267.547607421875,283.59832763671875,293.4353942871094,291.136962890625,1.0,0.19089175760746,0.8308839797973633,0.8308839797973633,1.0,1.0,-0.8872665166854858,0.3636181950569153,0.5236483812332153,0.1826189458370208,0.0,0.0,0.306727796792984,24.99649810791016,25.0,1.0583285093307495,-6745.38525390625,77.37289428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079650878906,305.6496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.1510914266109466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219129279255867,0.2191337198019027,-4.4387520574673545e-06,0.0,0.0001533385948278,0.0,0.0,9.198834419250488,0.0,0.0,0.0,0.2906534373760223,4.0,0.0,1.0
404760,293.130615234375,297.1499938964844,293.1499938964844,0.0294981244951486,-1054.1156005859375,304.14715576171875,0.6486538648605347,0.0738286301493644,0.0669690668582916,294.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5665229558944702,0.050000000745058,0.0481292270123958,293.0923156738281,297.1499938964844,293.1499938964844,0.1492552012205124,-2457.369384765625,304.1456604003906,0.9395594000816344,0.2229476869106292,0.1561723202466964,293.154541015625,297.1499938964844,293.1499938964844,0.1753962337970733,-3783.57861328125,304.14990234375,0.981761872768402,0.2534549236297607,0.2403784543275833,293.2880554199219,297.1499938964844,293.1499938964844,0.0005459535168483,-206.9705047607422,291.894287109375,0.5665229558944702,0.050000000745058,0.2283043265342712,291.13751220703125,291.1499938964844,269.39404296875,267.53631591796875,283.589599609375,293.4364013671875,291.1377258300781,1.0,0.1909752339124679,0.8308748602867126,0.8308748602867126,1.0,1.0,-0.8880070447921753,0.3639292120933532,0.524077832698822,0.1828163266181945,0.0,0.0,0.3074848651885986,24.99654960632324,25.0,1.5902657508850098,-6759.85205078125,77.5037612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,305.656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26953125,18000.0,0.0,0.0,0.1513699442148208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197984755039215,0.2198029160499572,-4.440471002453705e-06,0.0,0.0001536212512291,0.0,0.0,9.232696533203123,0.0,0.0,0.0,0.2907915413379669,4.0,0.0,1.0
404820,293.1297607421875,297.1499938964844,293.1499938964844,0.030003061518073,-1063.2620849609375,304.147216796875,0.6506624817848206,0.0744952708482742,0.0675648525357246,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5666306018829346,0.050000000745058,0.0481285490095615,293.09625244140625,297.1499938964844,293.1499938964844,0.1498314589262008,-2464.860595703125,304.1461486816406,0.9408437609672546,0.2236125171184539,0.1566565334796905,293.1532897949219,297.1499938964844,293.1499938964844,0.1754855066537857,-3785.11474609375,304.1497802734375,0.9820429682731628,0.2535901367664337,0.2404995560646057,293.28717041015625,297.1499938964844,293.1499938964844,0.000523398804944,-194.2330017089844,291.8500366210937,0.5666306018829346,0.050000000745058,0.2283011227846145,291.1387634277344,291.1499938964844,269.34912109375,267.5137023925781,283.5721435546875,293.4387512207031,291.1388854980469,1.0,0.191137284040451,0.8308566212654114,0.8308566212654114,1.0,1.0,-0.8894439935684204,0.3645355105400085,0.5249084830284119,0.1831926554441452,0.0,0.0,0.3088876903057098,24.996675491333008,25.0,1.434679627418518,-6786.42919921875,77.75821685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00848388671875,305.668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0234375,18000.0,0.0,0.0,0.15193572640419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210127860307693,0.2210172265768051,-4.4435782911023125e-06,0.0,0.0001541954407002,0.0,0.0,9.29422664642334,0.0,0.0,0.0,0.2910430133342743,4.0,0.0,1.0
404880,293.1297607421875,297.1499938964844,293.1499938964844,0.030003061518073,-1063.2620849609375,304.147216796875,0.6506624817848206,0.0744952708482742,0.0675648525357246,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5666306018829346,0.050000000745058,0.0481285490095615,293.09625244140625,297.1499938964844,293.1499938964844,0.1498314589262008,-2464.860595703125,304.1461486816406,0.9408437609672546,0.2236125171184539,0.1566565334796905,293.1532897949219,297.1499938964844,293.1499938964844,0.1754855066537857,-3785.11474609375,304.1497802734375,0.9820429682731628,0.2535901367664337,0.2404995560646057,293.28717041015625,297.1499938964844,293.1499938964844,0.000523398804944,-194.2330017089844,291.8500366210937,0.5666306018829346,0.050000000745058,0.2283011227846145,291.1387634277344,291.1499938964844,269.34912109375,267.5137023925781,283.5721435546875,293.4387512207031,291.1388854980469,1.0,0.191137284040451,0.8308566212654114,0.8308566212654114,1.0,1.0,-0.8894439935684204,0.3645355105400085,0.5249084830284119,0.1831926554441452,0.0,0.0,0.3088876903057098,24.996675491333008,25.0,1.434679627418518,-6786.42919921875,77.75821685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00848388671875,305.668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0234375,18000.0,0.0,0.0,0.15193572640419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210127860307693,0.2210172265768051,-4.4435782911023125e-06,0.0,0.0001541954407002,0.0,0.0,9.29422664642334,0.0,0.0,0.0,0.2910430133342743,4.0,0.0,1.0
404940,293.1289367675781,297.1499938964844,293.1499938964844,0.0305478274822235,-1072.6826171875,304.1472473144531,0.6527026891708374,0.075173832476139,0.0681712701916694,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5667317509651184,0.050000000745058,0.0481279157102108,293.10015869140625,297.1499938964844,293.1499938964844,0.1503292471170425,-2471.3291015625,304.1465759277344,0.9419405460357666,0.2241773754358291,0.1570658832788467,293.152099609375,297.1499938964844,293.1499938964844,0.1756074875593185,-3787.23193359375,304.149658203125,0.9823406338691713,0.253747820854187,0.2406421601772308,293.2862854003906,297.1499938964844,293.1499938964844,0.0004995716153644,-174.86236572265625,291.8052673339844,0.5667317509651184,0.050000000745058,0.2282980978488922,291.13916015625,291.1499938964844,269.30389404296875,267.4911193847656,283.5544738769531,293.4413757324219,291.1391906738281,1.0,0.1912938058376312,0.8308383822441101,0.8308383822441101,1.0,1.0,-0.890829861164093,0.365129679441452,0.5257002115249634,0.1835320740938186,0.0,0.0,0.310296893119812,24.99678611755371,25.0,0.5839586853981018,-6811.99365234375,78.00421905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.6800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.152506023645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222003191709518,0.2222047597169876,-4.446484126674477e-06,0.0,0.0001547742285765,0.0,0.0,9.354266166687012,0.0,0.0,0.0,0.291287213563919,4.0,0.0,1.0
405000,293.1289367675781,297.1499938964844,293.1499938964844,0.0305478274822235,-1072.6826171875,304.1472473144531,0.6527026891708374,0.075173832476139,0.0681712701916694,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5667317509651184,0.050000000745058,0.0481279157102108,293.10015869140625,297.1499938964844,293.1499938964844,0.1503292471170425,-2471.3291015625,304.1465759277344,0.9419405460357666,0.2241773754358291,0.1570658832788467,293.152099609375,297.1499938964844,293.1499938964844,0.1756074875593185,-3787.23193359375,304.149658203125,0.9823406338691713,0.253747820854187,0.2406421601772308,293.2862854003906,297.1499938964844,293.1499938964844,0.0004995716153644,-174.86236572265625,291.8052673339844,0.5667317509651184,0.050000000745058,0.2282980978488922,291.13916015625,291.1499938964844,269.30389404296875,267.4911193847656,283.5544738769531,293.4413757324219,291.1391906738281,1.0,0.1912938058376312,0.8308383822441101,0.8308383822441101,1.0,1.0,-0.890829861164093,0.365129679441452,0.5257002115249634,0.1835320740938186,0.0,0.0,0.310296893119812,24.99678611755371,25.0,0.5839586853981018,-6811.99365234375,78.00421905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.6800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.152506023645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222003191709518,0.2222047597169876,-4.446484126674477e-06,0.0,0.0001547742285765,0.0,0.0,9.354266166687012,0.0,0.0,0.0,0.291287213563919,4.0,0.0,1.0
405060,293.128173828125,297.1499938964844,293.1499938964844,0.0311168767511844,-1082.40576171875,304.147216796875,0.6547760963439941,0.0758650153875351,0.0687888413667678,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5668268203735352,0.050000000745058,0.0481273159384727,293.1038818359375,297.1499938964844,293.1499938964844,0.150772750377655,-2477.09375,304.14697265625,0.9429117441177368,0.2246825695037841,0.1574263274669647,293.1509704589844,297.1499938964844,293.1499938964844,0.1757548600435257,-3789.79150390625,304.1495361328125,0.9826540350914,0.2539270520210266,0.2408053427934646,293.285400390625,297.1499938964844,293.1499938964844,0.0006239675567485,-236.9661560058593,291.7601318359375,0.5668268203735352,0.050000000745058,0.2282952666282653,291.1391296386719,291.1499938964844,269.2586669921875,267.46856689453125,283.5362548828125,293.4437561035156,291.1391296386719,1.0,0.1914482712745666,0.8308178782463074,0.8308178782463074,1.0,1.0,-0.8921954035758972,0.3657312393188476,0.5264642238616943,0.1838255375623703,0.0,0.0,0.3117451071739197,24.99682807922364,25.0,0.0068677230738103,-6838.10107421875,78.24708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,305.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.1530799567699432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234252691268921,0.223429724574089,-4.449436346476432e-06,0.0,0.0001553566835355,0.0,0.0,9.416242599487305,0.0,0.0,0.0,0.2915384471416473,4.0,0.0,1.0
405120,293.128173828125,297.1499938964844,293.1499938964844,0.0311168767511844,-1082.40576171875,304.147216796875,0.6547760963439941,0.0758650153875351,0.0687888413667678,294.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5668268203735352,0.050000000745058,0.0481273159384727,293.1038818359375,297.1499938964844,293.1499938964844,0.150772750377655,-2477.09375,304.14697265625,0.9429117441177368,0.2246825695037841,0.1574263274669647,293.1509704589844,297.1499938964844,293.1499938964844,0.1757548600435257,-3789.79150390625,304.1495361328125,0.9826540350914,0.2539270520210266,0.2408053427934646,293.285400390625,297.1499938964844,293.1499938964844,0.0006239675567485,-236.9661560058593,291.7601318359375,0.5668268203735352,0.050000000745058,0.2282952666282653,291.1391296386719,291.1499938964844,269.2586669921875,267.46856689453125,283.5362548828125,293.4437561035156,291.1391296386719,1.0,0.1914482712745666,0.8308178782463074,0.8308178782463074,1.0,1.0,-0.8921954035758972,0.3657312393188476,0.5264642238616943,0.1838255375623703,0.0,0.0,0.3117451071739197,24.99682807922364,25.0,0.0068677230738103,-6838.10107421875,78.24708557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,305.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.1530799567699432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234252691268921,0.223429724574089,-4.449436346476432e-06,0.0,0.0001553566835355,0.0,0.0,9.416242599487305,0.0,0.0,0.0,0.2915384471416473,4.0,0.0,1.0
405180,293.1274108886719,297.1499938964844,293.1499938964844,0.0317021794617176,-1092.3482666015625,304.14715576171875,0.6568872928619385,0.0765705630183219,0.0694190710783004,294.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5669160485267639,0.050000000745058,0.0481267571449279,293.1073303222656,297.1499938964844,293.1499938964844,0.1511844992637634,-2482.453369140625,304.1473083496094,0.9438066482543944,0.2251524925231933,0.1577589064836502,293.1498718261719,297.1499938964844,293.1499938964844,0.1759256869554519,-3792.757080078125,304.1493835449219,0.982983648777008,0.2541283965110779,0.2409895062446594,293.2845153808594,297.1499938964844,293.1499938964844,0.0004809874226339,-157.274658203125,291.7156066894531,0.5669160485267639,0.050000000745058,0.2282926142215728,291.13885498046875,291.1499938964844,269.213623046875,267.4461364746094,283.51727294921875,293.4457397460937,291.1387939453125,1.0,0.1916036754846573,0.8307974338531494,0.8307974338531494,1.0,1.0,-0.8935681581497192,0.3663576543331146,0.5272104740142822,0.1840658634901046,0.0,0.0,0.3132520318031311,24.99681282043457,25.0,-0.3880480825901031,-6865.01904296875,78.49171447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,305.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66796875,18000.0,0.0,0.0,0.1536607891321182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247006446123123,0.224705085158348,-4.452504981600214e-06,0.0,0.0001559461670694,0.0,0.0,9.480907440185549,0.0,0.0,0.0,0.2918005585670471,4.0,0.0,1.0
405240,293.1274108886719,297.1499938964844,293.1499938964844,0.0317021794617176,-1092.3482666015625,304.14715576171875,0.6568872928619385,0.0765705630183219,0.0694190710783004,294.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5669160485267639,0.050000000745058,0.0481267571449279,293.1073303222656,297.1499938964844,293.1499938964844,0.1511844992637634,-2482.453369140625,304.1473083496094,0.9438066482543944,0.2251524925231933,0.1577589064836502,293.1498718261719,297.1499938964844,293.1499938964844,0.1759256869554519,-3792.757080078125,304.1493835449219,0.982983648777008,0.2541283965110779,0.2409895062446594,293.2845153808594,297.1499938964844,293.1499938964844,0.0004809874226339,-157.274658203125,291.7156066894531,0.5669160485267639,0.050000000745058,0.2282926142215728,291.13885498046875,291.1499938964844,269.213623046875,267.4461364746094,283.51727294921875,293.4457397460937,291.1387939453125,1.0,0.1916036754846573,0.8307974338531494,0.8307974338531494,1.0,1.0,-0.8935681581497192,0.3663576543331146,0.5272104740142822,0.1840658634901046,0.0,0.0,0.3132520318031311,24.99681282043457,25.0,-0.3880480825901031,-6865.01904296875,78.49171447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,305.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66796875,18000.0,0.0,0.0,0.1536607891321182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247006446123123,0.224705085158348,-4.452504981600214e-06,0.0,0.0001559461670694,0.0,0.0,9.480907440185549,0.0,0.0,0.0,0.2918005585670471,4.0,0.0,1.0
405300,293.1270446777344,297.1499938964844,293.1499938964844,0.0320011042058467,-1097.404541015625,304.1471252441406,0.6579575538635254,0.0769290402531623,0.0697392523288726,294.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5669581294059753,0.050000000745058,0.0481264926493167,293.1089172363281,297.1499938964844,293.1499938964844,0.1513811349868774,-2485.015625,304.1474304199219,0.944230854511261,0.2253763526678085,0.157917246222496,293.1493225097656,297.1499938964844,293.1499938964844,0.1760193705558776,-3794.38232421875,304.1493530273437,0.9831540584564208,0.2542373836040497,0.2410894185304641,293.2840576171875,297.1499938964844,293.1499938964844,0.0004747463681269,-151.1788787841797,291.6933288574219,0.5669581294059753,0.050000000745058,0.2282913625240326,291.1386413574219,291.1499938964844,269.1912536621094,267.4349670410156,283.5074768066406,293.4465637207031,291.1385803222656,1.0,0.1916821151971817,0.830787181854248,0.830787181854248,1.0,1.0,-0.894260585308075,0.3666831254959106,0.5275774598121643,0.1841631382703781,0.0,0.0,0.314033180475235,24.996795654296875,25.0,-0.5138687491416931,-6878.86767578125,78.61531829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059814453125,305.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1539551466703415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253636717796325,0.2253681272268295,-4.454100690054474e-06,0.0,0.0001562449033372,0.0,0.0,9.514586448669434,0.0,0.0,0.0,0.2919370532035827,4.0,0.0,1.0
405360,293.126708984375,297.1499938964844,293.1499938964844,0.0323040187358856,-1102.5140380859375,304.1470947265625,0.6590370535850525,0.077291153371334,0.0700627416372299,294.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5669984221458435,0.050000000745058,0.0481262393295764,293.1104431152344,297.1499938964844,293.1499938964844,0.151572123169899,-2487.505126953125,304.1475524902344,0.9446408748626708,0.2255937904119491,0.1580709218978881,293.1487731933594,297.1499938964844,293.1499938964844,0.1761179715394973,-3796.091552734375,304.1492919921875,0.9833277463912964,0.2543516457080841,0.24119433760643,293.2835693359375,297.1499938964844,293.1499938964844,0.0004685599124059,-145.1145782470703,291.6711120605469,0.5669984221458435,0.050000000745058,0.228290170431137,291.1383972167969,291.1499938964844,269.16900634765625,267.42388916015625,283.4975280761719,293.44732666015625,291.1383361816406,1.0,0.1917610764503479,0.8307744264602661,0.8307744264602661,1.0,1.0,-0.894957423210144,0.3670172095298767,0.5279402136802673,0.1842440664768219,0.0,0.0,0.3148317337036133,24.99677467346192,25.0,-0.5949560403823853,-6892.966796875,78.73985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005126953125,305.71588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.326171875,18000.0,0.0,0.0,0.1542528420686721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260438203811645,0.2260482907295227,-4.455740509001771e-06,0.0,0.0001565470156492,0.0,0.0,9.549181938171388,0.0,0.0,0.0,0.2920772731304168,4.0,0.0,1.0
405420,293.1259765625,297.1499938964844,293.1499938964844,0.0329212732613086,-1112.8839111328125,304.14703369140625,0.6612216234207153,0.0780258625745773,0.0707192048430442,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5670729875564575,0.050000000745058,0.0481257736682891,293.1133117675781,297.1499938964844,293.1499938964844,0.1519394665956497,-2492.294921875,304.1477355957031,0.9454225897789,0.2260127365589141,0.1583664119243621,293.1477355957031,297.1499938964844,293.1499938964844,0.1763287782669067,-3799.742431640625,304.149169921875,0.9836833477020264,0.2545951604843139,0.2414184957742691,293.2826232910156,297.1499938964844,293.1499938964844,0.0004562017857097,-133.0603485107422,291.6269836425781,0.5670729875564575,0.050000000745058,0.2282879501581192,291.1379089355469,291.1499938964844,269.1250305175781,267.4018859863281,283.47705078125,293.4486083984375,291.1378479003906,1.0,0.1919207572937011,0.8307489156723022,0.8307489156723022,1.0,1.0,-0.896365761756897,0.3677138984203338,0.5286518335342407,0.1843529939651489,0.0,0.0,0.3164776861667633,24.996728897094727,25.0,-0.6728910803794861,-6921.87060546875,78.99198913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,305.7283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.154860109090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274530231952667,0.2274574935436248,-4.459153842617525e-06,0.0,0.000157163318363,0.0,0.0,9.621030807495115,0.0,0.0,0.0,0.2923686802387237,4.0,0.0,1.0
405480,293.1259765625,297.1499938964844,293.1499938964844,0.0329212732613086,-1112.8839111328125,304.14703369140625,0.6612216234207153,0.0780258625745773,0.0707192048430442,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5670729875564575,0.050000000745058,0.0481257736682891,293.1133117675781,297.1499938964844,293.1499938964844,0.1519394665956497,-2492.294921875,304.1477355957031,0.9454225897789,0.2260127365589141,0.1583664119243621,293.1477355957031,297.1499938964844,293.1499938964844,0.1763287782669067,-3799.742431640625,304.149169921875,0.9836833477020264,0.2545951604843139,0.2414184957742691,293.2826232910156,297.1499938964844,293.1499938964844,0.0004562017857097,-133.0603485107422,291.6269836425781,0.5670729875564575,0.050000000745058,0.2282879501581192,291.1379089355469,291.1499938964844,269.1250305175781,267.4018859863281,283.47705078125,293.4486083984375,291.1378479003906,1.0,0.1919207572937011,0.8307489156723022,0.8307489156723022,1.0,1.0,-0.896365761756897,0.3677138984203338,0.5286518335342407,0.1843529939651489,0.0,0.0,0.3164776861667633,24.996728897094727,25.0,-0.6728910803794861,-6921.87060546875,78.99198913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,305.7283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.96484375,18000.0,0.0,0.0,0.154860109090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274530231952667,0.2274574935436248,-4.459153842617525e-06,0.0,0.000157163318363,0.0,0.0,9.621030807495115,0.0,0.0,0.0,0.2923686802387237,4.0,0.0,1.0
405540,293.12530517578125,297.1499938964844,293.1499938964844,0.0335535705089569,-1123.452880859375,304.14697265625,0.663438618183136,0.0787743106484413,0.0713882595300674,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5671391487121582,0.050000000745058,0.048125360161066,293.1158752441406,297.1499938964844,293.1499938964844,0.1522910892963409,-2496.882568359375,304.1479187011719,0.9461602568626404,0.2264157235622406,0.1586494445800781,293.146728515625,297.1499938964844,293.1499938964844,0.1765573024749755,-3803.695068359375,304.1490783691406,0.9840490221977234,0.2548584342002868,0.2416616082191467,293.2816162109375,297.1499938964844,293.1499938964844,0.0004437361494638,-121.1352996826172,291.583251953125,0.5671391487121582,0.050000000745058,0.2282859832048416,291.1374206542969,291.1499938964844,269.0819396972656,267.38018798828125,283.45587158203125,293.4495849609375,291.1373596191406,1.0,0.1920832246541977,0.8307234644889832,0.8307234644889832,1.0,1.0,-0.8977973461151123,0.3684526681900024,0.5293446779251099,0.1843863129615783,0.0,0.0,0.3181892335414886,24.996671676635746,25.0,-0.6863110065460205,-6951.712890625,79.24890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99969482421875,305.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.60546875,18000.0,0.0,0.0,0.1554868370294571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289283871650695,0.2289328575134277,-4.462752258405089e-06,0.0,0.0001577993680257,0.0,0.0,9.696502685546877,0.0,0.0,0.0,0.2926749885082245,4.0,0.0,1.0
405600,293.12530517578125,297.1499938964844,293.1499938964844,0.0335535705089569,-1123.452880859375,304.14697265625,0.663438618183136,0.0787743106484413,0.0713882595300674,294.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5671391487121582,0.050000000745058,0.048125360161066,293.1158752441406,297.1499938964844,293.1499938964844,0.1522910892963409,-2496.882568359375,304.1479187011719,0.9461602568626404,0.2264157235622406,0.1586494445800781,293.146728515625,297.1499938964844,293.1499938964844,0.1765573024749755,-3803.695068359375,304.1490783691406,0.9840490221977234,0.2548584342002868,0.2416616082191467,293.2816162109375,297.1499938964844,293.1499938964844,0.0004437361494638,-121.1352996826172,291.583251953125,0.5671391487121582,0.050000000745058,0.2282859832048416,291.1374206542969,291.1499938964844,269.0819396972656,267.38018798828125,283.45587158203125,293.4495849609375,291.1373596191406,1.0,0.1920832246541977,0.8307234644889832,0.8307234644889832,1.0,1.0,-0.8977973461151123,0.3684526681900024,0.5293446779251099,0.1843863129615783,0.0,0.0,0.3181892335414886,24.996671676635746,25.0,-0.6863110065460205,-6951.712890625,79.24890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99969482421875,305.7408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.60546875,18000.0,0.0,0.0,0.1554868370294571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289283871650695,0.2289328575134277,-4.462752258405089e-06,0.0,0.0001577993680257,0.0,0.0,9.696502685546877,0.0,0.0,0.0,0.2926749885082245,4.0,0.0,1.0
405660,293.1246337890625,297.1499938964844,293.1499938964844,0.0341996513307094,-1134.2021484375,304.1469116210937,0.6656829118728638,0.0795352309942245,0.0720687955617904,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5671964883804321,0.050000000745058,0.0481250025331974,293.1181945800781,297.1499938964844,293.1499938964844,0.1526340395212173,-2501.359619140625,304.1480407714844,0.9468671679496764,0.2268118411302566,0.1589260399341583,293.145751953125,297.1499938964844,293.1499938964844,0.1768018901348114,-3807.920654296875,304.14898681640625,0.9844223856925964,0.2551397979259491,0.2419221699237823,293.2806091308594,297.1499938964844,293.1499938964844,0.0004310125077608,-109.33120727539062,291.5399169921875,0.5671964883804321,0.050000000745058,0.2282842844724655,291.136962890625,291.1499938964844,269.0399780273437,267.35888671875,283.4340515136719,293.45025634765625,291.13690185546875,1.0,0.1922489404678344,0.8306924104690552,0.8306924104690552,1.0,1.0,-0.8992562294006348,0.3692367076873779,0.5300195217132568,0.184340015053749,0.0,0.0,0.3199619948863983,24.99660301208496,25.0,-0.6708678603172302,-6982.4521484375,79.51136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,305.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.24609375,18000.0,0.0,0.0,0.1561358720064163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304674237966537,0.2304718941450119,-4.46653302788036e-06,0.0,0.0001584580604685,0.0,0.0,9.775506973266602,0.0,0.0,0.0,0.2929958701133728,4.0,0.0,1.0
405720,293.1246337890625,297.1499938964844,293.1499938964844,0.0341996513307094,-1134.2021484375,304.1469116210937,0.6656829118728638,0.0795352309942245,0.0720687955617904,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5671964883804321,0.050000000745058,0.0481250025331974,293.1181945800781,297.1499938964844,293.1499938964844,0.1526340395212173,-2501.359619140625,304.1480407714844,0.9468671679496764,0.2268118411302566,0.1589260399341583,293.145751953125,297.1499938964844,293.1499938964844,0.1768018901348114,-3807.920654296875,304.14898681640625,0.9844223856925964,0.2551397979259491,0.2419221699237823,293.2806091308594,297.1499938964844,293.1499938964844,0.0004310125077608,-109.33120727539062,291.5399169921875,0.5671964883804321,0.050000000745058,0.2282842844724655,291.136962890625,291.1499938964844,269.0399780273437,267.35888671875,283.4340515136719,293.45025634765625,291.13690185546875,1.0,0.1922489404678344,0.8306924104690552,0.8306924104690552,1.0,1.0,-0.8992562294006348,0.3692367076873779,0.5300195217132568,0.184340015053749,0.0,0.0,0.3199619948863983,24.99660301208496,25.0,-0.6708678603172302,-6982.4521484375,79.51136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,305.7533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.24609375,18000.0,0.0,0.0,0.1561358720064163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304674237966537,0.2304718941450119,-4.46653302788036e-06,0.0,0.0001584580604685,0.0,0.0,9.775506973266602,0.0,0.0,0.0,0.2929958701133728,4.0,0.0,1.0
405780,293.1239929199219,297.1499938964844,293.1499938964844,0.0348591394722461,-1145.1282958984375,304.1468505859375,0.667952835559845,0.0803084000945091,0.0727606490254402,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5672451853752136,0.050000000745058,0.0481246970593929,293.12017822265625,297.1499938964844,293.1499938964844,0.1529759764671325,-2505.827392578125,304.1481018066406,0.947558343410492,0.2272103726863861,0.1592027992010116,293.1448059082031,297.1499938964844,293.1499938964844,0.1770623624324798,-3812.415771484375,304.1488952636719,0.9848033785820008,0.2554392218589782,0.2422001212835312,293.2795715332031,297.1499938964844,293.1499938964844,0.00041789576062,-97.62686157226562,291.4971008300781,0.5672451853752136,0.050000000745058,0.2282828390598297,291.1365051269531,291.1499938964844,268.99932861328125,267.33807373046875,283.41162109375,293.4505920410156,291.1364440917969,1.0,0.1924187839031219,0.830661416053772,0.830661416053772,1.0,1.0,-0.9007501602172852,0.3700708448886871,0.5306793451309204,0.1842129677534103,0.0,0.0,0.3217973113059997,24.996522903442383,25.0,-0.6385208964347839,-7014.13134765625,79.78079986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99090576171875,305.7659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8984375,18000.0,0.0,0.0,0.1568118631839752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320726066827774,0.2320770770311355,-4.470506610232405e-06,0.0,0.0001591441105119,0.0,0.0,9.858209609985352,0.0,0.0,0.0,0.293332040309906,4.0,0.0,1.0
405840,293.1239929199219,297.1499938964844,293.1499938964844,0.0348591394722461,-1145.1282958984375,304.1468505859375,0.667952835559845,0.0803084000945091,0.0727606490254402,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5672451853752136,0.050000000745058,0.0481246970593929,293.12017822265625,297.1499938964844,293.1499938964844,0.1529759764671325,-2505.827392578125,304.1481018066406,0.947558343410492,0.2272103726863861,0.1592027992010116,293.1448059082031,297.1499938964844,293.1499938964844,0.1770623624324798,-3812.415771484375,304.1488952636719,0.9848033785820008,0.2554392218589782,0.2422001212835312,293.2795715332031,297.1499938964844,293.1499938964844,0.00041789576062,-97.62686157226562,291.4971008300781,0.5672451853752136,0.050000000745058,0.2282828390598297,291.1365051269531,291.1499938964844,268.99932861328125,267.33807373046875,283.41162109375,293.4505920410156,291.1364440917969,1.0,0.1924187839031219,0.830661416053772,0.830661416053772,1.0,1.0,-0.9007501602172852,0.3700708448886871,0.5306793451309204,0.1842129677534103,0.0,0.0,0.3217973113059997,24.996522903442383,25.0,-0.6385208964347839,-7014.13134765625,79.78079986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99090576171875,305.7659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8984375,18000.0,0.0,0.0,0.1568118631839752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320726066827774,0.2320770770311355,-4.470506610232405e-06,0.0,0.0001591441105119,0.0,0.0,9.858209609985352,0.0,0.0,0.0,0.293332040309906,4.0,0.0,1.0
