time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.1236877441406,297.1499938964844,293.1499938964844,0.0351932607591152,-1150.64794921875,304.1468200683594,0.6690948605537415,0.080698937177658,0.0731102004647255,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5672662258148193,0.050000000745058,0.0481245666742324,293.1210632324219,297.1499938964844,293.1499938964844,0.153148666024208,-2508.0849609375,304.14813232421875,0.947901725769043,0.227413147687912,0.1593429744243621,293.14434814453125,297.1499938964844,293.1499938964844,0.1771976947784423,-3814.749267578125,304.1488342285156,0.9849955439567566,0.2555947303771972,0.2423447072505951,293.2790222167969,297.1499938964844,293.1499938964844,0.0004111744929105,-91.8253936767578,291.475830078125,0.5672662258148193,0.050000000745058,0.2282822132110595,291.13629150390625,291.1499938964844,268.9795837402344,267.3278503417969,283.4001770019531,293.4506225585937,291.13623046875,1.0,0.1925052851438522,0.8306459188461304,0.8306459188461304,1.0,1.0,-0.9015105366706848,0.3705070912837982,0.5310034155845642,0.1841185092926025,0.0,0.0,0.3227351307868957,24.996479034423828,25.0,-0.6200807094573975,-7030.29248046875,79.9181900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882507324219,305.7723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.72265625,18000.0,0.0,0.0,0.1571596562862396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328974604606628,0.232901930809021,-4.472559339774307e-06,0.0,0.0001594970672158,0.0,0.0,9.900827407836914,0.0,0.0,0.0,0.2935054004192352,4.0,0.0,1.0
405960,293.1233825683594,297.1499938964844,293.1499938964844,0.0355303324759006,-1156.20654296875,304.14678955078125,0.6702418327331543,0.0810921341180801,0.0734622478485107,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5672851204872131,0.050000000745058,0.0481244474649429,293.1218566894531,297.1499938964844,293.1499938964844,0.1533239483833313,-2510.37744140625,304.1481628417969,0.9482465386390686,0.2276197075843811,0.1594855636358261,293.1439208984375,297.1499938964844,293.1499938964844,0.1773365139961242,-3817.14208984375,304.1488037109375,0.9851890802383424,0.2557542622089386,0.2424931675195694,293.27850341796875,297.1499938964844,293.1499938964844,0.0004043504013679,-86.07478332519531,291.4547119140625,0.5672851204872131,0.050000000745058,0.2282816618680954,291.1360778808594,291.1499938964844,268.96026611328125,267.3177795410156,283.3886413574219,293.4505920410156,291.1360168457031,1.0,0.1925930380821228,0.8306251764297485,0.8306251764297485,1.0,1.0,-0.9022815227508544,0.3709565997123718,0.5313249230384827,0.1840033531188964,0.0,0.0,0.3236870467662811,24.996431350708008,25.0,-0.5988417267799377,-7046.68017578125,80.05768585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854431152344,305.7786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5546875,18000.0,0.0,0.0,0.1575148403644561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337379306554794,0.2337424010038375,-4.474660272535402e-06,0.0,0.0001598575472598,0.0,0.0,9.944337844848633,0.0,0.0,0.0,0.2936824262142181,4.0,0.0,1.0
406020,293.122802734375,297.1499938964844,293.1499938964844,0.0362119823694229,-1167.42041015625,304.146728515625,0.6725456714630127,0.0818852931261062,0.0741726383566856,294.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5673165917396545,0.050000000745058,0.0481242500245571,293.1232604980469,297.1499938964844,293.1499938964844,0.1536844670772552,-2515.09423828125,304.1481628417969,0.9489442110061646,0.2280478924512863,0.159779816865921,293.14306640625,297.1499938964844,293.1499938964844,0.1776230633258819,-3822.077392578125,304.1487121582031,0.9855782985687256,0.2560835778713226,0.2428000718355178,293.27740478515625,297.1499938964844,293.1499938964844,0.0003902229072991,-74.62139129638672,291.41278076171875,0.5673165917396545,0.050000000745058,0.2282807230949401,291.1356811523437,291.1499938964844,268.9230041503906,267.298095703125,283.365234375,293.4502868652344,291.1356201171875,1.0,0.1927721500396728,0.8305836319923401,0.8305836319923401,1.0,1.0,-0.9038541913032532,0.3718954026699066,0.5319587588310242,0.1837123781442642,0.0,0.0,0.3256257474422455,24.99633026123047,25.0,-0.5449177622795105,-7080.0654296875,80.34278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794616699219,305.7914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21875,18000.0,0.0,0.0,0.1582457274198532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354600876569748,0.2354645729064941,-4.478989922063192e-06,0.0,0.0001605993020348,0.0,0.0,10.033758163452148,0.0,0.0,0.0,0.2940465211868286,4.0,0.0,1.0
406080,293.122802734375,297.1499938964844,293.1499938964844,0.0362119823694229,-1167.42041015625,304.146728515625,0.6725456714630127,0.0818852931261062,0.0741726383566856,294.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5673165917396545,0.050000000745058,0.0481242500245571,293.1232604980469,297.1499938964844,293.1499938964844,0.1536844670772552,-2515.09423828125,304.1481628417969,0.9489442110061646,0.2280478924512863,0.159779816865921,293.14306640625,297.1499938964844,293.1499938964844,0.1776230633258819,-3822.077392578125,304.1487121582031,0.9855782985687256,0.2560835778713226,0.2428000718355178,293.27740478515625,297.1499938964844,293.1499938964844,0.0003902229072991,-74.62139129638672,291.41278076171875,0.5673165917396545,0.050000000745058,0.2282807230949401,291.1356811523437,291.1499938964844,268.9230041503906,267.298095703125,283.365234375,293.4502868652344,291.1356201171875,1.0,0.1927721500396728,0.8305836319923401,0.8305836319923401,1.0,1.0,-0.9038541913032532,0.3718954026699066,0.5319587588310242,0.1837123781442642,0.0,0.0,0.3256257474422455,24.99633026123047,25.0,-0.5449177622795105,-7080.0654296875,80.34278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794616699219,305.7914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21875,18000.0,0.0,0.0,0.1582457274198532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354600876569748,0.2354645729064941,-4.478989922063192e-06,0.0,0.0001605993020348,0.0,0.0,10.033758163452148,0.0,0.0,0.0,0.2940465211868286,4.0,0.0,1.0
406140,293.12225341796875,297.1499938964844,293.1499938964844,0.0369030945003032,-1178.7574462890625,304.14666748046875,0.6748610138893127,0.0826869383454322,0.0748910084366798,294.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5673402547836304,0.050000000745058,0.0481241010129451,293.1242980957031,297.1499938964844,293.1499938964844,0.1540689766407013,-2520.128662109375,304.14813232421875,0.9496732354164124,0.228510096669197,0.1600952595472335,293.1422424316406,297.1499938964844,293.1499938964844,0.1779211163520813,-3827.2060546875,304.1486511230469,0.985970675945282,0.256426066160202,0.2431198805570602,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713684082031,0.5673402547836304,0.050000000745058,0.228280022740364,291.13531494140625,291.1499938964844,268.88775634765625,267.27911376953125,283.3414306640625,293.4495544433594,291.1352844238281,1.0,0.1929572373628616,0.8305420875549316,0.8305420875549316,1.0,1.0,-0.9054776430130004,0.3728919625282287,0.5325856804847717,0.1833417266607284,0.0,0.0,0.3276101350784302,24.996212005615234,25.0,-0.4939148724079132,-7114.3046875,80.63788604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730834960937,305.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.159005731344223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372368425130844,0.2372413277626037,-4.483496013563126e-06,0.0,0.0001613706117495,0.0,0.0,10.126398086547852,0.0,0.0,0.0,0.2944239974021911,4.0,0.0,1.0
406200,293.12225341796875,297.1499938964844,293.1499938964844,0.0369030945003032,-1178.7574462890625,304.14666748046875,0.6748610138893127,0.0826869383454322,0.0748910084366798,294.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5673402547836304,0.050000000745058,0.0481241010129451,293.1242980957031,297.1499938964844,293.1499938964844,0.1540689766407013,-2520.128662109375,304.14813232421875,0.9496732354164124,0.228510096669197,0.1600952595472335,293.1422424316406,297.1499938964844,293.1499938964844,0.1779211163520813,-3827.2060546875,304.1486511230469,0.985970675945282,0.256426066160202,0.2431198805570602,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713684082031,0.5673402547836304,0.050000000745058,0.228280022740364,291.13531494140625,291.1499938964844,268.88775634765625,267.27911376953125,283.3414306640625,293.4495544433594,291.1352844238281,1.0,0.1929572373628616,0.8305420875549316,0.8305420875549316,1.0,1.0,-0.9054776430130004,0.3728919625282287,0.5325856804847717,0.1833417266607284,0.0,0.0,0.3276101350784302,24.996212005615234,25.0,-0.4939148724079132,-7114.3046875,80.63788604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730834960937,305.8044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.159005731344223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372368425130844,0.2372413277626037,-4.483496013563126e-06,0.0,0.0001613706117495,0.0,0.0,10.126398086547852,0.0,0.0,0.0,0.2944239974021911,4.0,0.0,1.0
406260,293.121337890625,297.1499938964844,293.1499938964844,0.0376435294747352,-1190.86865234375,304.14654541015625,0.6773475408554077,0.0835765078663826,0.0756639018654823,294.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5673688650131226,0.050000000745058,0.0481239221990108,293.1246337890625,297.1499938964844,293.1499938964844,0.1545159518718719,-2525.9814453125,304.14801025390625,0.9505453109741212,0.2290938198566436,0.1604742854833603,293.1412048339844,297.1499938964844,293.1499938964844,0.1782456487417221,-3832.779052734375,304.1485595703125,0.98641699552536,0.2568347156047821,0.2434840947389602,293.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5673688650131226,0.050000000745058,0.228279173374176,291.1357421875,291.1499938964844,268.8547668457031,267.26092529296875,283.3222961425781,293.45703125,291.1358337402344,1.0,0.193165972828865,0.8304913640022278,0.8304913640022278,1.0,1.0,-0.907295823097229,0.3740091621875763,0.5332866311073303,0.1829221546649933,0.0,0.0,0.3295053243637085,24.995668411254883,28.0,0.596948504447937,-7147.779296875,80.96871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,305.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.083984375,18000.0,0.0,0.0,0.1597893983125686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390027791261673,0.2390072643756866,-4.488115791900782e-06,0.0,0.0001621659321244,0.0,0.0,10.219086647033691,0.0,0.0,0.0,0.2948020696640014,4.0,0.0,1.0
406320,293.121337890625,297.1499938964844,293.1499938964844,0.0376435294747352,-1190.86865234375,304.14654541015625,0.6773475408554077,0.0835765078663826,0.0756639018654823,294.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5673688650131226,0.050000000745058,0.0481239221990108,293.1246337890625,297.1499938964844,293.1499938964844,0.1545159518718719,-2525.9814453125,304.14801025390625,0.9505453109741212,0.2290938198566436,0.1604742854833603,293.1412048339844,297.1499938964844,293.1499938964844,0.1782456487417221,-3832.779052734375,304.1485595703125,0.98641699552536,0.2568347156047821,0.2434840947389602,293.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5673688650131226,0.050000000745058,0.228279173374176,291.1357421875,291.1499938964844,268.8547668457031,267.26092529296875,283.3222961425781,293.45703125,291.1358337402344,1.0,0.193165972828865,0.8304913640022278,0.8304913640022278,1.0,1.0,-0.907295823097229,0.3740091621875763,0.5332866311073303,0.1829221546649933,0.0,0.0,0.3295053243637085,24.995668411254883,28.0,0.596948504447937,-7147.779296875,80.96871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,305.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.083984375,18000.0,0.0,0.0,0.1597893983125686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390027791261673,0.2390072643756866,-4.488115791900782e-06,0.0,0.0001621659321244,0.0,0.0,10.219086647033691,0.0,0.0,0.0,0.2948020696640014,4.0,0.0,1.0
406380,293.1205444335937,297.1499938964844,293.1499938964844,0.0385327413678169,-1205.419677734375,304.1462097167969,0.6623857617378235,0.0844649523496627,0.0765814036130905,294.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5503843426704407,0.050000000745058,0.0482379458844661,293.12469482421875,297.1499938964844,293.1499938964844,0.1551584750413894,-2534.45166015625,304.1476135253906,0.9245023131370544,0.2297264784574508,0.1609986722469329,293.1402282714844,297.1499938964844,293.1499938964844,0.1787344366312027,-3841.25537109375,304.1482238769531,0.9641750454902648,0.2572560906410217,0.2440004199743271,293.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5503843426704407,0.050000000745058,0.2288200408220291,291.1344909667969,291.1499938964844,268.82427978515625,267.2435913085937,283.298828125,293.4589233398437,291.1340637207031,1.0,0.1989868730306625,0.8304406404495239,0.8304406404495239,1.0,1.0,-0.9104315638542176,0.3757482171058655,0.5346834063529968,0.1826856583356857,0.0,0.0,0.3316051661968231,27.899311065673828,31.0,-2.554043769836426,-7186.79150390625,86.0401840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,305.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.1605986505746841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407896965742111,0.2407941818237304,-4.4926136979484e-06,0.0,0.0001629872131161,0.0,0.0,10.31280517578125,0.0,0.0,0.0,0.2951863408088684,4.0,0.0,1.0
406440,293.1205444335937,297.1499938964844,293.1499938964844,0.0385327413678169,-1205.419677734375,304.1462097167969,0.6623857617378235,0.0844649523496627,0.0765814036130905,294.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5503843426704407,0.050000000745058,0.0482379458844661,293.12469482421875,297.1499938964844,293.1499938964844,0.1551584750413894,-2534.45166015625,304.1476135253906,0.9245023131370544,0.2297264784574508,0.1609986722469329,293.1402282714844,297.1499938964844,293.1499938964844,0.1787344366312027,-3841.25537109375,304.1482238769531,0.9641750454902648,0.2572560906410217,0.2440004199743271,293.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5503843426704407,0.050000000745058,0.2288200408220291,291.1344909667969,291.1499938964844,268.82427978515625,267.2435913085937,283.298828125,293.4589233398437,291.1340637207031,1.0,0.1989868730306625,0.8304406404495239,0.8304406404495239,1.0,1.0,-0.9104315638542176,0.3757482171058655,0.5346834063529968,0.1826856583356857,0.0,0.0,0.3316051661968231,27.899311065673828,31.0,-2.554043769836426,-7186.79150390625,86.0401840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,305.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.1605986505746841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407896965742111,0.2407941818237304,-4.4926136979484e-06,0.0,0.0001629872131161,0.0,0.0,10.31280517578125,0.0,0.0,0.0,0.2951863408088684,4.0,0.0,1.0
406500,293.1202697753906,297.1499938964844,293.1499938964844,0.0389670953154563,-1212.5250244140625,304.1461181640625,0.6558150053024292,0.0848895236849784,0.0770239159464836,294.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5427296161651611,0.050000000745058,0.0482965931296348,293.12469482421875,297.1499938964844,293.1499938964844,0.1554950475692749,-2538.88916015625,304.1474304199219,0.9127432703971864,0.2300462573766708,0.1612629443407058,293.13983154296875,297.1499938964844,293.1499938964844,0.1789860427379608,-3845.620361328125,304.1481018066406,0.9527286887168884,0.2574548423290252,0.2442502081394195,293.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5427296161651611,0.050000000745058,0.2290982455015182,291.1329040527344,291.1499938964844,268.8100280761719,267.2352905273437,283.2866516113281,293.4589538574219,291.1325378417969,1.0,0.2017320245504379,0.8304153084754944,0.8304153084754944,1.0,1.0,-0.911983847618103,0.3766211271286011,0.535362720489502,0.1825373768806457,0.0,0.0,0.3329082429409027,29.3918571472168,31.0,-3.1989572048187256,-7209.34716796875,88.64886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95654296875,305.8323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8671875,18000.0,0.0,0.0,0.1610202193260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419147938489914,0.2419192939996719,-4.495236680668313e-06,0.0,0.0001634150539757,0.0,0.0,10.371517181396484,0.0,0.0,0.0,0.2954237759113312,4.0,0.0,1.0
406560,293.1200866699219,297.1499938964844,293.1499938964844,0.0393908806145191,-1219.4456787109375,304.14605712890625,0.6498721837997437,0.0853046327829361,0.0774571597576141,294.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5357064008712769,0.050000000745058,0.0483554787933826,293.1246337890625,297.1499938964844,293.1499938964844,0.1558325588703155,-2543.32666015625,304.14727783203125,0.9025391340255736,0.2303762137889862,0.1615325659513473,293.1395263671875,297.1499938964844,293.1499938964844,0.1792254745960235,-3849.7568359375,304.14801025390625,0.9415006041526794,0.2576467096805572,0.244493305683136,293.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5357064008712769,0.050000000745058,0.2293775677680969,291.1317138671875,291.1499938964844,268.7965087890625,267.2272033691406,283.2743530273437,293.4584655761719,291.1315002441406,1.0,0.204444944858551,0.8303794860839844,0.8303794860839844,1.0,1.0,-0.9135250449180604,0.3774954080581665,0.5360296368598938,0.182368203997612,0.0,0.0,0.3342474997043609,30.889949798583984,34.0,-2.9111149311065674,-7232.91748046875,91.27264404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518737792969,305.8399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.818359375,18000.0,0.0,0.0,0.1614584177732467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431301325559616,0.2431346327066421,-4.4982066356169526e-06,0.0,0.0001638597605051,0.0,0.0,10.435372352600098,0.0,0.0,0.0,0.2956821620464325,4.0,0.0,1.0
406620,293.1198425292969,297.1499938964844,293.1499938964844,0.0402131862938404,-1232.8504638671875,304.14599609375,0.6395865678787231,0.0861109495162963,0.0783009305596351,294.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5234043002128601,0.050000000745058,0.0484734959900379,293.12432861328125,297.1499938964844,293.1499938964844,0.1565298438072204,-2552.468505859375,304.14703369140625,0.8852472305297852,0.2310818135738372,0.1620999276638031,293.1390380859375,297.1499938964844,293.1499938964844,0.179675668478012,-3857.497802734375,304.1479187011719,0.9205957055091858,0.2580119669437408,0.244961604475975,293.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5234043002128601,0.050000000745058,0.2299373894929886,291.13037109375,291.1499938964844,268.77166748046875,267.2118530273437,283.2494201660156,293.4562072753906,291.1302490234375,1.0,0.2097612619400024,0.8303079605102539,0.8303079605102539,1.0,1.0,-0.9165940880775452,0.3792574107646942,0.5373367071151733,0.1819763332605362,0.0,0.0,0.3369616568088531,33.89125442504883,37.0,-1.946499586105347,-7280.45166015625,96.5513153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,305.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.91015625,18000.0,0.0,0.0,0.1623902171850204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456358969211578,0.2456403970718383,-4.504661774262786e-06,0.0,0.0001648054312681,0.0,0.0,10.568222999572754,0.0,0.0,0.0,0.2962236404418945,4.0,0.0,1.0
406680,293.1198425292969,297.1499938964844,293.1499938964844,0.0402131862938404,-1232.8504638671875,304.14599609375,0.6395865678787231,0.0861109495162963,0.0783009305596351,294.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5234043002128601,0.050000000745058,0.0484734959900379,293.12432861328125,297.1499938964844,293.1499938964844,0.1565298438072204,-2552.468505859375,304.14703369140625,0.8852472305297852,0.2310818135738372,0.1620999276638031,293.1390380859375,297.1499938964844,293.1499938964844,0.179675668478012,-3857.497802734375,304.1479187011719,0.9205957055091858,0.2580119669437408,0.244961604475975,293.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5234043002128601,0.050000000745058,0.2299373894929886,291.13037109375,291.1499938964844,268.77166748046875,267.2118530273437,283.2494201660156,293.4562072753906,291.1302490234375,1.0,0.2097612619400024,0.8303079605102539,0.8303079605102539,1.0,1.0,-0.9165940880775452,0.3792574107646942,0.5373367071151733,0.1819763332605362,0.0,0.0,0.3369616568088531,33.89125442504883,37.0,-1.946499586105347,-7280.45166015625,96.5513153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,305.8544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.91015625,18000.0,0.0,0.0,0.1623902171850204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456358969211578,0.2456403970718383,-4.504661774262786e-06,0.0,0.0001648054312681,0.0,0.0,10.568222999572754,0.0,0.0,0.0,0.2962236404418945,4.0,0.0,1.0
406740,293.1197509765625,297.1499938964844,293.1499938964844,0.0410089939832687,-1245.80810546875,304.14599609375,0.6309401988983154,0.0868899822235107,0.0791189819574356,294.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5130996704101562,0.050000000745058,0.0485916137695312,293.1236572265625,297.1499938964844,293.1499938964844,0.1572836935520172,-2562.3330078125,304.1467590332031,0.8704490661621094,0.2318688780069351,0.1627197861671447,293.1387023925781,297.1499938964844,293.1499938964844,0.1801002323627472,-3864.771240234375,304.1479187011719,0.903108537197113,0.2583556771278381,0.2454087138175964,293.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5130996704101562,0.050000000745058,0.2304977029561996,291.12957763671875,291.1499938964844,268.75,267.1976013183594,283.2243957519531,293.4525146484375,291.1295166015625,1.0,0.2149331867694854,0.8302364349365234,0.8302364349365234,1.0,1.0,-0.919670581817627,0.3810458779335022,0.5386247038841248,0.1815250664949417,0.0,0.0,0.3397428691387176,36.89400100708008,40.0,-1.1334431171417236,-7328.57080078125,101.86808776855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92633056640625,305.8683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3125,18000.0,0.0,0.0,0.1633953154087066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482312470674514,0.2482357621192932,-4.511494353209855e-06,0.0,0.0001658254768699,0.0,0.0,10.706815719604492,0.0,0.0,0.0,0.2967903017997741,4.0,0.0,1.0
406800,293.1197509765625,297.1499938964844,293.1499938964844,0.0410089939832687,-1245.80810546875,304.14599609375,0.6309401988983154,0.0868899822235107,0.0791189819574356,294.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5130996704101562,0.050000000745058,0.0485916137695312,293.1236572265625,297.1499938964844,293.1499938964844,0.1572836935520172,-2562.3330078125,304.1467590332031,0.8704490661621094,0.2318688780069351,0.1627197861671447,293.1387023925781,297.1499938964844,293.1499938964844,0.1801002323627472,-3864.771240234375,304.1479187011719,0.903108537197113,0.2583556771278381,0.2454087138175964,293.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5130996704101562,0.050000000745058,0.2304977029561996,291.12957763671875,291.1499938964844,268.75,267.1976013183594,283.2243957519531,293.4525146484375,291.1295166015625,1.0,0.2149331867694854,0.8302364349365234,0.8302364349365234,1.0,1.0,-0.919670581817627,0.3810458779335022,0.5386247038841248,0.1815250664949417,0.0,0.0,0.3397428691387176,36.89400100708008,40.0,-1.1334431171417236,-7328.57080078125,101.86808776855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92633056640625,305.8683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3125,18000.0,0.0,0.0,0.1633953154087066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482312470674514,0.2482357621192932,-4.511494353209855e-06,0.0,0.0001658254768699,0.0,0.0,10.706815719604492,0.0,0.0,0.0,0.2967903017997741,4.0,0.0,1.0
406860,293.1193542480469,297.1499938964844,293.1499938964844,0.0418288223445415,-1259.157470703125,304.1459655761719,0.6235330700874329,0.0877353474497795,0.079964093863964,294.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.504392147064209,0.050000000745058,0.0487096980214118,293.1221618652344,297.1499938964844,293.1499938964844,0.1581529676914215,-2573.70263671875,304.1463928222656,0.8578513264656067,0.2328347414731979,0.1634404212236404,293.1380615234375,297.1499938964844,293.1499938964844,0.1805486679077148,-3872.455322265625,304.1478576660156,0.8888418078422546,0.2587698996067047,0.2458884865045547,293.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.504392147064209,0.050000000745058,0.2310578227043151,291.1291198730469,291.1499938964844,268.7300109863281,267.1838684082031,283.1986999511719,293.4477233886719,291.1290283203125,1.0,0.2199887037277221,0.8301458954811096,0.8301458954811096,1.0,1.0,-0.9229392409324646,0.3829495012760162,0.5399897694587708,0.1810321062803268,0.0,0.0,0.3425595760345459,39.89630889892578,43.0,-0.8487691283226013,-7377.9326171875,107.25951385498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112854003906,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.873046875,18000.0,0.0,0.0,0.1644704192876815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508905529975891,0.2508950531482696,-4.518607511272421e-06,0.0,0.0001669165649218,0.0,0.0,10.849790573120115,0.0,0.0,0.0,0.2973758280277252,4.0,0.0,1.0
406920,293.1193542480469,297.1499938964844,293.1499938964844,0.0418288223445415,-1259.157470703125,304.1459655761719,0.6235330700874329,0.0877353474497795,0.079964093863964,294.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.504392147064209,0.050000000745058,0.0487096980214118,293.1221618652344,297.1499938964844,293.1499938964844,0.1581529676914215,-2573.70263671875,304.1463928222656,0.8578513264656067,0.2328347414731979,0.1634404212236404,293.1380615234375,297.1499938964844,293.1499938964844,0.1805486679077148,-3872.455322265625,304.1478576660156,0.8888418078422546,0.2587698996067047,0.2458884865045547,293.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.504392147064209,0.050000000745058,0.2310578227043151,291.1291198730469,291.1499938964844,268.7300109863281,267.1838684082031,283.1986999511719,293.4477233886719,291.1290283203125,1.0,0.2199887037277221,0.8301458954811096,0.8301458954811096,1.0,1.0,-0.9229392409324646,0.3829495012760162,0.5399897694587708,0.1810321062803268,0.0,0.0,0.3425595760345459,39.89630889892578,43.0,-0.8487691283226013,-7377.9326171875,107.25951385498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112854003906,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.873046875,18000.0,0.0,0.0,0.1644704192876815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508905529975891,0.2508950531482696,-4.518607511272421e-06,0.0,0.0001669165649218,0.0,0.0,10.849790573120115,0.0,0.0,0.0,0.2973758280277252,4.0,0.0,1.0
406980,293.1184997558594,297.1499938964844,293.1499938964844,0.0427490659058094,-1274.1644287109375,304.1457824707031,0.6171246767044067,0.0886889547109603,0.0809118896722793,294.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4968956112861633,0.050000000745058,0.0488276183605194,293.11993408203125,297.1499938964844,293.1499938964844,0.159200057387352,-2587.400390625,304.1458435058594,0.8471552729606628,0.2339914292097091,0.1643040180206298,293.136962890625,297.1499938964844,293.1499938964844,0.1811047792434692,-3882.022216796875,304.14764404296875,0.8763231635093689,0.2592971324920654,0.2464803159236908,293.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4968956112861633,0.050000000745058,0.231617197394371,291.12811279296875,291.1499938964844,268.7099914550781,267.1700744628906,283.1724548339844,293.44354248046875,291.1279602050781,1.0,0.2249561697244644,0.830055296421051,0.830055296421051,1.0,1.0,-0.9266361594200134,0.3850657045841217,0.5415704846382141,0.1805702000856399,0.0,0.0,0.3455365598201751,42.89817810058594,31.0,-1.376051902770996,-7430.31103515625,112.78083801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,305.8934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.927734375,18000.0,0.0,0.0,0.1656143367290496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536877989768982,0.2536923289299011,-4.526062184595503e-06,0.0,0.0001680775021668,0.0,0.0,11.000906944274902,0.0,0.0,0.0,0.2979949116706848,4.0,0.0,1.0
407040,293.1184997558594,297.1499938964844,293.1499938964844,0.0427490659058094,-1274.1644287109375,304.1457824707031,0.6171246767044067,0.0886889547109603,0.0809118896722793,294.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4968956112861633,0.050000000745058,0.0488276183605194,293.11993408203125,297.1499938964844,293.1499938964844,0.159200057387352,-2587.400390625,304.1458435058594,0.8471552729606628,0.2339914292097091,0.1643040180206298,293.136962890625,297.1499938964844,293.1499938964844,0.1811047792434692,-3882.022216796875,304.14764404296875,0.8763231635093689,0.2592971324920654,0.2464803159236908,293.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4968956112861633,0.050000000745058,0.231617197394371,291.12811279296875,291.1499938964844,268.7099914550781,267.1700744628906,283.1724548339844,293.44354248046875,291.1279602050781,1.0,0.2249561697244644,0.830055296421051,0.830055296421051,1.0,1.0,-0.9266361594200134,0.3850657045841217,0.5415704846382141,0.1805702000856399,0.0,0.0,0.3455365598201751,42.89817810058594,31.0,-1.376051902770996,-7430.31103515625,112.78083801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,305.8934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.927734375,18000.0,0.0,0.0,0.1656143367290496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536877989768982,0.2536923289299011,-4.526062184595503e-06,0.0,0.0001680775021668,0.0,0.0,11.000906944274902,0.0,0.0,0.0,0.2979949116706848,4.0,0.0,1.0
407100,293.1177673339844,297.1499938964844,293.1499938964844,0.0429888032376766,-1278.0361328125,304.1461181640625,0.6349274516105652,0.0892315730452537,0.0811581909656524,294.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5121021270751953,0.050000000745058,0.0486042015254497,293.1183776855469,297.1499938964844,293.1499938964844,0.1595343500375747,-2591.703125,304.14599609375,0.8722054362297058,0.2346768975257873,0.1645810157060623,293.1361694335937,297.1499938964844,293.1499938964844,0.1811580508947372,-3882.83447265625,304.1479797363281,0.9028577208518982,0.259616881608963,0.2465340197086334,293.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5121021270751953,0.050000000745058,0.2305574119091034,291.1282958984375,291.1499938964844,268.70001220703125,267.16314697265625,283.1604919433594,293.4408569335937,291.1288757324219,1.0,0.2145584970712661,0.8300100564956665,0.8300100564956665,1.0,1.0,-0.9257901906967164,0.3849402964115143,0.5408498644828796,0.179733544588089,0.0,0.0,0.3469799757003784,37.21876907348633,31.0,2.4342803955078125,-7448.0576171875,103.65084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8879089355469,305.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.62109375,18000.0,0.0,0.0,0.1662073284387588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551455497741699,0.2551500797271728,-4.530022124527022e-06,0.0,0.000168679311173,0.0,0.0,11.08015251159668,0.0,0.0,0.0,0.2983183562755584,4.0,0.0,1.0
407160,293.1167907714844,297.1499938964844,293.1499938964844,0.0432547442615032,-1282.30517578125,304.1463317871094,0.6589331030845642,0.0898308455944061,0.0814532190561294,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5337750911712646,0.050000000745058,0.0483726412057876,293.1164245605469,297.1499938964844,293.1499938964844,0.1598942875862121,-2596.308837890625,304.14605712890625,0.9062175154685974,0.2354599237442016,0.164923682808876,293.1351928710937,297.1499938964844,293.1499938964844,0.1811878085136413,-3883.196533203125,304.1482849121094,0.9413285255432128,0.2599841058254242,0.2466274350881576,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5337750911712646,0.050000000745058,0.2294589877128601,291.1319885253906,291.1499938964844,268.69000244140625,267.1561889648437,283.1475830078125,293.4367370605469,291.1332397460937,1.0,0.2048240453004837,0.829959511756897,0.829959511756897,1.0,1.0,-0.9250712990760804,0.3848792314529419,0.5401920080184937,0.1789025515317917,0.0,0.0,0.3478232026100158,31.3341007232666,25.0,7.550977230072021,-7462.6572265625,94.23995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,305.9208679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.267578125,18000.0,0.0,0.0,0.1667964458465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562881708145141,0.2562927007675171,-4.533794708549976e-06,0.0,0.0001692771911621,0.0,0.0,11.143978118896484,0.0,0.0,0.0,0.2985794246196747,4.0,0.0,1.0
407220,293.1148681640625,297.1499938964844,293.1499938964844,0.0440666005015373,-1295.493896484375,304.1462097167969,0.6965634822845459,0.0910606831312179,0.0823231264948844,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5660737752914429,0.050000000745058,0.0481319464743137,293.1124572753906,297.1499938964844,293.1499938964844,0.1609732657670974,-2610.307861328125,304.14556884765625,0.9599362015724182,0.2371143996715545,0.1658820211887359,293.1331787109375,297.1499938964844,293.1499938964844,0.1815515756607055,-3889.33642578125,304.1482238769531,0.9888674020767212,0.2607667148113251,0.247111827135086,293.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5660737752914429,0.050000000745058,0.2283172458410263,291.137451171875,291.1499938964844,268.6700134277344,267.1422119140625,283.12115478515625,293.4294128417969,291.1374816894531,1.0,0.1950484812259674,0.8298584818840027,0.8298584818840027,1.0,1.0,-0.9261866211891174,0.3858636021614074,0.54032301902771,0.1778499335050583,0.0,0.0,0.3490132391452789,25.226242065429688,28.0,4.096347808837891,-7488.2939453125,84.83883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87762451171875,305.927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.1679247468709945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575157582759857,0.257520318031311,-4.538467237580335e-06,0.0,0.0001704222668195,0.0,0.0,11.214162826538086,0.0,0.0,0.0,0.2988831102848053,4.0,0.0,1.0
407280,293.1148681640625,297.1499938964844,293.1499938964844,0.0440666005015373,-1295.493896484375,304.1462097167969,0.6965634822845459,0.0910606831312179,0.0823231264948844,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5660737752914429,0.050000000745058,0.0481319464743137,293.1124572753906,297.1499938964844,293.1499938964844,0.1609732657670974,-2610.307861328125,304.14556884765625,0.9599362015724182,0.2371143996715545,0.1658820211887359,293.1331787109375,297.1499938964844,293.1499938964844,0.1815515756607055,-3889.33642578125,304.1482238769531,0.9888674020767212,0.2607667148113251,0.247111827135086,293.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5660737752914429,0.050000000745058,0.2283172458410263,291.137451171875,291.1499938964844,268.6700134277344,267.1422119140625,283.12115478515625,293.4294128417969,291.1374816894531,1.0,0.1950484812259674,0.8298584818840027,0.8298584818840027,1.0,1.0,-0.9261866211891174,0.3858636021614074,0.54032301902771,0.1778499335050583,0.0,0.0,0.3490132391452789,25.226242065429688,28.0,4.096347808837891,-7488.2939453125,84.83883666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87762451171875,305.927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.1679247468709945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575157582759857,0.257520318031311,-4.538467237580335e-06,0.0,0.0001704222668195,0.0,0.0,11.214162826538086,0.0,0.0,0.0,0.2988831102848053,4.0,0.0,1.0
407340,293.1133728027344,297.1499938964844,293.1499938964844,0.0452178455889225,-1314.3829345703125,304.1455383300781,0.682917594909668,0.0922524556517601,0.0835070684552192,294.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5504429936408997,0.050000000745058,0.0482374988496303,293.109130859375,297.1499938964844,293.1499938964844,0.1624814718961715,-2630.023681640625,304.14453125,0.9380640983581544,0.2387448102235794,0.1671068221330642,293.1314697265625,297.1499938964844,293.1499938964844,0.1823588013648986,-3903.34716796875,304.1474914550781,0.9694399237632751,0.2615427672863006,0.2479551881551742,293.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5504429936408997,0.050000000745058,0.2288179248571396,291.13458251953125,291.1499938964844,268.6499938964844,267.1281433105469,283.0971984863281,293.4269714355469,291.1338806152344,1.0,0.2013206481933593,0.8297574520111084,0.8297574520111084,1.0,1.0,-0.930816113948822,0.3883285522460937,0.5424875617027283,0.1777446866035461,0.0,0.0,0.3511928021907806,27.928373336791992,31.0,-3.538069725036621,-7534.61181640625,89.99584197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,305.935302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.298828125,18000.0,0.0,0.0,0.1689879745244979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593464851379394,0.2593510448932647,-4.542819169728318e-06,0.0,0.0001715013204375,0.0,0.0,11.313032150268556,0.0,0.0,0.0,0.2992878258228302,4.0,0.0,1.0
407400,293.1133728027344,297.1499938964844,293.1499938964844,0.0452178455889225,-1314.3829345703125,304.1455383300781,0.682917594909668,0.0922524556517601,0.0835070684552192,294.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5504429936408997,0.050000000745058,0.0482374988496303,293.109130859375,297.1499938964844,293.1499938964844,0.1624814718961715,-2630.023681640625,304.14453125,0.9380640983581544,0.2387448102235794,0.1671068221330642,293.1314697265625,297.1499938964844,293.1499938964844,0.1823588013648986,-3903.34716796875,304.1474914550781,0.9694399237632751,0.2615427672863006,0.2479551881551742,293.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5504429936408997,0.050000000745058,0.2288179248571396,291.13458251953125,291.1499938964844,268.6499938964844,267.1281433105469,283.0971984863281,293.4269714355469,291.1338806152344,1.0,0.2013206481933593,0.8297574520111084,0.8297574520111084,1.0,1.0,-0.930816113948822,0.3883285522460937,0.5424875617027283,0.1777446866035461,0.0,0.0,0.3511928021907806,27.928373336791992,31.0,-3.538069725036621,-7534.61181640625,89.99584197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,305.935302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.298828125,18000.0,0.0,0.0,0.1689879745244979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593464851379394,0.2593510448932647,-4.542819169728318e-06,0.0,0.0001715013204375,0.0,0.0,11.313032150268556,0.0,0.0,0.0,0.2992878258228302,4.0,0.0,1.0
407460,293.1120910644531,297.1499938964844,293.1499938964844,0.04636225476861,-1333.1922607421875,304.1451416015625,0.6702758073806763,0.0934428051114082,0.0846814960241317,294.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5359641909599304,0.050000000745058,0.0483531914651393,293.1061706542969,297.1499938964844,293.1499938964844,0.1640002727508545,-2649.7861328125,304.1438293457031,0.9166655540466307,0.2403807789087295,0.1683252900838852,293.1299133300781,297.1499938964844,293.1499938964844,0.183184340596199,-3917.60205078125,304.1469421386719,0.9481484889984132,0.2623237073421478,0.2488024532794952,293.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5359641909599304,0.050000000745058,0.229366734623909,291.1308288574219,291.1499938964844,268.6300048828125,267.1139831542969,283.0771484375,293.4281921386719,291.1305847167969,1.0,0.2068669348955154,0.8296585083007812,0.8296585083007812,1.0,1.0,-0.9355023503303528,0.3907498121261596,0.5447525382041931,0.1778305172920227,0.0,0.0,0.3540388643741607,30.89175605773925,34.0,-3.6798095703125,-7591.267578125,95.62928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8805236816406,305.95574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3203125,18000.0,0.0,0.0,0.1700593531131744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620608806610107,0.262065440416336,-4.54960672868765e-06,0.0,0.0001725886249914,0.0,0.0,11.461031913757324,0.0,0.0,0.0,0.2998870015144348,4.0,0.0,1.0
407520,293.1120910644531,297.1499938964844,293.1499938964844,0.04636225476861,-1333.1922607421875,304.1451416015625,0.6702758073806763,0.0934428051114082,0.0846814960241317,294.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5359641909599304,0.050000000745058,0.0483531914651393,293.1061706542969,297.1499938964844,293.1499938964844,0.1640002727508545,-2649.7861328125,304.1438293457031,0.9166655540466307,0.2403807789087295,0.1683252900838852,293.1299133300781,297.1499938964844,293.1499938964844,0.183184340596199,-3917.60205078125,304.1469421386719,0.9481484889984132,0.2623237073421478,0.2488024532794952,293.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5359641909599304,0.050000000745058,0.229366734623909,291.1308288574219,291.1499938964844,268.6300048828125,267.1139831542969,283.0771484375,293.4281921386719,291.1305847167969,1.0,0.2068669348955154,0.8296585083007812,0.8296585083007812,1.0,1.0,-0.9355023503303528,0.3907498121261596,0.5447525382041931,0.1778305172920227,0.0,0.0,0.3540388643741607,30.89175605773925,34.0,-3.6798095703125,-7591.267578125,95.62928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8805236816406,305.95574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3203125,18000.0,0.0,0.0,0.1700593531131744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620608806610107,0.262065440416336,-4.54960672868765e-06,0.0,0.0001725886249914,0.0,0.0,11.461031913757324,0.0,0.0,0.0,0.2998870015144348,4.0,0.0,1.0
407580,293.1108093261719,297.1499938964844,293.1499938964844,0.0475178956985473,-1352.203125,304.14483642578125,0.6598118543624878,0.0946656391024589,0.0858833715319633,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5237305760383606,0.050000000745058,0.0484700351953506,293.1033020019531,297.1499938964844,293.1499938964844,0.1655374467372894,-2669.684326171875,304.1433410644531,0.8995630741119385,0.242074504494667,0.1695808172225952,293.12841796875,297.1499938964844,293.1499938964844,0.1840011924505233,-3931.609619140625,304.1466064453125,0.928039252758026,0.2631353139877319,0.2496764808893203,293.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5237305760383606,0.050000000745058,0.2299209833145141,291.1296081542969,291.1499938964844,268.6099853515625,267.0997009277344,283.0596008300781,293.4309387207031,291.1295471191406,1.0,0.2123206406831741,0.8295595049858093,0.8295595049858093,1.0,1.0,-0.9403060078620912,0.3931621611118316,0.5471438765525818,0.1781010329723358,0.0,0.0,0.3568491637706756,33.888893127441406,37.0,-1.972849726676941,-7647.93310546875,101.39541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775329589844,305.97509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6015625,18000.0,0.0,0.0,0.1711722314357757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648714780807495,0.2648760378360748,-4.557488864520565e-06,0.0,0.00017371805734,0.0,0.0,11.617125511169434,0.0,0.0,0.0,0.3005269765853882,4.0,0.0,1.0
407640,293.1108093261719,297.1499938964844,293.1499938964844,0.0475178956985473,-1352.203125,304.14483642578125,0.6598118543624878,0.0946656391024589,0.0858833715319633,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5237305760383606,0.050000000745058,0.0484700351953506,293.1033020019531,297.1499938964844,293.1499938964844,0.1655374467372894,-2669.684326171875,304.1433410644531,0.8995630741119385,0.242074504494667,0.1695808172225952,293.12841796875,297.1499938964844,293.1499938964844,0.1840011924505233,-3931.609619140625,304.1466064453125,0.928039252758026,0.2631353139877319,0.2496764808893203,293.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5237305760383606,0.050000000745058,0.2299209833145141,291.1296081542969,291.1499938964844,268.6099853515625,267.0997009277344,283.0596008300781,293.4309387207031,291.1295471191406,1.0,0.2123206406831741,0.8295595049858093,0.8295595049858093,1.0,1.0,-0.9403060078620912,0.3931621611118316,0.5471438765525818,0.1781010329723358,0.0,0.0,0.3568491637706756,33.888893127441406,37.0,-1.972849726676941,-7647.93310546875,101.39541625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8775329589844,305.97509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6015625,18000.0,0.0,0.0,0.1711722314357757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648714780807495,0.2648760378360748,-4.557488864520565e-06,0.0,0.00017371805734,0.0,0.0,11.617125511169434,0.0,0.0,0.0,0.3005269765853882,4.0,0.0,1.0
