time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1101379394531,297.1499938964844,293.1499938964844,0.0481037758290767,-1361.859130859375,304.14471435546875,0.6552978157997131,0.0952891409397125,0.0864954814314842,294.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.518377959728241,0.050000000745058,0.0485284961760044,293.10186767578125,297.1499938964844,293.1499938964844,0.1663235574960708,-2679.83447265625,304.14312744140625,0.8923301100730896,0.2429438978433609,0.1702244728803634,293.127685546875,297.1499938964844,293.1499938964844,0.1844173967838287,-3938.728271484375,304.146484375,0.9188944101333618,0.2635538876056671,0.2501254975795746,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.518377959728241,0.050000000745058,0.2301982939243316,291.1293029785156,291.1499938964844,268.6000061035156,267.092529296875,283.0514831542969,293.43267822265625,291.1292724609375,1.0,0.2150000929832458,0.8295100331306458,0.8295100331306458,1.0,1.0,-0.9427549839019777,0.3943749666213989,0.5483800172805786,0.178284153342247,0.0,0.0,0.3582606911659241,35.389739990234375,37.0,-1.3483718633651731,-7676.09130859375,104.31324768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8749694824219,305.98388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4140625,18000.0,0.0,0.0,0.1717456430196762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266287088394165,0.2662916481494903,-4.561531568469945e-06,0.0,0.0001742999884299,0.0,0.0,11.696244239807127,0.0,0.0,0.0,0.3008523881435394,4.0,0.0,1.0
407760,293.1094970703125,297.1499938964844,293.1499938964844,0.0486945286393165,-1371.60986328125,304.14459228515625,0.6511918902397156,0.0959199741482734,0.0871144086122512,294.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5134700536727905,0.050000000745058,0.0485869422554969,293.1004943847656,297.1499938964844,293.1499938964844,0.167121335864067,-2690.119384765625,304.1429138183594,0.8856165409088135,0.2438275218009948,0.1708782017230987,293.126953125,297.1499938964844,293.1499938964844,0.1848393380641937,-3945.93505859375,304.1463317871094,0.910552144050598,0.2639807760715484,0.2505823969841003,293.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5134700536727905,0.050000000745058,0.2304755449295044,291.1291198730469,291.1499938964844,268.5899963378906,267.0853271484375,283.0436096191406,293.4346618652344,291.1291198730469,1.0,0.2176475375890731,0.8294381499290466,0.8294381499290466,1.0,1.0,-0.9452336430549622,0.3955957293510437,0.5496379137039185,0.1784826219081878,0.0,0.0,0.3596700429916382,36.890869140625,40.0,-0.8365115523338318,-7704.23876953125,107.25234985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8717956542969,305.9923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.251953125,18000.0,0.0,0.0,0.1723304837942123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677124142646789,0.2677170038223266,-4.565630206343485e-06,0.0,0.0001748935465002,0.0,0.0,11.77619743347168,0.0,0.0,0.0,0.3011812567710876,4.0,0.0,1.0
407820,293.1082458496094,297.1499938964844,293.1499938964844,0.0498890504240989,-1391.3751220703125,304.1444091796875,0.6440165042877197,0.0972013100981712,0.0883704870939254,294.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.504791796207428,0.050000000745058,0.0487037822604179,293.0977783203125,297.1499938964844,293.1499938964844,0.1687506735324859,-2711.08056640625,304.142578125,0.8735836744308472,0.2456332147121429,0.1722133308649063,293.1255187988281,297.1499938964844,293.1499938964844,0.185701310634613,-3960.63330078125,304.1461181640625,0.896479070186615,0.2648577988147735,0.2515184879302978,293.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.504791796207428,0.050000000745058,0.2310297787189483,291.1290588378906,291.1499938964844,268.57000732421875,267.07086181640625,283.02850341796875,293.439208984375,291.12908935546875,1.0,0.2228477448225021,0.8292943835258484,0.8292943835258484,1.0,1.0,-0.950272500514984,0.3980622589588165,0.5522102117538452,0.1789270937442779,0.0,0.0,0.3624701797962188,39.89338684082031,43.0,-0.1983794420957565,-7760.33837890625,113.19295501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86431884765625,306.0079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05078125,18000.0,0.0,0.0,0.1735331714153289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705697119235992,0.2705742716789245,-4.57394298791769e-06,0.0,0.0001761141174938,0.0,0.0,11.937387466430664,0.0,0.0,0.0,0.3018447458744049,4.0,0.0,1.0
407880,293.1082458496094,297.1499938964844,293.1499938964844,0.0498890504240989,-1391.3751220703125,304.1444091796875,0.6440165042877197,0.0972013100981712,0.0883704870939254,294.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.504791796207428,0.050000000745058,0.0487037822604179,293.0977783203125,297.1499938964844,293.1499938964844,0.1687506735324859,-2711.08056640625,304.142578125,0.8735836744308472,0.2456332147121429,0.1722133308649063,293.1255187988281,297.1499938964844,293.1499938964844,0.185701310634613,-3960.63330078125,304.1461181640625,0.896479070186615,0.2648577988147735,0.2515184879302978,293.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.504791796207428,0.050000000745058,0.2310297787189483,291.1290588378906,291.1499938964844,268.57000732421875,267.07086181640625,283.02850341796875,293.439208984375,291.12908935546875,1.0,0.2228477448225021,0.8292943835258484,0.8292943835258484,1.0,1.0,-0.950272500514984,0.3980622589588165,0.5522102117538452,0.1789270937442779,0.0,0.0,0.3624701797962188,39.89338684082031,43.0,-0.1983794420957565,-7760.33837890625,113.19295501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86431884765625,306.0079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05078125,18000.0,0.0,0.0,0.1735331714153289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705697119235992,0.2705742716789245,-4.57394298791769e-06,0.0,0.0001761141174938,0.0,0.0,11.937387466430664,0.0,0.0,0.0,0.3018447458744049,4.0,0.0,1.0
407940,293.1070251464844,297.1499938964844,293.1499938964844,0.0510993301868438,-1411.4754638671875,304.1442565917969,0.6379624009132385,0.0985064283013343,0.0896485224366188,294.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4973138272762298,0.050000000745058,0.048820536583662,293.0951538085937,297.1499938964844,293.1499938964844,0.1704228371381759,-2732.536376953125,304.14227294921875,0.8631590008735657,0.2474837750196457,0.1735810488462448,293.1241149902344,297.1499938964844,293.1499938964844,0.1865888983011245,-3975.7421875,304.1459350585937,0.8842824697494507,0.2657641470432281,0.2524826526641845,293.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4973138272762298,0.050000000745058,0.2315836101770401,291.1291198730469,291.1499938964844,268.54998779296875,267.0562744140625,283.0142822265625,293.4444885253906,291.129150390625,1.0,0.2279267907142639,0.8291506171226501,0.8291506171226501,1.0,1.0,-0.9554098844528198,0.4005569517612457,0.5548529028892517,0.1794358342885971,0.0,0.0,0.3652514517307281,42.89589309692383,46.0,0.0736915171146392,-7816.29833984375,119.2157745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559265136719,306.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.880859375,18000.0,0.0,0.0,0.1747768074274063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734345495700836,0.2734391093254089,-4.58237673228723e-06,0.0,0.0001773762342054,0.0,0.0,12.100165367126465,0.0,0.0,0.0,0.3025151789188385,4.0,0.0,1.0
408000,293.1070251464844,297.1499938964844,293.1499938964844,0.0510993301868438,-1411.4754638671875,304.1442565917969,0.6379624009132385,0.0985064283013343,0.0896485224366188,294.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4973138272762298,0.050000000745058,0.048820536583662,293.0951538085937,297.1499938964844,293.1499938964844,0.1704228371381759,-2732.536376953125,304.14227294921875,0.8631590008735657,0.2474837750196457,0.1735810488462448,293.1241149902344,297.1499938964844,293.1499938964844,0.1865888983011245,-3975.7421875,304.1459350585937,0.8842824697494507,0.2657641470432281,0.2524826526641845,293.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4973138272762298,0.050000000745058,0.2315836101770401,291.1291198730469,291.1499938964844,268.54998779296875,267.0562744140625,283.0142822265625,293.4444885253906,291.129150390625,1.0,0.2279267907142639,0.8291506171226501,0.8291506171226501,1.0,1.0,-0.9554098844528198,0.4005569517612457,0.5548529028892517,0.1794358342885971,0.0,0.0,0.3652514517307281,42.89589309692383,46.0,0.0736915171146392,-7816.29833984375,119.2157745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8559265136719,306.0224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.880859375,18000.0,0.0,0.0,0.1747768074274063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734345495700836,0.2734391093254089,-4.58237673228723e-06,0.0,0.0001773762342054,0.0,0.0,12.100165367126465,0.0,0.0,0.0,0.3025151789188385,4.0,0.0,1.0
408060,293.1058654785156,297.1499938964844,293.1499938964844,0.0523231737315654,-1431.882080078125,304.1441345214844,0.6327789425849915,0.0998331382870674,0.0909464359283447,294.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4906749129295349,0.050000000745058,0.0489372014999389,293.0927124023437,297.1499938964844,293.1499938964844,0.1721322536468505,-2754.4140625,304.1419982910156,0.8540741801261902,0.2493717670440673,0.1749761998653412,293.12274169921875,297.1499938964844,293.1499938964844,0.187501385807991,-3991.25048828125,304.1457824707031,0.8734422326087952,0.2666983008384704,0.2534734308719635,293.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4906749129295349,0.050000000745058,0.2321370095014572,291.1292419433594,291.1499938964844,268.5299987792969,267.04156494140625,283.0009460449219,293.4505310058594,291.1293029785156,1.0,0.2328937649726867,0.8289883732795715,0.8289883732795715,1.0,1.0,-0.9606353640556335,0.4030731618404388,0.5575621724128723,0.1800080090761184,0.0,0.0,0.368008404970169,45.8981819152832,49.0,0.2199663072824478,-7872.22900390625,125.3200454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473205566406,306.0364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.736328125,18000.0,0.0,0.0,0.1760568022727966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763049900531769,0.2763095796108246,-4.590926437231246e-06,0.0,0.0001786752691259,0.0,0.0,12.26444149017334,0.0,0.0,0.0,0.3031920492649078,4.0,0.0,1.0
408120,293.1058654785156,297.1499938964844,293.1499938964844,0.0523231737315654,-1431.882080078125,304.1441345214844,0.6327789425849915,0.0998331382870674,0.0909464359283447,294.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4906749129295349,0.050000000745058,0.0489372014999389,293.0927124023437,297.1499938964844,293.1499938964844,0.1721322536468505,-2754.4140625,304.1419982910156,0.8540741801261902,0.2493717670440673,0.1749761998653412,293.12274169921875,297.1499938964844,293.1499938964844,0.187501385807991,-3991.25048828125,304.1457824707031,0.8734422326087952,0.2666983008384704,0.2534734308719635,293.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.4906749129295349,0.050000000745058,0.2321370095014572,291.1292419433594,291.1499938964844,268.5299987792969,267.04156494140625,283.0009460449219,293.4505310058594,291.1293029785156,1.0,0.2328937649726867,0.8289883732795715,0.8289883732795715,1.0,1.0,-0.9606353640556335,0.4030731618404388,0.5575621724128723,0.1800080090761184,0.0,0.0,0.368008404970169,45.8981819152832,49.0,0.2199663072824478,-7872.22900390625,125.3200454711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473205566406,306.0364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.736328125,18000.0,0.0,0.0,0.1760568022727966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763049900531769,0.2763095796108246,-4.590926437231246e-06,0.0,0.0001786752691259,0.0,0.0,12.26444149017334,0.0,0.0,0.0,0.3031920492649078,4.0,0.0,1.0
408180,293.104736328125,297.1499938964844,293.1499938964844,0.0535578541457653,-1452.557373046875,304.14404296875,0.6282714009284973,0.1011789590120315,0.0922619104385376,293.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4845339953899383,0.050000000745058,0.049053780734539,293.0904235839844,297.1499938964844,293.1499938964844,0.1738716959953308,-2776.618896484375,304.1417541503906,0.8460946083068848,0.2512888014316559,0.1763928830623626,293.12139892578125,297.1499938964844,293.1499938964844,0.1884368658065796,-4007.125732421875,304.1456298828125,0.8637852668762207,0.2676583528518677,0.2544888854026794,293.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4845339953899383,0.050000000745058,0.2326900213956833,291.1294860839844,291.1499938964844,268.510009765625,267.0267639160156,282.988525390625,293.45733642578125,291.1295471191406,1.0,0.237752690911293,0.8288261294364929,0.8288261294364929,1.0,1.0,-0.965936839580536,0.4056061506271362,0.5603306889533997,0.1806440651416778,0.0,0.0,0.3707290887832641,48.90036392211914,37.0,0.3328149914741516,-7928.10595703125,131.50486755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392028808594,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.658203125,18000.0,0.0,0.0,0.1773660778999328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791688144207001,0.2791734039783478,-4.599564363161335e-06,0.0,0.0001800040190573,0.0,0.0,12.429548263549805,0.0,0.0,0.0,0.3038725852966308,4.0,0.0,1.0
408240,293.104736328125,297.1499938964844,293.1499938964844,0.0535578541457653,-1452.557373046875,304.14404296875,0.6282714009284973,0.1011789590120315,0.0922619104385376,293.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4845339953899383,0.050000000745058,0.049053780734539,293.0904235839844,297.1499938964844,293.1499938964844,0.1738716959953308,-2776.618896484375,304.1417541503906,0.8460946083068848,0.2512888014316559,0.1763928830623626,293.12139892578125,297.1499938964844,293.1499938964844,0.1884368658065796,-4007.125732421875,304.1456298828125,0.8637852668762207,0.2676583528518677,0.2544888854026794,293.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4845339953899383,0.050000000745058,0.2326900213956833,291.1294860839844,291.1499938964844,268.510009765625,267.0267639160156,282.988525390625,293.45733642578125,291.1295471191406,1.0,0.237752690911293,0.8288261294364929,0.8288261294364929,1.0,1.0,-0.965936839580536,0.4056061506271362,0.5603306889533997,0.1806440651416778,0.0,0.0,0.3707290887832641,48.90036392211914,37.0,0.3328149914741516,-7928.10595703125,131.50486755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392028808594,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.658203125,18000.0,0.0,0.0,0.1773660778999328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791688144207001,0.2791734039783478,-4.599564363161335e-06,0.0,0.0001800040190573,0.0,0.0,12.429548263549805,0.0,0.0,0.0,0.3038725852966308,4.0,0.0,1.0
408300,293.10400390625,297.1499938964844,293.1499938964844,0.053939051926136,-1458.9072265625,304.1444091796875,0.6441518664360046,0.1018974259495735,0.0926704779267311,293.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4967989027500152,0.050000000745058,0.0488291159272193,293.08905029296875,297.1499938964844,293.1499938964844,0.1745081394910812,-2784.638916015625,304.14208984375,0.8677507042884827,0.2523129880428314,0.1769135743379593,293.12060546875,297.1499938964844,293.1499938964844,0.1886572837829589,-4010.728271484375,304.1460266113281,0.8860336542129517,0.2681755423545837,0.2547326982021332,293.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4967989027500152,0.050000000745058,0.2316243052482605,291.1304016113281,291.1499938964844,268.5,267.0193176269531,282.9823913574219,293.4598693847656,291.131103515625,1.0,0.228016659617424,0.8287450671195984,0.8287450671195984,1.0,1.0,-0.9657978415489196,0.4056765139102936,0.5601212978363037,0.1802452653646469,0.0,0.0,0.3719592690467834,43.20294189453125,37.0,4.017968654632568,-7946.14697265625,122.1100616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360290527344,306.0650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.998046875,18000.0,0.0,0.0,0.1780227720737457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805693745613098,0.2805739939212799,-4.603908564604353e-06,0.0,0.0001806704822229,0.0,0.0,12.510945320129396,0.0,0.0,0.0,0.3042069971561432,4.0,0.0,1.0
408360,293.10308837890625,297.1499938964844,293.1499938964844,0.0543345212936401,-1465.4803466796875,304.14471435546875,0.6651777029037476,0.1026612296700477,0.0931175351142883,293.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5126832723617554,0.050000000745058,0.0485967062413692,293.0873718261719,297.1499938964844,293.1499938964844,0.1751515120267868,-2792.718017578125,304.1423645019531,0.8959110379219055,0.2534114420413971,0.1774834245443344,293.11968994140625,297.1499938964844,293.1499938964844,0.1888487786054611,-4013.798095703125,304.1463928222656,0.9151093363761902,0.2687304019927978,0.2550067007541656,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5126832723617554,0.050000000745058,0.2305218577384948,291.134521484375,291.1499938964844,268.489990234375,267.0118408203125,282.97528076171875,293.4607849121094,291.1357727050781,1.0,0.2189707607030868,0.8286598920822144,0.8286598920822144,1.0,1.0,-0.965744972229004,0.4057870507240295,0.5599579215049744,0.1798590272665023,0.0,0.0,0.3725873529911041,37.31021118164063,25.0,8.592618942260742,-7960.5576171875,112.41651153564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83514404296875,306.0774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.521484375,18000.0,0.0,0.0,0.1786607801914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281592309474945,0.2815969288349151,-4.6078366722213104e-06,0.0,0.0001813179842429,0.0,0.0,12.572466850280762,0.0,0.0,0.0,0.304459661245346,4.0,0.0,1.0
408420,293.1011657714844,297.1499938964844,293.1499938964844,0.0551882125437259,-1479.755126953125,304.1450500488281,0.729012668132782,0.1042380183935165,0.0940747559070587,293.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5668672919273376,0.050000000745058,0.0481268689036369,293.0839233398437,297.1499938964844,293.1499938964844,0.1765615195035934,-2810.500244140625,304.1425476074219,0.9840582013130188,0.2556985914707184,0.178710788488388,293.1177062988281,297.1499938964844,293.1499938964844,0.1892134547233581,-4020.044921875,304.1470031738281,0.9982572793960572,0.2698996663093567,0.2555617392063141,293.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5668672919273376,0.050000000745058,0.2282931506633758,291.1420593261719,291.1499938964844,268.4700012207031,266.9967956542969,282.96063232421875,293.4613647460937,291.14263916015625,1.0,0.1992204040288925,0.8284895420074463,0.8284895420074463,1.0,1.0,-0.9657241702079772,0.4060267508029938,0.5596973896026611,0.1791549324989318,0.0,0.0,0.3730795383453369,25.399694442749023,28.0,8.152130126953125,-7976.43212890625,92.8510284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431091308594,306.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.416015625,18000.0,0.0,0.0,0.1798290163278579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282370001077652,0.282374620437622,-4.612010798155097e-06,0.0,0.0001825035869842,0.0,0.0,12.622370719909668,0.0,0.0,0.0,0.3046803176403045,4.0,0.0,1.0
408480,293.1011657714844,297.1499938964844,293.1499938964844,0.0551882125437259,-1479.755126953125,304.1450500488281,0.729012668132782,0.1042380183935165,0.0940747559070587,293.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5668672919273376,0.050000000745058,0.0481268689036369,293.0839233398437,297.1499938964844,293.1499938964844,0.1765615195035934,-2810.500244140625,304.1425476074219,0.9840582013130188,0.2556985914707184,0.178710788488388,293.1177062988281,297.1499938964844,293.1499938964844,0.1892134547233581,-4020.044921875,304.1470031738281,0.9982572793960572,0.2698996663093567,0.2555617392063141,293.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5668672919273376,0.050000000745058,0.2282931506633758,291.1420593261719,291.1499938964844,268.4700012207031,266.9967956542969,282.96063232421875,293.4613647460937,291.14263916015625,1.0,0.1992204040288925,0.8284895420074463,0.8284895420074463,1.0,1.0,-0.9657241702079772,0.4060267508029938,0.5596973896026611,0.1791549324989318,0.0,0.0,0.3730795383453369,25.399694442749023,28.0,8.152130126953125,-7976.43212890625,92.8510284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431091308594,306.0913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.416015625,18000.0,0.0,0.0,0.1798290163278579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282370001077652,0.282374620437622,-4.612010798155097e-06,0.0,0.0001825035869842,0.0,0.0,12.622370719909668,0.0,0.0,0.0,0.3046803176403045,4.0,0.0,1.0
408540,293.0999450683594,297.1499938964844,293.1499938964844,0.0565507113933563,-1502.9017333984375,304.1444396972656,0.7176295518875122,0.1057267934083938,0.0955373644828796,293.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5521088242530823,0.050000000745058,0.0482252575457096,293.0815734863281,297.1499938964844,293.1499938964844,0.1785676926374435,-2836.10009765625,304.1416931152344,0.9668968915939332,0.2578544914722442,0.1803246885538101,293.1161804199219,297.1499938964844,293.1499938964844,0.19041608273983,-4040.2998046875,304.1460266113281,0.9822771549224854,0.2710283100605011,0.2568045258522033,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5521088242530823,0.050000000745058,0.2287598550319671,291.1408386230469,291.1499938964844,268.45001220703125,266.98162841796875,282.9482727050781,293.4661560058594,291.1400146484375,1.0,0.2059934139251709,0.8283191919326782,0.8283191919326782,1.0,1.0,-0.9716544151306152,0.4087900221347809,0.5628644227981567,0.1800538897514343,0.0,0.0,0.3742303848266601,27.95102882385254,31.0,-2.758831262588501,-8016.06201171875,98.26529693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612670898437,306.0965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.1808399260044098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832126319408417,0.2832172513008117,-4.6141967686708085e-06,0.0,0.0001835295406635,0.0,0.0,12.670552253723145,0.0,0.0,0.0,0.3048859238624573,4.0,0.0,1.0
408600,293.0999450683594,297.1499938964844,293.1499938964844,0.0565507113933563,-1502.9017333984375,304.1444396972656,0.7176295518875122,0.1057267934083938,0.0955373644828796,293.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5521088242530823,0.050000000745058,0.0482252575457096,293.0815734863281,297.1499938964844,293.1499938964844,0.1785676926374435,-2836.10009765625,304.1416931152344,0.9668968915939332,0.2578544914722442,0.1803246885538101,293.1161804199219,297.1499938964844,293.1499938964844,0.19041608273983,-4040.2998046875,304.1460266113281,0.9822771549224854,0.2710283100605011,0.2568045258522033,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5521088242530823,0.050000000745058,0.2287598550319671,291.1408386230469,291.1499938964844,268.45001220703125,266.98162841796875,282.9482727050781,293.4661560058594,291.1400146484375,1.0,0.2059934139251709,0.8283191919326782,0.8283191919326782,1.0,1.0,-0.9716544151306152,0.4087900221347809,0.5628644227981567,0.1800538897514343,0.0,0.0,0.3742303848266601,27.95102882385254,31.0,-2.758831262588501,-8016.06201171875,98.26529693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612670898437,306.0965881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.1808399260044098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832126319408417,0.2832172513008117,-4.6141967686708085e-06,0.0,0.0001835295406635,0.0,0.0,12.670552253723145,0.0,0.0,0.0,0.3048859238624573,4.0,0.0,1.0
408660,293.09912109375,297.1499938964844,293.1499938964844,0.0578694231808185,-1525.434326171875,304.14410400390625,0.7050852179527283,0.1071624308824539,0.0969388261437416,293.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5375633835792542,0.050000000745058,0.0483391880989074,293.080078125,297.1499938964844,293.1499938964844,0.1805099248886108,-2860.787841796875,304.1412353515625,0.9470884799957277,0.2598903477191925,0.1818381547927856,293.1150207519531,297.1499938964844,293.1499938964844,0.1915434151887893,-4059.536865234375,304.1454772949219,0.9630632400512696,0.2721188962459564,0.2579492330551147,293.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5375633835792542,0.050000000745058,0.2293003052473068,291.1361389160156,291.1499938964844,268.42999267578125,266.96630859375,282.93902587890625,293.47528076171875,291.1358642578125,1.0,0.2115255147218704,0.8281664252281189,0.8281664252281189,1.0,1.0,-0.9773122668266296,0.4114086329936981,0.5659036636352539,0.1809655129909515,0.0,0.0,0.376444011926651,30.894678115844727,34.0,-4.114780426025391,-8070.6689453125,104.34307098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87841796875,306.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.359375,18000.0,0.0,0.0,0.1817872375249862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854219973087311,0.2854266166687011,-4.619629635271849e-06,0.0,0.0001844909420469,0.0,0.0,12.796478271484377,0.0,0.0,0.0,0.3053925931453705,4.0,0.0,1.0
408720,293.09912109375,297.1499938964844,293.1499938964844,0.0578694231808185,-1525.434326171875,304.14410400390625,0.7050852179527283,0.1071624308824539,0.0969388261437416,293.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5375633835792542,0.050000000745058,0.0483391880989074,293.080078125,297.1499938964844,293.1499938964844,0.1805099248886108,-2860.787841796875,304.1412353515625,0.9470884799957277,0.2598903477191925,0.1818381547927856,293.1150207519531,297.1499938964844,293.1499938964844,0.1915434151887893,-4059.536865234375,304.1454772949219,0.9630632400512696,0.2721188962459564,0.2579492330551147,293.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5375633835792542,0.050000000745058,0.2293003052473068,291.1361389160156,291.1499938964844,268.42999267578125,266.96630859375,282.93902587890625,293.47528076171875,291.1358642578125,1.0,0.2115255147218704,0.8281664252281189,0.8281664252281189,1.0,1.0,-0.9773122668266296,0.4114086329936981,0.5659036636352539,0.1809655129909515,0.0,0.0,0.376444011926651,30.894678115844727,34.0,-4.114780426025391,-8070.6689453125,104.34307098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87841796875,306.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.359375,18000.0,0.0,0.0,0.1817872375249862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854219973087311,0.2854266166687011,-4.619629635271849e-06,0.0,0.0001844909420469,0.0,0.0,12.796478271484377,0.0,0.0,0.0,0.3053925931453705,4.0,0.0,1.0
408780,293.0983581542969,297.1499938964844,293.1499938964844,0.0591679029166698,-1547.696533203125,304.1438903808594,0.6938141584396362,0.1086057648062706,0.0983427688479423,293.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5251592397689819,0.050000000745058,0.0484550856053829,293.0788879394531,297.1499938964844,293.1499938964844,0.1823891997337341,-2884.544921875,304.1410217285156,0.928493857383728,0.2619038224220276,0.1833283454179763,293.1139831542969,297.1499938964844,293.1499938964844,0.1926339715719223,-4078.02294921875,304.1451721191406,0.9439765214920044,0.2732177972793579,0.2590977847576141,293.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5251592397689819,0.050000000745058,0.2298500686883926,291.13446044921875,291.1499938964844,268.4100036621094,266.9508972167969,282.9309387207031,293.485595703125,291.1343078613281,1.0,0.2169841825962066,0.8280136585235596,0.8280136585235596,1.0,1.0,-0.9829633235931396,0.4140078723430633,0.5689554214477539,0.1819241195917129,0.0,0.0,0.3786365091800689,33.88925552368164,37.0,-2.7847275733947754,-8125.2421875,110.57184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900451660156,306.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.31640625,18000.0,0.0,0.0,0.1827319264411926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877742946147918,0.2877789139747619,-4.626744157576468e-06,0.0,0.0001854496804298,0.0,0.0,12.934592247009276,0.0,0.0,0.0,0.3059593737125397,4.0,0.0,1.0
408840,293.0983581542969,297.1499938964844,293.1499938964844,0.0591679029166698,-1547.696533203125,304.1438903808594,0.6938141584396362,0.1086057648062706,0.0983427688479423,293.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5251592397689819,0.050000000745058,0.0484550856053829,293.0788879394531,297.1499938964844,293.1499938964844,0.1823891997337341,-2884.544921875,304.1410217285156,0.928493857383728,0.2619038224220276,0.1833283454179763,293.1139831542969,297.1499938964844,293.1499938964844,0.1926339715719223,-4078.02294921875,304.1451721191406,0.9439765214920044,0.2732177972793579,0.2590977847576141,293.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5251592397689819,0.050000000745058,0.2298500686883926,291.13446044921875,291.1499938964844,268.4100036621094,266.9508972167969,282.9309387207031,293.485595703125,291.1343078613281,1.0,0.2169841825962066,0.8280136585235596,0.8280136585235596,1.0,1.0,-0.9829633235931396,0.4140078723430633,0.5689554214477539,0.1819241195917129,0.0,0.0,0.3786365091800689,33.88925552368164,37.0,-2.7847275733947754,-8125.2421875,110.57184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900451660156,306.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.31640625,18000.0,0.0,0.0,0.1827319264411926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877742946147918,0.2877789139747619,-4.626744157576468e-06,0.0,0.0001854496804298,0.0,0.0,12.934592247009276,0.0,0.0,0.0,0.3059593737125397,4.0,0.0,1.0
408900,293.0979919433594,297.1499938964844,293.1499938964844,0.0598175935447216,-1558.8768310546875,304.1438293457031,0.68880695104599,0.1093318089842796,0.0990487188100814,293.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5197222828865051,0.050000000745058,0.0485131405293941,293.078369140625,297.1499938964844,293.1499938964844,0.1833254098892212,-2896.3525390625,304.1409606933594,0.9200669527053832,0.2629067003726959,0.1840704828500747,293.11346435546875,297.1499938964844,293.1499938964844,0.1931831687688827,-4087.3125,304.1450500488281,0.9348939061164856,0.2737731337547302,0.2596772909164428,293.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5197222828865051,0.050000000745058,0.2301254570484161,291.1337890625,291.1499938964844,268.3999938964844,266.943115234375,282.9272155761719,293.4909973144531,291.1336669921875,1.0,0.2196667194366455,0.8279373049736023,0.8279373049736023,1.0,1.0,-0.9857969880104064,0.4153048098087311,0.5704922080039978,0.1824239045381546,0.0,0.0,0.3797859251499176,35.389793395996094,37.0,-2.273793935775757,-8152.53369140625,113.7191390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89385986328125,306.1509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8203125,18000.0,0.0,0.0,0.1832092404365539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889982461929321,0.2890028953552246,-4.6304826355481055e-06,0.0,0.0001859340991359,0.0,0.0,13.006811141967772,0.0,0.0,0.0,0.3062567114830017,4.0,0.0,1.0
408960,293.0976257324219,297.1499938964844,293.1499938964844,0.0604669116437435,-1570.0775146484375,304.1437683105469,0.6841776371002197,0.1100606471300125,0.0997572615742683,293.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5147356390953064,0.050000000745058,0.0485711991786956,293.0779113769531,297.1499938964844,293.1499938964844,0.1842579692602157,-2908.094970703125,304.1408996582031,0.9123576283454896,0.2639071047306061,0.1848108470439911,293.11297607421875,297.1499938964844,293.1499938964844,0.1937337815761566,-4096.61181640625,304.1449584960937,0.9262757301330566,0.2743327915668487,0.2602607905864715,293.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5147356390953064,0.050000000745058,0.2304008603096008,291.13330078125,291.1499938964844,268.3900146484375,266.9353332519531,282.9237365722656,293.4965209960937,291.1332397460937,1.0,0.2223163396120071,0.8278338313102722,0.8278338313102722,1.0,1.0,-0.988636553287506,0.4165984094142914,0.5720381736755371,0.1829355359077453,0.0,0.0,0.3809505701065063,36.89082336425781,40.0,-1.7150834798812866,-8179.857421875,116.8857650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8963928222656,306.1601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3828125,18000.0,0.0,0.0,0.1836931705474853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902573645114898,0.2902620136737823,-4.63436299469322e-06,0.0,0.0001864252117229,0.0,0.0,13.081377983093262,0.0,0.0,0.0,0.3065634965896606,4.0,0.0,1.0
409020,293.0969543457031,297.1499938964844,293.1499938964844,0.0617641620337963,-1592.5379638671875,304.1436767578125,0.6759245991706848,0.1115257069468498,0.10118118673563,293.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5059219598770142,0.050000000745058,0.0486872866749763,293.0770874023437,297.1499938964844,293.1499938964844,0.1861130595207214,-2931.4013671875,304.1408386230469,0.8993180394172668,0.2658992707729339,0.1862858831882476,293.1120300292969,297.1499938964844,293.1499938964844,0.1948404759168625,-4115.26708984375,304.1448059082031,0.9108316898345948,0.2754643857479095,0.2614394128322601,293.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5059219598770142,0.050000000745058,0.2309515327215194,291.1327819824219,291.1499938964844,268.3699951171875,266.9196472167969,282.9173583984375,293.50799560546875,291.1327819824219,1.0,0.2275197952985763,0.8276269435882568,0.8276269435882568,1.0,1.0,-0.9943308234214784,0.4191798865795135,0.5751509666442871,0.1839984059333801,0.0,0.0,0.3832847774028778,39.89330673217773,43.0,-0.851971447467804,-8233.888671875,123.27501678466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,306.17633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.908203125,18000.0,0.0,0.0,0.1846867650747299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928120493888855,0.292816698551178,-4.642387011699611e-06,0.0,0.0001874335866887,0.0,0.0,13.233654022216797,0.0,0.0,0.0,0.3071905374526977,4.0,0.0,1.0
409080,293.0969543457031,297.1499938964844,293.1499938964844,0.0617641620337963,-1592.5379638671875,304.1436767578125,0.6759245991706848,0.1115257069468498,0.10118118673563,293.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5059219598770142,0.050000000745058,0.0486872866749763,293.0770874023437,297.1499938964844,293.1499938964844,0.1861130595207214,-2931.4013671875,304.1408386230469,0.8993180394172668,0.2658992707729339,0.1862858831882476,293.1120300292969,297.1499938964844,293.1499938964844,0.1948404759168625,-4115.26708984375,304.1448059082031,0.9108316898345948,0.2754643857479095,0.2614394128322601,293.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5059219598770142,0.050000000745058,0.2309515327215194,291.1327819824219,291.1499938964844,268.3699951171875,266.9196472167969,282.9173583984375,293.50799560546875,291.1327819824219,1.0,0.2275197952985763,0.8276269435882568,0.8276269435882568,1.0,1.0,-0.9943308234214784,0.4191798865795135,0.5751509666442871,0.1839984059333801,0.0,0.0,0.3832847774028778,39.89330673217773,43.0,-0.851971447467804,-8233.888671875,123.27501678466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,306.17633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.908203125,18000.0,0.0,0.0,0.1846867650747299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928120493888855,0.292816698551178,-4.642387011699611e-06,0.0,0.0001874335866887,0.0,0.0,13.233654022216797,0.0,0.0,0.0,0.3071905374526977,4.0,0.0,1.0
409140,293.0963134765625,297.1499938964844,293.1499938964844,0.0630606934428215,-1615.101318359375,304.1436462402344,0.6688238382339478,0.112999640405178,0.1026132702827453,293.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4983431100845337,0.050000000745058,0.0488033182919025,293.0764465332031,297.1499938964844,293.1499938964844,0.1879578530788421,-2954.517822265625,304.1408386230469,0.8882032036781311,0.2678777873516083,0.1877517402172088,293.1111145019531,297.1499938964844,293.1499938964844,0.1959594339132309,-4134.09228515625,304.1446533203125,0.8982095122337341,0.2766117751598358,0.2626330554485321,293.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4983431100845337,0.050000000745058,0.2315019220113754,291.1325378417969,291.1499938964844,268.3500061035156,266.90380859375,282.9116516113281,293.5199584960937,291.1325378417969,1.0,0.2326012551784515,0.8274200558662415,0.8274200558662415,1.0,1.0,-1.0000414848327637,0.4217529296875,0.5782885551452637,0.1851123720407486,0.0,0.0,0.3856319189071655,42.89578628540039,46.0,-0.4158461689949035,-8287.123046875,129.73741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,306.18994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.580078125,18000.0,0.0,0.0,0.1857201159000396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954012155532837,0.2954058647155761,-4.650632945413236e-06,0.0,0.0001884823141153,0.0,0.0,13.389093399047852,0.0,0.0,0.0,0.3078310787677765,4.0,0.0,1.0
409200,293.0963134765625,297.1499938964844,293.1499938964844,0.0630606934428215,-1615.101318359375,304.1436462402344,0.6688238382339478,0.112999640405178,0.1026132702827453,293.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4983431100845337,0.050000000745058,0.0488033182919025,293.0764465332031,297.1499938964844,293.1499938964844,0.1879578530788421,-2954.517822265625,304.1408386230469,0.8882032036781311,0.2678777873516083,0.1877517402172088,293.1111145019531,297.1499938964844,293.1499938964844,0.1959594339132309,-4134.09228515625,304.1446533203125,0.8982095122337341,0.2766117751598358,0.2626330554485321,293.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4983431100845337,0.050000000745058,0.2315019220113754,291.1325378417969,291.1499938964844,268.3500061035156,266.90380859375,282.9116516113281,293.5199584960937,291.1325378417969,1.0,0.2326012551784515,0.8274200558662415,0.8274200558662415,1.0,1.0,-1.0000414848327637,0.4217529296875,0.5782885551452637,0.1851123720407486,0.0,0.0,0.3856319189071655,42.89578628540039,46.0,-0.4158461689949035,-8287.123046875,129.73741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,306.18994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.580078125,18000.0,0.0,0.0,0.1857201159000396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954012155532837,0.2954058647155761,-4.650632945413236e-06,0.0,0.0001884823141153,0.0,0.0,13.389093399047852,0.0,0.0,0.0,0.3078310787677765,4.0,0.0,1.0
409260,293.095703125,297.1499938964844,293.1499938964844,0.0643562451004982,-1637.7646484375,304.1435852050781,0.6626825332641602,0.1144815012812614,0.1040525734424591,293.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4916419982910156,0.050000000745058,0.0489192865788936,293.0759582519531,297.1499938964844,293.1499938964844,0.1897917836904525,-2977.44189453125,304.1408386230469,0.8783316612243652,0.2698406279087066,0.1892068982124328,293.1102600097656,297.1499938964844,293.1499938964844,0.1970913559198379,-4153.103515625,304.1445617675781,0.8872156143188477,0.2777739763259887,0.2638408243656158,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4916419982910156,0.050000000745058,0.2320520430803299,291.1324157714844,291.1499938964844,268.3299865722656,266.8878173828125,282.9066467285156,293.5323486328125,291.1324462890625,1.0,0.2375673800706863,0.827195942401886,0.827195942401886,1.0,1.0,-1.0057646036148071,0.4243153035640716,0.5814492702484131,0.1862737834453582,0.0,0.0,0.3879850208759308,45.89812469482422,49.0,-0.1700301319360733,-8339.7763671875,136.27215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,306.20172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.298828125,18000.0,0.0,0.0,0.1867958754301071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980219721794128,0.2980266213417053,-4.6590721467509866e-06,0.0,0.0001895740715553,0.0,0.0,13.547513008117676,0.0,0.0,0.0,0.3084838390350342,4.0,0.0,1.0
409320,293.095703125,297.1499938964844,293.1499938964844,0.0643562451004982,-1637.7646484375,304.1435852050781,0.6626825332641602,0.1144815012812614,0.1040525734424591,293.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4916419982910156,0.050000000745058,0.0489192865788936,293.0759582519531,297.1499938964844,293.1499938964844,0.1897917836904525,-2977.44189453125,304.1408386230469,0.8783316612243652,0.2698406279087066,0.1892068982124328,293.1102600097656,297.1499938964844,293.1499938964844,0.1970913559198379,-4153.103515625,304.1445617675781,0.8872156143188477,0.2777739763259887,0.2638408243656158,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4916419982910156,0.050000000745058,0.2320520430803299,291.1324157714844,291.1499938964844,268.3299865722656,266.8878173828125,282.9066467285156,293.5323486328125,291.1324462890625,1.0,0.2375673800706863,0.827195942401886,0.827195942401886,1.0,1.0,-1.0057646036148071,0.4243153035640716,0.5814492702484131,0.1862737834453582,0.0,0.0,0.3879850208759308,45.89812469482422,49.0,-0.1700301319360733,-8339.7763671875,136.27215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,306.20172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.298828125,18000.0,0.0,0.0,0.1867958754301071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980219721794128,0.2980266213417053,-4.6590721467509866e-06,0.0,0.0001895740715553,0.0,0.0,13.547513008117676,0.0,0.0,0.0,0.3084838390350342,4.0,0.0,1.0
409380,293.0951538085937,297.1499938964844,293.1499938964844,0.065650425851345,-1660.5196533203125,304.1435852050781,0.6573421955108643,0.1159705817699432,0.1054984256625175,293.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.485481321811676,0.050000000745058,0.0490351989865303,293.0756225585937,297.1499938964844,293.1499938964844,0.1916135251522064,-3000.159423828125,304.1408386230469,0.8695318102836609,0.2717861533164978,0.1906501799821853,293.1094055175781,297.1499938964844,293.1499938964844,0.198235809803009,-4172.29541015625,304.1444702148437,0.8773476481437683,0.2789501845836639,0.2650618851184845,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.485481321811676,0.050000000745058,0.2326018810272216,291.1324157714844,291.1499938964844,268.3099975585937,266.8717041015625,282.9022521972656,293.5451354980469,291.1324462890625,1.0,0.2424235343933105,0.8269717693328857,0.8269717693328857,1.0,1.0,-1.0114967823028564,0.4268675148487091,0.5846292972564697,0.1874813288450241,0.0,0.0,0.3903321027755737,48.90037536621094,52.0,-0.0108239268884062,-8391.9453125,142.87881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842163085937,306.2122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08984375,18000.0,0.0,0.0,0.1879130005836486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006609082221985,0.3006655871868133,-4.667669600166846e-06,0.0,0.0001907078112708,0.0,0.0,13.70816135406494,0.0,0.0,0.0,0.3091457486152649,4.0,0.0,1.0
409440,293.0951538085937,297.1499938964844,293.1499938964844,0.065650425851345,-1660.5196533203125,304.1435852050781,0.6573421955108643,0.1159705817699432,0.1054984256625175,293.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.485481321811676,0.050000000745058,0.0490351989865303,293.0756225585937,297.1499938964844,293.1499938964844,0.1916135251522064,-3000.159423828125,304.1408386230469,0.8695318102836609,0.2717861533164978,0.1906501799821853,293.1094055175781,297.1499938964844,293.1499938964844,0.198235809803009,-4172.29541015625,304.1444702148437,0.8773476481437683,0.2789501845836639,0.2650618851184845,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.485481321811676,0.050000000745058,0.2326018810272216,291.1324157714844,291.1499938964844,268.3099975585937,266.8717041015625,282.9022521972656,293.5451354980469,291.1324462890625,1.0,0.2424235343933105,0.8269717693328857,0.8269717693328857,1.0,1.0,-1.0114967823028564,0.4268675148487091,0.5846292972564697,0.1874813288450241,0.0,0.0,0.3903321027755737,48.90037536621094,52.0,-0.0108239268884062,-8391.9453125,142.87881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842163085937,306.2122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.08984375,18000.0,0.0,0.0,0.1879130005836486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006609082221985,0.3006655871868133,-4.667669600166846e-06,0.0,0.0001907078112708,0.0,0.0,13.70816135406494,0.0,0.0,0.0,0.3091457486152649,4.0,0.0,1.0
