time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0948791503906,297.1499938964844,293.1499938964844,0.0662969127297401,-1671.929443359375,304.1435546875,0.6549312472343445,0.1167177036404609,0.1062236800789833,293.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4825039207935333,0.050000000745058,0.0490931309759616,293.07550048828125,297.1499938964844,293.1499938964844,0.1925191879272461,-3011.433837890625,304.140869140625,0.8654865622520447,0.2727517783641815,0.1913669109344482,293.1090087890625,297.1499938964844,293.1499938964844,0.1988126188516616,-4181.95654296875,304.1444396972656,0.8727946281433105,0.2795433700084686,0.2656772434711456,293.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4825039207935333,0.050000000745058,0.2328766733407974,291.1324462890625,291.1499938964844,268.29998779296875,266.86358642578125,282.9002685546875,293.5516967773437,291.1324768066406,1.0,0.2448149919509887,0.826859712600708,0.826859712600708,1.0,1.0,-1.014365553855896,0.4281396567821502,0.5862258672714233,0.1881017088890075,0.0,0.0,0.3914995789527893,50.40131759643555,52.0,0.0584380999207496,-8417.8740234375,146.20872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804931640625,306.2172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.017578125,18000.0,0.0,0.0,0.1884863078594207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019832372665405,0.3019879162311554,-4.672017439588672e-06,0.0,0.0001912896404974,0.0,0.0,13.789093017578123,0.0,0.0,0.0,0.309479147195816,4.0,0.0,1.0
409560,293.0946350097656,297.1499938964844,293.1499938964844,0.066942848265171,-1683.357666015625,304.1435546875,0.652673602104187,0.1174663305282592,0.1069503128528595,293.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4795439839363098,0.050000000745058,0.0491510443389415,293.0754089355469,297.1499938964844,293.1499938964844,0.1934214681386947,-3022.653076171875,304.1408996582031,0.8616549372673035,0.2737128734588623,0.1920804530382156,293.1086120605469,297.1499938964844,293.1499938964844,0.1993921548128128,-4191.65625,304.1443786621094,0.8684740662574768,0.2801396548748016,0.2662955224514007,293.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4795439839363098,0.050000000745058,0.2331514060497284,291.13250732421875,291.1499938964844,268.2900085449219,266.8554382324219,282.8984375,293.5583190917969,291.1325378417969,1.0,0.247183084487915,0.8267388343811035,0.8267388343811035,1.0,1.0,-1.017235517501831,0.4294085502624511,0.5878270268440247,0.1887320727109909,0.0,0.0,0.3926609456539154,51.90220642089844,55.0,0.1297060400247573,-8443.70703125,149.55636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8766784667969,306.2220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.962890625,18000.0,0.0,0.0,0.1890679001808166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033051192760467,0.3033097982406616,-4.676388016378041e-06,0.0,0.0001918798807309,0.0,0.0,13.870284080505373,0.0,0.0,0.0,0.3098135888576507,4.0,0.0,1.0
409620,293.0941467285156,297.1499938964844,293.1499938964844,0.0682329460978508,-1706.265380859375,304.1435546875,0.6485671401023865,0.1189678460359573,0.1084074676036834,293.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4735287725925445,0.050000000745058,0.0492668636143207,293.0753173828125,297.1499938964844,293.1499938964844,0.1952147036790847,-3044.913818359375,304.14093017578125,0.8545679450035095,0.27562016248703,0.1934974193572998,293.1078796386719,297.1499938964844,293.1499938964844,0.2005589455366134,-4211.1630859375,304.1443176269531,0.8604695796966553,0.281341016292572,0.2675405442714691,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4735287725925445,0.050000000745058,0.2337007969617843,291.1326904296875,291.1499938964844,268.2699890136719,266.8390197753906,282.8952331542969,293.5718688964844,291.1327514648437,1.0,0.2518318593502044,0.826496958732605,0.826496958732605,1.0,1.0,-1.0229777097702026,0.4319379329681396,0.591039776802063,0.1900227963924408,0.0,0.0,0.3949569761753082,54.904541015625,58.0,0.2763224244117737,-8495.083984375,156.30581665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690795898437,306.23162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.927734375,18000.0,0.0,0.0,0.1902530342340469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059382438659668,0.3059429228305816,-4.68517464469187e-06,0.0,0.0001930826401803,0.0,0.0,14.032893180847168,0.0,0.0,0.0,0.3104833364486694,4.0,0.0,1.0
409680,293.0941467285156,297.1499938964844,293.1499938964844,0.0682329460978508,-1706.265380859375,304.1435546875,0.6485671401023865,0.1189678460359573,0.1084074676036834,293.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4735287725925445,0.050000000745058,0.0492668636143207,293.0753173828125,297.1499938964844,293.1499938964844,0.1952147036790847,-3044.913818359375,304.14093017578125,0.8545679450035095,0.27562016248703,0.1934974193572998,293.1078796386719,297.1499938964844,293.1499938964844,0.2005589455366134,-4211.1630859375,304.1443176269531,0.8604695796966553,0.281341016292572,0.2675405442714691,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4735287725925445,0.050000000745058,0.2337007969617843,291.1326904296875,291.1499938964844,268.2699890136719,266.8390197753906,282.8952331542969,293.5718688964844,291.1327514648437,1.0,0.2518318593502044,0.826496958732605,0.826496958732605,1.0,1.0,-1.0229777097702026,0.4319379329681396,0.591039776802063,0.1900227963924408,0.0,0.0,0.3949569761753082,54.904541015625,58.0,0.2763224244117737,-8495.083984375,156.30581665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8690795898437,306.23162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.927734375,18000.0,0.0,0.0,0.1902530342340469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059382438659668,0.3059429228305816,-4.68517464469187e-06,0.0,0.0001930826401803,0.0,0.0,14.032893180847168,0.0,0.0,0.0,0.3104833364486694,4.0,0.0,1.0
409740,293.0936889648437,297.1499938964844,293.1499938964844,0.0695205479860305,-1729.2364501953125,304.1435546875,0.6449375152587891,0.1204747557640075,0.1098695173859596,293.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4671559929847717,0.050000000745058,0.0493826195597648,293.0753479003906,297.1499938964844,293.1499938964844,0.1969916373491287,-3066.923583984375,304.1409912109375,0.8481586575508118,0.277506560087204,0.194899782538414,293.1071472167969,297.1499938964844,293.1499938964844,0.2017359584569931,-4230.81201171875,304.1442565917969,0.8532266616821289,0.2825539112091064,0.2687965333461761,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4671559929847717,0.050000000745058,0.2342498749494552,291.13299560546875,291.1499938964844,268.25,266.82244873046875,282.8925170898437,293.58575439453125,291.133056640625,1.0,0.256395548582077,0.8262551426887512,0.8262551426887512,1.0,1.0,-1.0287212133407593,0.4344561398029327,0.5942650437355042,0.1913520842790603,0.0,0.0,0.3972064852714538,57.90642166137695,46.0,0.4082711935043335,-8546.0517578125,163.12501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862060546875,306.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.001953125,18000.0,0.0,0.0,0.1914618611335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085428476333618,0.3085475265979767,-4.693974005931523e-06,0.0,0.0001943094539456,0.0,0.0,14.19490909576416,0.0,0.0,0.0,0.3111504912376404,4.0,0.0,1.0
409800,293.0936889648437,297.1499938964844,293.1499938964844,0.0695205479860305,-1729.2364501953125,304.1435546875,0.6449375152587891,0.1204747557640075,0.1098695173859596,293.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4671559929847717,0.050000000745058,0.0493826195597648,293.0753479003906,297.1499938964844,293.1499938964844,0.1969916373491287,-3066.923583984375,304.1409912109375,0.8481586575508118,0.277506560087204,0.194899782538414,293.1071472167969,297.1499938964844,293.1499938964844,0.2017359584569931,-4230.81201171875,304.1442565917969,0.8532266616821289,0.2825539112091064,0.2687965333461761,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4671559929847717,0.050000000745058,0.2342498749494552,291.13299560546875,291.1499938964844,268.25,266.82244873046875,282.8925170898437,293.58575439453125,291.133056640625,1.0,0.256395548582077,0.8262551426887512,0.8262551426887512,1.0,1.0,-1.0287212133407593,0.4344561398029327,0.5942650437355042,0.1913520842790603,0.0,0.0,0.3972064852714538,57.90642166137695,46.0,0.4082711935043335,-8546.0517578125,163.12501525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862060546875,306.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.001953125,18000.0,0.0,0.0,0.1914618611335754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085428476333618,0.3085475265979767,-4.693974005931523e-06,0.0,0.0001943094539456,0.0,0.0,14.19490909576416,0.0,0.0,0.0,0.3111504912376404,4.0,0.0,1.0
409860,293.0926818847656,297.1499938964844,293.1499938964844,0.0703611969947815,-1744.14111328125,304.144287109375,0.677215039730072,0.1221072971820831,0.1108601242303848,293.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.4914056956768036,0.050000000745058,0.0489234551787376,293.07452392578125,297.1499938964844,293.1499938964844,0.1982494890689849,-3082.23583984375,304.1418762207031,0.8884525895118713,0.2795634269714355,0.1959477365016937,293.10601806640625,297.1499938964844,293.1499938964844,0.2023622840642929,-4240.9111328125,304.1451110839844,0.8933029770851135,0.2838665246963501,0.2695415318012237,293.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.4914056956768036,0.050000000745058,0.2320718020200729,291.1383361816406,291.1499938964844,268.2300109863281,266.80572509765625,282.8890380859375,293.59674072265625,291.1394958496094,1.0,0.2392735630273819,0.8259989023208618,0.8259989023208618,1.0,1.0,-1.0288982391357422,0.4345839619636535,0.5943143367767334,0.1911882609128952,0.0,0.0,0.3985427320003509,46.27880859375,34.0,8.581822395324707,-8572.19921875,142.8207550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594970703125,306.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.00390625,18000.0,0.0,0.0,0.1926477700471878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3106218576431274,0.3106265664100647,-4.702174464910058e-06,0.0,0.0001955129991983,0.0,0.0,14.328171730041504,0.0,0.0,0.0,0.3116948306560516,4.0,0.0,1.0
409920,293.0926818847656,297.1499938964844,293.1499938964844,0.0703611969947815,-1744.14111328125,304.144287109375,0.677215039730072,0.1221072971820831,0.1108601242303848,293.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.4914056956768036,0.050000000745058,0.0489234551787376,293.07452392578125,297.1499938964844,293.1499938964844,0.1982494890689849,-3082.23583984375,304.1418762207031,0.8884525895118713,0.2795634269714355,0.1959477365016937,293.10601806640625,297.1499938964844,293.1499938964844,0.2023622840642929,-4240.9111328125,304.1451110839844,0.8933029770851135,0.2838665246963501,0.2695415318012237,293.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.4914056956768036,0.050000000745058,0.2320718020200729,291.1383361816406,291.1499938964844,268.2300109863281,266.80572509765625,282.8890380859375,293.59674072265625,291.1394958496094,1.0,0.2392735630273819,0.8259989023208618,0.8259989023208618,1.0,1.0,-1.0288982391357422,0.4345839619636535,0.5943143367767334,0.1911882609128952,0.0,0.0,0.3985427320003509,46.27880859375,34.0,8.581822395324707,-8572.19921875,142.8207550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594970703125,306.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.00390625,18000.0,0.0,0.0,0.1926477700471878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3106218576431274,0.3106265664100647,-4.702174464910058e-06,0.0,0.0001955129991983,0.0,0.0,14.328171730041504,0.0,0.0,0.0,0.3116948306560516,4.0,0.0,1.0
409980,293.09136962890625,297.1499938964844,293.1499938964844,0.0712688639760017,-1760.3206787109375,304.1446838378906,0.7250949144363403,0.1238226145505905,0.1119431406259536,293.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5253786444664001,0.050000000745058,0.0484525896608829,293.0731506347656,297.1499938964844,293.1499938964844,0.1996216624975204,-3099.02587890625,304.1423034667969,0.9547274112701416,0.281752347946167,0.1971109956502914,293.1046447753906,297.1499938964844,293.1499938964844,0.2030391544103622,-4251.93994140625,304.1455993652344,0.9591602087020874,0.2852625846862793,0.2703722417354584,293.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5253786444664001,0.050000000745058,0.2298382371664047,291.14532470703125,291.1499938964844,268.2099914550781,266.7888488769531,282.8836975097656,293.6042175292969,291.14581298828125,1.0,0.2213486135005951,0.8257427215576172,0.8257427215576172,1.0,1.0,-1.0293457508087158,0.4348199367523193,0.5945258140563965,0.1911180317401886,0.0,0.0,0.3986328244209289,34.35874938964844,37.0,7.683326244354248,-8582.5126953125,122.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695373535156,306.2732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66796875,18000.0,0.0,0.0,0.1936935633420944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109614551067352,0.3109661638736725,-4.7052940317371394e-06,0.0,0.0001965743431355,0.0,0.0,14.35501480102539,0.0,0.0,0.0,0.3118197023868561,4.0,0.0,1.0
410040,293.09136962890625,297.1499938964844,293.1499938964844,0.0712688639760017,-1760.3206787109375,304.1446838378906,0.7250949144363403,0.1238226145505905,0.1119431406259536,293.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5253786444664001,0.050000000745058,0.0484525896608829,293.0731506347656,297.1499938964844,293.1499938964844,0.1996216624975204,-3099.02587890625,304.1423034667969,0.9547274112701416,0.281752347946167,0.1971109956502914,293.1046447753906,297.1499938964844,293.1499938964844,0.2030391544103622,-4251.93994140625,304.1455993652344,0.9591602087020874,0.2852625846862793,0.2703722417354584,293.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5253786444664001,0.050000000745058,0.2298382371664047,291.14532470703125,291.1499938964844,268.2099914550781,266.7888488769531,282.8836975097656,293.6042175292969,291.14581298828125,1.0,0.2213486135005951,0.8257427215576172,0.8257427215576172,1.0,1.0,-1.0293457508087158,0.4348199367523193,0.5945258140563965,0.1911180317401886,0.0,0.0,0.3986328244209289,34.35874938964844,37.0,7.683326244354248,-8582.5126953125,122.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8695373535156,306.2732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66796875,18000.0,0.0,0.0,0.1936935633420944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109614551067352,0.3109661638736725,-4.7052940317371394e-06,0.0,0.0001965743431355,0.0,0.0,14.35501480102539,0.0,0.0,0.0,0.3118197023868561,4.0,0.0,1.0
410100,293.0909423828125,297.1499938964844,293.1499938964844,0.0719628408551216,-1772.84765625,304.1443786621094,0.7218134999275208,0.1246492490172386,0.1127482950687408,293.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5210580229759216,0.050000000745058,0.0484981425106525,293.0727844238281,297.1499938964844,293.1499938964844,0.2005970329046249,-3111.130859375,304.1419372558594,0.9485474824905396,0.2827982604503631,0.1978967040777206,293.1040954589844,297.1499938964844,293.1499938964844,0.2036767452955246,-4262.6455078125,304.1452331542969,0.9526159763336182,0.285946249961853,0.2710744440555572,293.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5210580229759216,0.050000000745058,0.2300543040037155,291.1462707519531,291.1499938964844,268.20001220703125,266.78033447265625,282.8810729980469,293.60845947265625,291.1460266113281,1.0,0.2250374257564544,0.8256146311759949,0.8256146311759949,1.0,1.0,-1.0324100255966189,0.4361510872840881,0.5962589383125305,0.1918633133172989,0.0,0.0,0.3987687230110168,35.5507698059082,37.0,2.65142560005188,-8597.9833984375,124.88959503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.879150390625,306.2732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.447265625,18000.0,0.0,0.0,0.1941489726305008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110351860523224,0.3110398948192596,-4.7057224037416745e-06,0.0,0.0001970365265151,0.0,0.0,14.360142707824709,0.0,0.0,0.0,0.3118452131748199,4.0,0.0,1.0
410160,293.0907287597656,297.1499938964844,293.1499938964844,0.0726532340049743,-1785.370849609375,304.1441650390625,0.7177878618240356,0.1254387348890304,0.1135231927037239,293.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5163152813911438,0.050000000745058,0.0485520027577877,293.0727844238281,297.1499938964844,293.1499938964844,0.2015813887119293,-3123.359375,304.1416015625,0.9411494135856628,0.2837748825550079,0.1986382454633712,293.10369873046875,297.1499938964844,293.1499938964844,0.2043614536523819,-4274.18017578125,304.1448669433594,0.9448764324188232,0.2866049110889435,0.2717596292495727,293.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5163152813911438,0.050000000745058,0.2303097993135452,291.1438293457031,291.1499938964844,268.19000244140625,266.7718200683594,282.8797607421875,293.6146545410156,291.1430969238281,1.0,0.2275300323963165,0.825505256652832,0.825505256652832,1.0,1.0,-1.0354238748550415,0.4374524056911468,0.5979714393615723,0.1926240622997284,0.0,0.0,0.3994156420230865,36.95333480834961,40.0,-2.6925199031829834,-8617.255859375,128.09097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8895263671875,306.2771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.1945765912532806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114567697048187,0.311461478471756,-4.706448180513689e-06,0.0,0.000197470508283,0.0,0.0,14.384625434875488,0.0,0.0,0.0,0.3119493722915649,4.0,0.0,1.0
410220,293.0904846191406,297.1499938964844,293.1499938964844,0.0739868879318237,-1809.6060791015625,304.1438903808594,0.709550142288208,0.1269918978214264,0.115031287074089,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5074523091316223,0.050000000745058,0.04866549000144,293.0732116699219,297.1499938964844,293.1499938964844,0.2034396678209304,-3146.33251953125,304.1413269042969,0.9263210892677308,0.2856493294239044,0.2000423818826675,293.1031188964844,297.1499938964844,293.1499938964844,0.2056855112314224,-4296.373046875,304.1443786621094,0.9293204545974731,0.2878974080085754,0.2730971872806549,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5074523091316223,0.050000000745058,0.2308481335639953,291.1395874023437,291.1499938964844,268.1700134277344,266.7546081542969,282.8786315917969,293.6294250488281,291.139404296875,1.0,0.2326086312532425,0.8252863883972168,0.8252863883972168,1.0,1.0,-1.0413070917129517,0.4399873316287994,0.6013197898864746,0.194128543138504,0.0,0.0,0.4011396169662475,39.90332794189453,43.0,-3.637333631515503,-8666.5361328125,134.76670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.907958984375,306.2969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6875,18000.0,0.0,0.0,0.1953952759504318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133260011672973,0.3133307099342346,-4.711378551292e-06,0.0,0.0001983013644348,0.0,0.0,14.498251914978027,0.0,0.0,0.0,0.3124050199985504,4.0,0.0,1.0
410280,293.0904846191406,297.1499938964844,293.1499938964844,0.0739868879318237,-1809.6060791015625,304.1438903808594,0.709550142288208,0.1269918978214264,0.115031287074089,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5074523091316223,0.050000000745058,0.04866549000144,293.0732116699219,297.1499938964844,293.1499938964844,0.2034396678209304,-3146.33251953125,304.1413269042969,0.9263210892677308,0.2856493294239044,0.2000423818826675,293.1031188964844,297.1499938964844,293.1499938964844,0.2056855112314224,-4296.373046875,304.1443786621094,0.9293204545974731,0.2878974080085754,0.2730971872806549,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5074523091316223,0.050000000745058,0.2308481335639953,291.1395874023437,291.1499938964844,268.1700134277344,266.7546081542969,282.8786315917969,293.6294250488281,291.139404296875,1.0,0.2326086312532425,0.8252863883972168,0.8252863883972168,1.0,1.0,-1.0413070917129517,0.4399873316287994,0.6013197898864746,0.194128543138504,0.0,0.0,0.4011396169662475,39.90332794189453,43.0,-3.637333631515503,-8666.5361328125,134.76670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.907958984375,306.2969055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6875,18000.0,0.0,0.0,0.1953952759504318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133260011672973,0.3133307099342346,-4.711378551292e-06,0.0,0.0001983013644348,0.0,0.0,14.498251914978027,0.0,0.0,0.0,0.3124050199985504,4.0,0.0,1.0
410340,293.0902709960937,297.1499938964844,293.1499938964844,0.0752953365445137,-1833.4339599609373,304.14373779296875,0.701729953289032,0.1285443156957626,0.1165340468287468,293.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4997214674949646,0.050000000745058,0.0487807355821132,293.0737609863281,297.1499938964844,293.1499938964844,0.2052146196365356,-3168.161865234375,304.1412658691406,0.9129663705825806,0.2874814867973327,0.2014085054397583,293.10260009765625,297.1499938964844,293.1499938964844,0.2069640457630157,-4317.6767578125,304.1441345214844,0.9151614904403688,0.2891852259635925,0.274425745010376,293.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4997214674949646,0.050000000745058,0.2313947975635528,291.1380920410156,291.1499938964844,268.1499938964844,266.7372131347656,282.8782958984375,293.6451416015625,291.137939453125,1.0,0.2376266419887542,0.8250675797462463,0.8250675797462463,1.0,1.0,-1.0471396446228027,0.4424922168254852,0.6046473979949951,0.1956493854522705,0.0,0.0,0.4028316438198089,42.898136138916016,46.0,-2.5778045654296875,-8714.9609375,141.58047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208679199219,306.3141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.72265625,18000.0,0.0,0.0,0.1962065696716308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152884244918823,0.3152931630611419,-4.717947831522906e-06,0.0,0.0001991247263504,0.0,0.0,14.621960639953612,0.0,0.0,0.0,0.3129116892814636,4.0,0.0,1.0
410400,293.0902709960937,297.1499938964844,293.1499938964844,0.0752953365445137,-1833.4339599609373,304.14373779296875,0.701729953289032,0.1285443156957626,0.1165340468287468,293.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4997214674949646,0.050000000745058,0.0487807355821132,293.0737609863281,297.1499938964844,293.1499938964844,0.2052146196365356,-3168.161865234375,304.1412658691406,0.9129663705825806,0.2874814867973327,0.2014085054397583,293.10260009765625,297.1499938964844,293.1499938964844,0.2069640457630157,-4317.6767578125,304.1441345214844,0.9151614904403688,0.2891852259635925,0.274425745010376,293.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4997214674949646,0.050000000745058,0.2313947975635528,291.1380920410156,291.1499938964844,268.1499938964844,266.7372131347656,282.8782958984375,293.6451416015625,291.137939453125,1.0,0.2376266419887542,0.8250675797462463,0.8250675797462463,1.0,1.0,-1.0471396446228027,0.4424922168254852,0.6046473979949951,0.1956493854522705,0.0,0.0,0.4028316438198089,42.898136138916016,46.0,-2.5778045654296875,-8714.9609375,141.58047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208679199219,306.3141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.72265625,18000.0,0.0,0.0,0.1962065696716308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152884244918823,0.3152931630611419,-4.717947831522906e-06,0.0,0.0001991247263504,0.0,0.0,14.621960639953612,0.0,0.0,0.0,0.3129116892814636,4.0,0.0,1.0
410460,293.0900573730469,297.1499938964844,293.1499938964844,0.0766002312302589,-1857.2750244140625,304.1436462402344,0.6947668790817261,0.1301005035638809,0.1180401593446731,293.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.4929065704345703,0.050000000745058,0.0488962046802043,293.0743713378906,297.1499938964844,293.1499938964844,0.2069637775421142,-3189.61669921875,304.1412658691406,0.9017606973648072,0.2892883718013763,0.2027552127838134,293.1021728515625,297.1499938964844,293.1499938964844,0.2082435190677642,-4338.93896484375,304.1439514160156,0.9031626582145692,0.2904773950576782,0.275757372379303,293.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.4929065704345703,0.050000000745058,0.2319425493478775,291.1369323730469,291.1499938964844,268.1300048828125,266.7196350097656,282.8783874511719,293.6612548828125,291.1368713378906,1.0,0.2425416260957718,0.8247894048690796,0.8247894048690796,1.0,1.0,-1.0529580116271973,0.4449813961982727,0.6079766750335693,0.1971839517354965,0.0,0.0,0.4046577513217926,45.89936447143555,49.0,-1.6796835660934448,-8763.5439453125,148.47360229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285583496094,306.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.65234375,18000.0,0.0,0.0,0.1970289945602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174052834510803,0.3174100220203399,-4.725081907963613e-06,0.0,0.0001999593805521,0.0,0.0,14.75610065460205,0.0,0.0,0.0,0.3134618699550628,4.0,0.0,1.0
410520,293.0900573730469,297.1499938964844,293.1499938964844,0.0766002312302589,-1857.2750244140625,304.1436462402344,0.6947668790817261,0.1301005035638809,0.1180401593446731,293.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.4929065704345703,0.050000000745058,0.0488962046802043,293.0743713378906,297.1499938964844,293.1499938964844,0.2069637775421142,-3189.61669921875,304.1412658691406,0.9017606973648072,0.2892883718013763,0.2027552127838134,293.1021728515625,297.1499938964844,293.1499938964844,0.2082435190677642,-4338.93896484375,304.1439514160156,0.9031626582145692,0.2904773950576782,0.275757372379303,293.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.4929065704345703,0.050000000745058,0.2319425493478775,291.1369323730469,291.1499938964844,268.1300048828125,266.7196350097656,282.8783874511719,293.6612548828125,291.1368713378906,1.0,0.2425416260957718,0.8247894048690796,0.8247894048690796,1.0,1.0,-1.0529580116271973,0.4449813961982727,0.6079766750335693,0.1971839517354965,0.0,0.0,0.4046577513217926,45.89936447143555,49.0,-1.6796835660934448,-8763.5439453125,148.47360229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285583496094,306.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.65234375,18000.0,0.0,0.0,0.1970289945602417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174052834510803,0.3174100220203399,-4.725081907963613e-06,0.0,0.0001999593805521,0.0,0.0,14.75610065460205,0.0,0.0,0.0,0.3134618699550628,4.0,0.0,1.0
410580,293.08984375,297.1499938964844,293.1499938964844,0.0779002085328102,-1881.0968017578125,304.14361572265625,0.6885731816291809,0.1316597908735275,0.1195492520928382,293.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4866884648799896,0.050000000745058,0.0490116812288761,293.0749816894531,297.1499938964844,293.1499938964844,0.2086910158395767,-3210.7490234375,304.14129638671875,0.8921191096305847,0.2910781502723694,0.2040887922048568,293.10174560546875,297.1499938964844,293.1499938964844,0.20952208340168,-4360.13232421875,304.1438293457031,0.8929768204689026,0.2917753458023071,0.2770942747592926,293.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4866884648799896,0.050000000745058,0.2324903011322021,291.1363220214844,291.1499938964844,268.1099853515625,266.7018127441406,282.8786315917969,293.6775207519531,291.13629150390625,1.0,0.2473556846380233,0.8245112895965576,0.8245112895965576,1.0,1.0,-1.058770775794983,0.4474661648273468,0.6113046407699585,0.1987291574478149,0.0,0.0,0.4065269529819488,48.90128707885742,52.0,-1.0157959461212158,-8811.6962890625,155.43801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313659667969,306.3414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0546875,18000.0,0.0,0.0,0.1978794336318969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196118474006653,0.3196165561676025,-4.7326943786174525e-06,0.0,0.0002008224691962,0.0,0.0,14.897055625915527,0.0,0.0,0.0,0.3140400350093841,4.0,0.0,1.0
410640,293.08984375,297.1499938964844,293.1499938964844,0.0779002085328102,-1881.0968017578125,304.14361572265625,0.6885731816291809,0.1316597908735275,0.1195492520928382,293.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4866884648799896,0.050000000745058,0.0490116812288761,293.0749816894531,297.1499938964844,293.1499938964844,0.2086910158395767,-3210.7490234375,304.14129638671875,0.8921191096305847,0.2910781502723694,0.2040887922048568,293.10174560546875,297.1499938964844,293.1499938964844,0.20952208340168,-4360.13232421875,304.1438293457031,0.8929768204689026,0.2917753458023071,0.2770942747592926,293.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.4866884648799896,0.050000000745058,0.2324903011322021,291.1363220214844,291.1499938964844,268.1099853515625,266.7018127441406,282.8786315917969,293.6775207519531,291.13629150390625,1.0,0.2473556846380233,0.8245112895965576,0.8245112895965576,1.0,1.0,-1.058770775794983,0.4474661648273468,0.6113046407699585,0.1987291574478149,0.0,0.0,0.4065269529819488,48.90128707885742,52.0,-1.0157959461212158,-8811.6962890625,155.43801879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313659667969,306.3414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0546875,18000.0,0.0,0.0,0.1978794336318969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196118474006653,0.3196165561676025,-4.7326943786174525e-06,0.0,0.0002008224691962,0.0,0.0,14.897055625915527,0.0,0.0,0.0,0.3140400350093841,4.0,0.0,1.0
410700,293.0897521972656,297.1499938964844,293.1499938964844,0.0785491541028022,-1893.0152587890625,304.1435852050781,0.685732901096344,0.1324403285980224,0.120304636657238,293.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4837037622928619,0.050000000745058,0.0490694120526313,293.0752868652344,297.1499938964844,293.1499938964844,0.2095498144626617,-3221.240478515625,304.1413269042969,0.8876473307609558,0.2919674217700958,0.2047515660524368,293.1015319824219,297.1499938964844,293.1499938964844,0.2101633995771408,-4370.748046875,304.143798828125,0.8882476687431335,0.2924264371395111,0.2777647674083709,293.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4837037622928619,0.050000000745058,0.2327641546726226,291.1360778808594,291.1499938964844,268.1000061035156,266.6928405761719,282.8788146972656,293.6856994628906,291.13604736328125,1.0,0.2497233748435974,0.8243721723556519,0.8243721723556519,1.0,1.0,-1.0616756677627563,0.4487074315547943,0.6129682660102844,0.1995055079460144,0.0,0.0,0.4074820578098297,50.40232849121094,52.0,-0.8450290560722351,-8835.5947265625,158.94680786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9311828613281,306.3466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.77734375,18000.0,0.0,0.0,0.1983187198638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207419514656067,0.3207466900348663,-4.736623395729112e-06,0.0,0.0002012682962231,0.0,0.0,14.969584465026855,0.0,0.0,0.0,0.3143376410007477,4.0,0.0,1.0
410760,293.08966064453125,297.1499938964844,293.1499938964844,0.0791974067687988,-1904.93798828125,304.1435852050781,0.6830484867095947,0.1332213133573532,0.1210604533553123,293.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4807511568069458,0.050000000745058,0.049127135425806,293.0756225585937,297.1499938964844,293.1499938964844,0.2104059755802154,-3231.689453125,304.1413269042969,0.8833907246589661,0.2928533852100372,0.2054119557142257,293.1013488769531,297.1499938964844,293.1499938964844,0.2108060419559478,-4381.37646484375,304.1437683105469,0.8837433457374573,0.2930788397789001,0.2784364521503448,293.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4807511568069458,0.050000000745058,0.2330379784107208,291.1358337402344,291.1499938964844,268.0899963378906,266.68377685546875,282.8790283203125,293.69390869140625,291.13580322265625,1.0,0.2520681917667389,0.8242231011390686,0.8242231011390686,1.0,1.0,-1.0645796060562134,0.449947327375412,0.6146323084831238,0.2002833932638168,0.0,0.0,0.4084492623806,51.9033432006836,55.0,-0.7151386737823486,-8859.443359375,162.4731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9301147460937,306.3513488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.490234375,18000.0,0.0,0.0,0.1987678557634353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218911290168762,0.3218958675861358,-4.740633812616579e-06,0.0,0.0002017241058638,0.0,0.0,15.04355525970459,0.0,0.0,0.0,0.314640998840332,4.0,0.0,1.0
410820,293.0895080566406,297.1499938964844,293.1499938964844,0.0804916992783546,-1928.7908935546875,304.1435546875,0.6781061887741089,0.1347844004631042,0.1225731447339057,293.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4747955799102783,0.050000000745058,0.0492425672709941,293.0762023925781,297.1499938964844,293.1499938964844,0.2121096700429916,-3252.451904296875,304.1413879394531,0.8754725456237793,0.2946146428585052,0.2067252993583679,293.1009521484375,297.1499938964844,293.1499938964844,0.2120951265096664,-4402.66943359375,304.1436767578125,0.8753604888916016,0.2943874001502991,0.2797834277153015,293.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4747955799102783,0.050000000745058,0.2335855364799499,291.1354675292969,291.1499938964844,268.07000732421875,266.6655578613281,282.8795166015625,293.7104187011719,291.13543701171875,1.0,0.2566885650157928,0.8239250183105469,0.8239250183105469,1.0,1.0,-1.07038414478302,0.4524250626564026,0.6179591417312622,0.2018450051546096,0.0,0.0,0.4104145467281341,54.905269622802734,58.0,-0.5352524518966675,-8907.0087890625,169.57847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256896972656,306.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.962890625,18000.0,0.0,0.0,0.1996996849775314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242416977882385,0.3242464661598205,-4.748902483697748e-06,0.0,0.0002026697911787,0.0,0.0,15.195600509643556,0.0,0.0,0.0,0.3152642846107483,4.0,0.0,1.0
410880,293.0895080566406,297.1499938964844,293.1499938964844,0.0804916992783546,-1928.7908935546875,304.1435546875,0.6781061887741089,0.1347844004631042,0.1225731447339057,293.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4747955799102783,0.050000000745058,0.0492425672709941,293.0762023925781,297.1499938964844,293.1499938964844,0.2121096700429916,-3252.451904296875,304.1413879394531,0.8754725456237793,0.2946146428585052,0.2067252993583679,293.1009521484375,297.1499938964844,293.1499938964844,0.2120951265096664,-4402.66943359375,304.1436767578125,0.8753604888916016,0.2943874001502991,0.2797834277153015,293.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4747955799102783,0.050000000745058,0.2335855364799499,291.1354675292969,291.1499938964844,268.07000732421875,266.6655578613281,282.8795166015625,293.7104187011719,291.13543701171875,1.0,0.2566885650157928,0.8239250183105469,0.8239250183105469,1.0,1.0,-1.07038414478302,0.4524250626564026,0.6179591417312622,0.2018450051546096,0.0,0.0,0.4104145467281341,54.905269622802734,58.0,-0.5352524518966675,-8907.0087890625,169.57847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256896972656,306.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.962890625,18000.0,0.0,0.0,0.1996996849775314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242416977882385,0.3242464661598205,-4.748902483697748e-06,0.0,0.0002026697911787,0.0,0.0,15.195600509643556,0.0,0.0,0.0,0.3152642846107483,4.0,0.0,1.0
410940,293.08935546875,297.1499938964844,293.1499938964844,0.0817831382155418,-1952.6500244140625,304.1435546875,0.6736717224121094,0.1363485306501388,0.1240868270397186,293.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4685392081737518,0.050000000745058,0.0493579730391502,293.0768127441406,297.1499938964844,293.1499938964844,0.2138022631406784,-3273.04052734375,304.1414489746094,0.8682706952095032,0.2963617444038391,0.2080287337303161,293.1006164550781,297.1499938964844,293.1499938964844,0.2133891284465789,-4424.009765625,304.1436462402344,0.8677347898483276,0.2957005798816681,0.2811348140239715,293.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4685392081737518,0.050000000745058,0.2341329753398895,291.1351623535156,291.1499938964844,268.04998779296875,266.64715576171875,282.8800964355469,293.7270202636719,291.1351623535156,1.0,0.2612203359603882,0.8236268758773804,0.8236268758773804,1.0,1.0,-1.076183199882507,0.4549000859260559,0.6212830543518066,0.2034133225679397,0.0,0.0,0.4124142527580261,57.90708923339844,61.0,-0.4088797569274902,-8954.494140625,176.75355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189453125,306.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4921875,18000.0,0.0,0.0,0.2006776630878448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266527652740478,0.3266575336456299,-4.757472652272554e-06,0.0,0.0002036623191088,0.0,0.0,15.35259246826172,0.0,0.0,0.0,0.3159074783325195,4.0,0.0,1.0
411000,293.08935546875,297.1499938964844,293.1499938964844,0.0817831382155418,-1952.6500244140625,304.1435546875,0.6736717224121094,0.1363485306501388,0.1240868270397186,293.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4685392081737518,0.050000000745058,0.0493579730391502,293.0768127441406,297.1499938964844,293.1499938964844,0.2138022631406784,-3273.04052734375,304.1414489746094,0.8682706952095032,0.2963617444038391,0.2080287337303161,293.1006164550781,297.1499938964844,293.1499938964844,0.2133891284465789,-4424.009765625,304.1436462402344,0.8677347898483276,0.2957005798816681,0.2811348140239715,293.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4685392081737518,0.050000000745058,0.2341329753398895,291.1351623535156,291.1499938964844,268.04998779296875,266.64715576171875,282.8800964355469,293.7270202636719,291.1351623535156,1.0,0.2612203359603882,0.8236268758773804,0.8236268758773804,1.0,1.0,-1.076183199882507,0.4549000859260559,0.6212830543518066,0.2034133225679397,0.0,0.0,0.4124142527580261,57.90708923339844,61.0,-0.4088797569274902,-8954.494140625,176.75355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189453125,306.36639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4921875,18000.0,0.0,0.0,0.2006776630878448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266527652740478,0.3266575336456299,-4.757472652272554e-06,0.0,0.0002036623191088,0.0,0.0,15.35259246826172,0.0,0.0,0.0,0.3159074783325195,4.0,0.0,1.0
411060,293.0892028808594,297.1499938964844,293.1499938964844,0.0830714553594589,-1976.5029296875,304.1435546875,0.6696808338165283,0.1379130631685257,0.1256009638309478,293.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4617376923561096,0.050000000745058,0.0494733564555645,293.0774230957031,297.1499938964844,293.1499938964844,0.215483084321022,-3293.44775390625,304.1414794921875,0.8617008924484253,0.2980945110321045,0.2093221843242645,293.10028076171875,297.1499938964844,293.1499938964844,0.2146871089935302,-4445.3818359375,304.1435852050781,0.8607808351516724,0.2970178425312042,0.2824901342391968,293.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4617376923561096,0.050000000745058,0.2346803098917007,291.13494873046875,291.1499938964844,268.0299987792969,266.6285705566406,282.8807373046875,293.74371337890625,291.13494873046875,1.0,0.2656679153442383,0.8233163952827454,0.8233163952827454,1.0,1.0,-1.0819752216339111,0.4573712646961212,0.6246039867401123,0.204986035823822,0.0,0.0,0.4144346415996551,60.9088134765625,64.0,-0.2699334025382995,-9001.970703125,183.9979858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106750488281,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.109375,18000.0,0.0,0.0,0.2017009705305099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291111588478088,0.3291159272193908,-4.766308848047629e-06,0.0,0.0002047008456429,0.0,0.0,15.51377010345459,0.0,0.0,0.0,0.3165673315525055,4.0,0.0,1.0
411120,293.0892028808594,297.1499938964844,293.1499938964844,0.0830714553594589,-1976.5029296875,304.1435546875,0.6696808338165283,0.1379130631685257,0.1256009638309478,293.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4617376923561096,0.050000000745058,0.0494733564555645,293.0774230957031,297.1499938964844,293.1499938964844,0.215483084321022,-3293.44775390625,304.1414794921875,0.8617008924484253,0.2980945110321045,0.2093221843242645,293.10028076171875,297.1499938964844,293.1499938964844,0.2146871089935302,-4445.3818359375,304.1435852050781,0.8607808351516724,0.2970178425312042,0.2824901342391968,293.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4617376923561096,0.050000000745058,0.2346803098917007,291.13494873046875,291.1499938964844,268.0299987792969,266.6285705566406,282.8807373046875,293.74371337890625,291.13494873046875,1.0,0.2656679153442383,0.8233163952827454,0.8233163952827454,1.0,1.0,-1.0819752216339111,0.4573712646961212,0.6246039867401123,0.204986035823822,0.0,0.0,0.4144346415996551,60.9088134765625,64.0,-0.2699334025382995,-9001.970703125,183.9979858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106750488281,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.109375,18000.0,0.0,0.0,0.2017009705305099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291111588478088,0.3291159272193908,-4.766308848047629e-06,0.0,0.0002047008456429,0.0,0.0,15.51377010345459,0.0,0.0,0.0,0.3165673315525055,4.0,0.0,1.0
411180,293.0890808105469,297.1499938964844,293.1499938964844,0.0843563750386238,-2000.3370361328125,304.1435546875,0.6660783290863037,0.139477252960205,0.1271149069070816,293.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4551008343696594,0.050000000745058,0.0495887212455272,293.0780029296875,297.1499938964844,293.1499938964844,0.21715147793293,-3313.66650390625,304.1415405273437,0.8556874990463257,0.2998124659061432,0.2106053680181503,293.0999755859375,297.1499938964844,293.1499938964844,0.215988203883171,-4466.771484375,304.1435546875,0.8544203042984009,0.2983385920524597,0.2838488519191742,293.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4551008343696594,0.050000000745058,0.2352275401353836,291.1348571777344,291.1499938964844,268.010009765625,266.60986328125,282.88140869140625,293.760498046875,291.1348876953125,1.0,0.270035445690155,0.8230059146881104,0.8230059146881104,1.0,1.0,-1.0877587795257568,0.4598390460014343,0.6279196739196777,0.2065626382827758,0.0,0.0,0.4164596498012543,63.91046142578125,67.0,-0.1225825995206832,-9049.4423828125,191.3111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017028808594,306.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84375,18000.0,0.0,0.0,0.2027659714221954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315976858139038,0.3316024541854858,-4.775351499120006e-06,0.0,0.0002057816891465,0.0,0.0,15.677949905395508,0.0,0.0,0.0,0.3172390460968017,4.0,0.0,1.0
411240,293.0890808105469,297.1499938964844,293.1499938964844,0.0843563750386238,-2000.3370361328125,304.1435546875,0.6660783290863037,0.139477252960205,0.1271149069070816,293.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4551008343696594,0.050000000745058,0.0495887212455272,293.0780029296875,297.1499938964844,293.1499938964844,0.21715147793293,-3313.66650390625,304.1415405273437,0.8556874990463257,0.2998124659061432,0.2106053680181503,293.0999755859375,297.1499938964844,293.1499938964844,0.215988203883171,-4466.771484375,304.1435546875,0.8544203042984009,0.2983385920524597,0.2838488519191742,293.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4551008343696594,0.050000000745058,0.2352275401353836,291.1348571777344,291.1499938964844,268.010009765625,266.60986328125,282.88140869140625,293.760498046875,291.1348876953125,1.0,0.270035445690155,0.8230059146881104,0.8230059146881104,1.0,1.0,-1.0877587795257568,0.4598390460014343,0.6279196739196777,0.2065626382827758,0.0,0.0,0.4164596498012543,63.91046142578125,67.0,-0.1225825995206832,-9049.4423828125,191.3111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017028808594,306.37841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84375,18000.0,0.0,0.0,0.2027659714221954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315976858139038,0.3316024541854858,-4.775351499120006e-06,0.0,0.0002057816891465,0.0,0.0,15.677949905395508,0.0,0.0,0.0,0.3172390460968017,4.0,0.0,1.0
