time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.0890197753906,297.1499938964844,293.1499938964844,0.0849974900484085,-2012.243408203125,304.1435546875,0.6644076108932495,0.1402589827775955,0.1278716027736663,293.7823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.45200115442276,0.050000000745058,0.049646396189928,293.07830810546875,297.1499938964844,293.1499938964844,0.2179808020591735,-3323.703125,304.1415710449219,0.8528680205345154,0.3006656765937805,0.2112429738044738,293.099853515625,297.1499938964844,293.1499938964844,0.2166397422552108,-4477.470703125,304.1435546875,0.8514400720596313,0.299000084400177,0.28452929854393,293.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.45200115442276,0.050000000745058,0.2355011254549026,291.1348571777344,291.1499938964844,268.0,266.6004638671875,282.8817749023437,293.7688903808594,291.1348876953125,1.0,0.272190660238266,0.8228507041931152,0.8228507041931152,1.0,1.0,-1.0906466245651243,0.4610714912414551,0.6295751333236694,0.2073519825935363,0.0,0.0,0.4174694120883941,65.41123962402344,67.0,-0.0472875237464904,-9073.17578125,194.99327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8971862792969,306.3813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.2033124268054962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328460156917572,0.3328507840633392,-4.779931259690784e-06,0.0,0.0002063362771878,0.0,0.0,15.760817527770996,0.0,0.0,0.0,0.3175778985023498,4.0,0.0,1.0
411360,293.0889892578125,297.1499938964844,293.1499938964844,0.0856376960873603,-2024.141357421875,304.1435852050781,0.6628166437149048,0.1410402953624725,0.1286279708147049,293.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4490389227867126,0.050000000745058,0.0497040674090385,293.0785522460937,297.1499938964844,293.1499938964844,0.2188088744878769,-3333.71630859375,304.1416015625,0.8501649498939514,0.3015262484550476,0.2118795663118362,293.0997314453125,297.1499938964844,293.1499938964844,0.2172905355691909,-4488.1484375,304.1435241699219,0.848580539226532,0.2996549308300018,0.2852088510990143,293.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.4490389227867126,0.050000000745058,0.2357746958732605,291.1348876953125,291.1499938964844,267.989990234375,266.5910339355469,282.8818054199219,293.7767944335937,291.1349182128906,1.0,0.2743281424045563,0.8226856589317322,0.8226856589317322,1.0,1.0,-1.093531847000122,0.4623022377490997,0.6312295794487,0.2081411182880401,0.0,0.0,0.4184752404689789,66.9119873046875,55.0,-0.0121898911893367,-9096.9931640625,198.6923065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.3841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.69140625,18000.0,0.0,0.0,0.2038670629262924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340947031974792,0.3340994715690613,-4.784538305102615e-06,0.0,0.0002068991598207,0.0,0.0,15.84400463104248,0.0,0.0,0.0,0.317917913198471,4.0,0.0,1.0
411420,293.0882873535156,297.1499938964844,293.1499938964844,0.0864967107772827,-2039.9854736328125,304.144287109375,0.691713809967041,0.142728641629219,0.1296620368957519,293.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4747181534767151,0.050000000745058,0.0492438785731792,293.0772399902344,297.1499938964844,293.1499938964844,0.2200986742973327,-3349.1259765625,304.1422424316406,0.8841668367385864,0.3035993278026581,0.2129051238298416,293.0997619628906,297.1499938964844,293.1499938964844,0.2179751396179199,-4499.01513671875,304.1445617675781,0.881749153137207,0.3009234666824341,0.2859525680541992,293.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4747181534767151,0.050000000745058,0.2335917651653289,291.13800048828125,291.1499938964844,267.9700012207031,266.57208251953125,282.869873046875,293.769775390625,291.138671875,1.0,0.258286565542221,0.8223556876182556,0.8223556876182556,1.0,1.0,-1.0937262773513794,0.4623492062091827,0.6313770413398743,0.2081971615552902,0.0,0.0,0.419947862625122,55.263553619384766,43.0,4.948808193206787,-9125.48828125,177.07815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870544433594,306.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.947265625,18000.0,0.0,0.0,0.204966589808464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362725973129272,0.3362773954868316,-4.793383141077356e-06,0.0,0.0002080150297842,0.0,0.0,15.992082595825195,0.0,0.0,0.0,0.318518728017807,4.0,0.0,1.0
411480,293.0882873535156,297.1499938964844,293.1499938964844,0.0864967107772827,-2039.9854736328125,304.144287109375,0.691713809967041,0.142728641629219,0.1296620368957519,293.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4747181534767151,0.050000000745058,0.0492438785731792,293.0772399902344,297.1499938964844,293.1499938964844,0.2200986742973327,-3349.1259765625,304.1422424316406,0.8841668367385864,0.3035993278026581,0.2129051238298416,293.0997619628906,297.1499938964844,293.1499938964844,0.2179751396179199,-4499.01513671875,304.1445617675781,0.881749153137207,0.3009234666824341,0.2859525680541992,293.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.4747181534767151,0.050000000745058,0.2335917651653289,291.13800048828125,291.1499938964844,267.9700012207031,266.57208251953125,282.869873046875,293.769775390625,291.138671875,1.0,0.258286565542221,0.8223556876182556,0.8223556876182556,1.0,1.0,-1.0937262773513794,0.4623492062091827,0.6313770413398743,0.2081971615552902,0.0,0.0,0.419947862625122,55.263553619384766,43.0,4.948808193206787,-9125.48828125,177.07815551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870544433594,306.40045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.947265625,18000.0,0.0,0.0,0.204966589808464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362725973129272,0.3362773954868316,-4.793383141077356e-06,0.0,0.0002080150297842,0.0,0.0,15.992082595825195,0.0,0.0,0.0,0.318518728017807,4.0,0.0,1.0
411540,293.086181640625,297.1499938964844,293.1499938964844,0.0875366628170013,-2059.270263671875,304.1444396972656,0.7297689318656921,0.144713282585144,0.1309279650449752,293.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5002325177192688,0.050000000745058,0.0487722866237163,293.0764465332031,297.1499938964844,293.1499938964844,0.221446231007576,-3365.26416015625,304.142578125,0.9357061982154846,0.3056079745292663,0.2139930874109268,293.0998229980469,297.1499938964844,293.1499938964844,0.2186116129159927,-4509.162109375,304.1452941894531,0.9318655133247375,0.3021874725818634,0.2866721451282501,293.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5002325177192688,0.050000000745058,0.2313547283411026,291.1422424316406,291.1499938964844,267.95001220703125,266.5530700683594,282.85723876953125,293.76141357421875,291.1425476074219,1.0,0.2419467866420745,0.8220256567001343,0.8220256567001343,1.0,1.0,-1.0941641330718994,0.4625066816806793,0.6316574215888977,0.2083052843809127,0.0,0.0,0.4206612706184387,43.3292350769043,31.0,4.709475040435791,-9144.5478515625,154.9921417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,306.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.2059779912233352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373304009437561,0.3373351991176605,-4.798691861651605e-06,0.0,0.0002090414636768,0.0,0.0,16.067352294921875,0.0,0.0,0.0,0.3188337385654449,4.0,0.0,1.0
411600,293.086181640625,297.1499938964844,293.1499938964844,0.0875366628170013,-2059.270263671875,304.1444396972656,0.7297689318656921,0.144713282585144,0.1309279650449752,293.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5002325177192688,0.050000000745058,0.0487722866237163,293.0764465332031,297.1499938964844,293.1499938964844,0.221446231007576,-3365.26416015625,304.142578125,0.9357061982154846,0.3056079745292663,0.2139930874109268,293.0998229980469,297.1499938964844,293.1499938964844,0.2186116129159927,-4509.162109375,304.1452941894531,0.9318655133247375,0.3021874725818634,0.2866721451282501,293.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5002325177192688,0.050000000745058,0.2313547283411026,291.1422424316406,291.1499938964844,267.95001220703125,266.5530700683594,282.85723876953125,293.76141357421875,291.1425476074219,1.0,0.2419467866420745,0.8220256567001343,0.8220256567001343,1.0,1.0,-1.0941641330718994,0.4625066816806793,0.6316574215888977,0.2083052843809127,0.0,0.0,0.4206612706184387,43.3292350769043,31.0,4.709475040435791,-9144.5478515625,154.9921417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,306.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.2059779912233352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373304009437561,0.3373351991176605,-4.798691861651605e-06,0.0,0.0002090414636768,0.0,0.0,16.067352294921875,0.0,0.0,0.0,0.3188337385654449,4.0,0.0,1.0
411660,293.0837707519531,297.1499938964844,293.1499938964844,0.0887190476059913,-2081.27490234375,304.1443176269531,0.7853665947914124,0.1468181312084198,0.1323538422584533,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5419222712516785,0.050000000745058,0.0483022034168243,293.076171875,297.1499938964844,293.1499938964844,0.2201361954212188,-3347.47119140625,304.1480407714844,0.9990000128746032,0.3075248599052429,0.2127536535263061,293.0998229980469,297.1499938964844,293.1499938964844,0.2190840244293213,-4516.24267578125,304.1461181640625,0.9990000128746032,0.3034586310386657,0.2871309518814087,293.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5419222712516785,0.050000000745058,0.2291248589754104,291.1446228027344,291.1499938964844,267.92999267578125,266.5339660644531,282.8458251953125,293.75323486328125,291.1449584960937,1.0,0.223260149359703,0.8217353224754333,0.8217353224754333,1.0,1.0,-1.0917657613754272,0.4613440632820129,0.6304216980934143,0.2079066038131714,0.0,0.0,0.4212181568145752,31.399911880493164,34.0,3.9736616611480713,-9152.0380859375,132.16102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9038391113281,306.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.890625,18000.0,0.0,0.0,0.2068599313497543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381217718124389,0.3381265699863434,-4.802111561730271e-06,0.0,0.0002099365374306,0.0,0.0,16.12209129333496,0.0,0.0,0.0,0.3190589845180511,4.0,0.0,1.0
411720,293.0837707519531,297.1499938964844,293.1499938964844,0.0887190476059913,-2081.27490234375,304.1443176269531,0.7853665947914124,0.1468181312084198,0.1323538422584533,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5419222712516785,0.050000000745058,0.0483022034168243,293.076171875,297.1499938964844,293.1499938964844,0.2201361954212188,-3347.47119140625,304.1480407714844,0.9990000128746032,0.3075248599052429,0.2127536535263061,293.0998229980469,297.1499938964844,293.1499938964844,0.2190840244293213,-4516.24267578125,304.1461181640625,0.9990000128746032,0.3034586310386657,0.2871309518814087,293.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5419222712516785,0.050000000745058,0.2291248589754104,291.1446228027344,291.1499938964844,267.92999267578125,266.5339660644531,282.8458251953125,293.75323486328125,291.1449584960937,1.0,0.223260149359703,0.8217353224754333,0.8217353224754333,1.0,1.0,-1.0917657613754272,0.4613440632820129,0.6304216980934143,0.2079066038131714,0.0,0.0,0.4212181568145752,31.399911880493164,34.0,3.9736616611480713,-9152.0380859375,132.16102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9038391113281,306.4295349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.890625,18000.0,0.0,0.0,0.2068599313497543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381217718124389,0.3381265699863434,-4.802111561730271e-06,0.0,0.0002099365374306,0.0,0.0,16.12209129333496,0.0,0.0,0.0,0.3190589845180511,4.0,0.0,1.0
411780,293.0821533203125,297.1499938964844,293.1499938964844,0.0903434231877327,-2111.718505859375,304.1434936523437,0.7752941250801086,0.1488218754529953,0.1342527270317077,293.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5308808088302612,0.050000000745058,0.0483983382582664,293.0770568847656,297.1499938964844,293.1499938964844,0.2245524227619171,-3402.843994140625,304.14190673828125,0.9913044571876526,0.3092332482337951,0.2163618952035904,293.1003723144531,297.1499938964844,293.1499938964844,0.2205183058977127,-4540.4677734375,304.14508056640625,0.98736310005188,0.3046168684959411,0.2886252999305725,293.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5308808088302612,0.050000000745058,0.2295808792114257,291.1410217285156,291.1499938964844,267.9100036621094,266.5148620605469,282.830810546875,293.7451171875,291.1396179199219,1.0,0.2303959280252456,0.8214449882507324,0.8214449882507324,1.0,1.0,-1.1007623672485352,0.4653018116950989,0.6354605555534363,0.2101070582866668,0.0,0.0,0.4223756790161133,33.95412826538086,37.0,-8.045219421386719,-9204.77734375,139.27401733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9218444824219,306.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.607421875,18000.0,0.0,0.0,0.207626923918724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389058411121368,0.3389106392860412,-4.80432208860293e-06,0.0,0.0002107149339281,0.0,0.0,16.17280387878418,0.0,0.0,0.0,0.3192812502384186,4.0,0.0,1.0
411840,293.0821533203125,297.1499938964844,293.1499938964844,0.0903434231877327,-2111.718505859375,304.1434936523437,0.7752941250801086,0.1488218754529953,0.1342527270317077,293.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5308808088302612,0.050000000745058,0.0483983382582664,293.0770568847656,297.1499938964844,293.1499938964844,0.2245524227619171,-3402.843994140625,304.14190673828125,0.9913044571876526,0.3092332482337951,0.2163618952035904,293.1003723144531,297.1499938964844,293.1499938964844,0.2205183058977127,-4540.4677734375,304.14508056640625,0.98736310005188,0.3046168684959411,0.2886252999305725,293.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5308808088302612,0.050000000745058,0.2295808792114257,291.1410217285156,291.1499938964844,267.9100036621094,266.5148620605469,282.830810546875,293.7451171875,291.1396179199219,1.0,0.2303959280252456,0.8214449882507324,0.8214449882507324,1.0,1.0,-1.1007623672485352,0.4653018116950989,0.6354605555534363,0.2101070582866668,0.0,0.0,0.4223756790161133,33.95412826538086,37.0,-8.045219421386719,-9204.77734375,139.27401733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9218444824219,306.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.607421875,18000.0,0.0,0.0,0.207626923918724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389058411121368,0.3389106392860412,-4.80432208860293e-06,0.0,0.0002107149339281,0.0,0.0,16.17280387878418,0.0,0.0,0.0,0.3192812502384186,4.0,0.0,1.0
411900,293.0810852050781,297.1499938964844,293.1499938964844,0.0912168771028518,-2128.11181640625,304.1430969238281,0.7698984742164612,0.1498931944370269,0.1352547258138656,293.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5251411199569702,0.050000000745058,0.0484545454382896,293.0787353515625,297.1499938964844,293.1499938964844,0.2252610772848129,-3411.37255859375,304.14208984375,0.984289050102234,0.309827595949173,0.2168298065662384,293.10089111328125,297.1499938964844,293.1499938964844,0.2211416363716125,-4550.7890625,304.14483642578125,0.9799925684928894,0.3051448762416839,0.2891915440559387,293.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5251411199569702,0.050000000745058,0.2298474907875061,291.1363525390625,291.1499938964844,267.8999938964844,266.5052795410156,282.8235778808594,293.7403869628906,291.13580322265625,1.0,0.2329164445400238,0.8212998509407043,0.8212998509407043,1.0,1.0,-1.1035939455032349,0.4665097892284393,0.6370841264724731,0.2108915597200393,0.0,0.0,0.4237684905529022,35.41758728027344,37.0,-8.080110549926758,-9237.6796875,142.77090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,306.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.75,18000.0,0.0,0.0,0.2080125659704208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404837548732757,0.3404885530471802,-4.808285211765906e-06,0.0,0.0002111063076881,0.0,0.0,16.27359390258789,0.0,0.0,0.0,0.3196805417537689,4.0,0.0,1.0
411960,293.0807189941406,297.1499938964844,293.1499938964844,0.0920514911413192,-2143.728515625,304.142822265625,0.7647924423217773,0.1508382260799408,0.1362284272909164,293.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5197844505310059,0.050000000745058,0.0485117137432098,293.0804138183594,297.1499938964844,293.1499938964844,0.2259032875299453,-3419.053955078125,304.1423645019531,0.9770462512969972,0.3104051351547241,0.2172795981168747,293.1014709472656,297.1499938964844,293.1499938964844,0.2217050939798355,-4560.0498046875,304.1447448730469,0.972411572933197,0.3056531846523285,0.2897365987300873,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5197844505310059,0.050000000745058,0.2301186919212341,291.1342468261719,291.1499938964844,267.8900146484375,266.4956970214844,282.809814453125,293.7247009277344,291.1337585449219,1.0,0.2354303002357483,0.821139931678772,0.821139931678772,1.0,1.0,-1.106351017951965,0.4676845371723175,0.6386664509773254,0.211655780673027,0.0,0.0,0.4250327348709106,36.90456008911133,40.0,-7.578548908233643,-9272.083984375,146.30897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9312438964844,306.4529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.94140625,18000.0,0.0,0.0,0.2084224373102188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421107232570648,0.3421155214309692,-4.813835857930826e-06,0.0,0.0002115222741849,0.0,0.0,16.382369995117188,0.0,0.0,0.0,0.32011479139328,4.0,0.0,1.0
412020,293.0824890136719,297.1499938964844,293.1499938964844,0.0933673083782196,-2168.307373046875,304.14306640625,0.7548789381980896,0.1522391736507415,0.1377244591712951,293.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5102465748786926,0.050000000745058,0.0486272573471069,293.0835266113281,297.1499938964844,293.1499938964844,0.2271906733512878,-3434.49658203125,304.14276123046875,0.962347447872162,0.311531126499176,0.2181542664766311,293.10272216796875,297.1499938964844,293.1499938964844,0.2228333204984665,-4578.603515625,304.1446228027344,0.9571053385734558,0.3066312670707702,0.2907848954200744,293.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5102465748786926,0.050000000745058,0.230666771531105,291.1282043457031,291.1499938964844,267.8699951171875,266.4765014648437,282.77935791015625,293.687255859375,291.127685546875,1.0,0.2403382211923599,0.8208200931549072,0.8208200931549072,1.0,1.0,-1.1112515926361084,0.4697694182395935,0.6414821743965149,0.2130153775215149,0.0,0.0,0.4283390045166015,39.900482177734375,43.0,-7.878115177154541,-9342.7158203125,153.30648803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277038574219,306.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.341796875,18000.0,0.0,0.0,0.20933598279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459382355213165,0.3459430634975433,-4.8270312618114986e-06,0.0,0.000212449405808,0.0,0.0,16.640127182006836,0.0,0.0,0.0,0.3211640417575836,4.0,0.0,1.0
412080,293.0824890136719,297.1499938964844,293.1499938964844,0.0933673083782196,-2168.307373046875,304.14306640625,0.7548789381980896,0.1522391736507415,0.1377244591712951,293.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5102465748786926,0.050000000745058,0.0486272573471069,293.0835266113281,297.1499938964844,293.1499938964844,0.2271906733512878,-3434.49658203125,304.14276123046875,0.962347447872162,0.311531126499176,0.2181542664766311,293.10272216796875,297.1499938964844,293.1499938964844,0.2228333204984665,-4578.603515625,304.1446228027344,0.9571053385734558,0.3066312670707702,0.2907848954200744,293.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5102465748786926,0.050000000745058,0.230666771531105,291.1282043457031,291.1499938964844,267.8699951171875,266.4765014648437,282.77935791015625,293.687255859375,291.127685546875,1.0,0.2403382211923599,0.8208200931549072,0.8208200931549072,1.0,1.0,-1.1112515926361084,0.4697694182395935,0.6414821743965149,0.2130153775215149,0.0,0.0,0.4283390045166015,39.900482177734375,43.0,-7.878115177154541,-9342.7158203125,153.30648803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277038574219,306.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.341796875,18000.0,0.0,0.0,0.20933598279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459382355213165,0.3459430634975433,-4.8270312618114986e-06,0.0,0.000212449405808,0.0,0.0,16.640127182006836,0.0,0.0,0.0,0.3211640417575836,4.0,0.0,1.0
412140,293.0853576660156,297.1499938964844,293.1499938964844,0.0943857803940773,-2187.23828125,304.1436767578125,0.745811939239502,0.1533696204423904,0.1388923376798629,293.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5020850300788879,0.050000000745058,0.0487432815134525,293.08642578125,297.1499938964844,293.1499938964844,0.2283860296010971,-3448.770263671875,304.1431884765625,0.9478831887245178,0.3126314580440521,0.2190098613500595,293.1039733886719,297.1499938964844,293.1499938964844,0.2238662838935852,-4595.470703125,304.1446838378906,0.9421713352203368,0.307572990655899,0.2917957901954651,293.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5020850300788879,0.050000000745058,0.2312171310186386,291.12530517578125,291.1499938964844,267.8500061035156,266.4573669433594,282.750244140625,293.6519775390625,291.1251525878906,1.0,0.2451056838035583,0.8205001950263977,0.8205001950263977,1.0,1.0,-1.1156936883926392,0.4716576337814331,0.6440361142158508,0.2142472267150879,0.0,0.0,0.4318680167198181,42.90235900878906,46.0,-4.149389743804932,-9415.3505859375,160.2437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120483398437,306.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.7109375,18000.0,0.0,0.0,0.2104098945856094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504670262336731,0.3504718542098999,-4.8438378144055605e-06,0.0,0.0002135393006028,0.0,0.0,16.95151138305664,0.0,0.0,0.0,0.3224226832389831,4.0,0.0,1.0
412200,293.0853576660156,297.1499938964844,293.1499938964844,0.0943857803940773,-2187.23828125,304.1436767578125,0.745811939239502,0.1533696204423904,0.1388923376798629,293.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5020850300788879,0.050000000745058,0.0487432815134525,293.08642578125,297.1499938964844,293.1499938964844,0.2283860296010971,-3448.770263671875,304.1431884765625,0.9478831887245178,0.3126314580440521,0.2190098613500595,293.1039733886719,297.1499938964844,293.1499938964844,0.2238662838935852,-4595.470703125,304.1446838378906,0.9421713352203368,0.307572990655899,0.2917957901954651,293.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5020850300788879,0.050000000745058,0.2312171310186386,291.12530517578125,291.1499938964844,267.8500061035156,266.4573669433594,282.750244140625,293.6519775390625,291.1251525878906,1.0,0.2451056838035583,0.8205001950263977,0.8205001950263977,1.0,1.0,-1.1156936883926392,0.4716576337814331,0.6440361142158508,0.2142472267150879,0.0,0.0,0.4318680167198181,42.90235900878906,46.0,-4.149389743804932,-9415.3505859375,160.2437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120483398437,306.4895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.7109375,18000.0,0.0,0.0,0.2104098945856094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3504670262336731,0.3504718542098999,-4.8438378144055605e-06,0.0,0.0002135393006028,0.0,0.0,16.95151138305664,0.0,0.0,0.0,0.3224226832389831,4.0,0.0,1.0
412260,293.0883483886719,297.1499938964844,293.1499938964844,0.0952904745936393,-2204.012939453125,304.1442565917969,0.7377374172210693,0.154397502541542,0.1399436444044113,293.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.4949705004692077,0.050000000745058,0.0488594211637973,293.0890808105469,297.1499938964844,293.1499938964844,0.2295161634683609,-3462.22998046875,304.1435546875,0.9340968728065492,0.3137028217315674,0.2198462337255478,293.105224609375,297.1499938964844,293.1499938964844,0.2248371392488479,-4611.25634765625,304.14483642578125,0.928116500377655,0.3084869682788849,0.2927789688110351,293.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.4949705004692077,0.050000000745058,0.2317680567502975,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.72314453125,293.6200561523437,291.1243896484375,1.0,0.2497582584619522,0.8201506733894348,0.8201506733894348,1.0,1.0,-1.1199404001235962,0.4734601974487304,0.646480143070221,0.2154221087694168,0.0,0.0,0.4353458285331726,45.90461349487305,49.0,-1.6403151750564575,-9483.73828125,167.1776580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.5013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.025390625,18000.0,0.0,0.0,0.211649015545845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549992740154266,0.3550041317939758,-4.8615934247209225e-06,0.0,0.000214796848013,0.0,0.0,17.26909828186035,0.0,0.0,0.0,0.323709636926651,4.0,0.0,1.0
412320,293.0883483886719,297.1499938964844,293.1499938964844,0.0952904745936393,-2204.012939453125,304.1442565917969,0.7377374172210693,0.154397502541542,0.1399436444044113,293.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.4949705004692077,0.050000000745058,0.0488594211637973,293.0890808105469,297.1499938964844,293.1499938964844,0.2295161634683609,-3462.22998046875,304.1435546875,0.9340968728065492,0.3137028217315674,0.2198462337255478,293.105224609375,297.1499938964844,293.1499938964844,0.2248371392488479,-4611.25634765625,304.14483642578125,0.928116500377655,0.3084869682788849,0.2927789688110351,293.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.4949705004692077,0.050000000745058,0.2317680567502975,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.72314453125,293.6200561523437,291.1243896484375,1.0,0.2497582584619522,0.8201506733894348,0.8201506733894348,1.0,1.0,-1.1199404001235962,0.4734601974487304,0.646480143070221,0.2154221087694168,0.0,0.0,0.4353458285331726,45.90461349487305,49.0,-1.6403151750564575,-9483.73828125,167.1776580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88800048828125,306.5013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.025390625,18000.0,0.0,0.0,0.211649015545845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549992740154266,0.3550041317939758,-4.8615934247209225e-06,0.0,0.000214796848013,0.0,0.0,17.26909828186035,0.0,0.0,0.0,0.323709636926651,4.0,0.0,1.0
412380,293.0912780761719,297.1499938964844,293.1499938964844,0.096137598156929,-2219.701171875,304.144775390625,0.7304965257644653,0.1553684920072555,0.1409369111061096,293.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4885616600513458,0.050000000745058,0.048975620418787,293.091552734375,297.1499938964844,293.1499938964844,0.230597123503685,-3475.085205078125,304.1439208984375,0.9213555455207824,0.314741849899292,0.2206605970859527,293.1064147949219,297.1499938964844,293.1499938964844,0.2257685661315918,-4626.36474609375,304.14501953125,0.9153715372085572,0.309378057718277,0.2937396168708801,293.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4885616600513458,0.050000000745058,0.2323192507028579,291.12451171875,291.1499938964844,267.8099975585937,266.41912841796875,282.6977233886719,293.591064453125,291.12457275390625,1.0,0.2543073296546936,0.8198011517524719,0.8198011517524719,1.0,1.0,-1.1240642070770264,0.4752109348773956,0.6488533020019531,0.2165620625019073,0.0,0.0,0.4387491345405578,48.90673065185547,52.0,-0.0728886201977729,-9549.3310546875,174.12496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598022460937,306.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17968.904296875,18000.0,0.0,0.0,0.2130354195833206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595170676708221,0.3595219254493713,-4.879691005044151e-06,0.0,0.0002162038726964,0.0,0.0,17.590002059936523,0.0,0.0,0.0,0.325006902217865,4.0,0.0,1.0
412440,293.0912780761719,297.1499938964844,293.1499938964844,0.096137598156929,-2219.701171875,304.144775390625,0.7304965257644653,0.1553684920072555,0.1409369111061096,293.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4885616600513458,0.050000000745058,0.048975620418787,293.091552734375,297.1499938964844,293.1499938964844,0.230597123503685,-3475.085205078125,304.1439208984375,0.9213555455207824,0.314741849899292,0.2206605970859527,293.1064147949219,297.1499938964844,293.1499938964844,0.2257685661315918,-4626.36474609375,304.14501953125,0.9153715372085572,0.309378057718277,0.2937396168708801,293.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4885616600513458,0.050000000745058,0.2323192507028579,291.12451171875,291.1499938964844,267.8099975585937,266.41912841796875,282.6977233886719,293.591064453125,291.12457275390625,1.0,0.2543073296546936,0.8198011517524719,0.8198011517524719,1.0,1.0,-1.1240642070770264,0.4752109348773956,0.6488533020019531,0.2165620625019073,0.0,0.0,0.4387491345405578,48.90673065185547,52.0,-0.0728886201977729,-9549.3310546875,174.12496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598022460937,306.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17968.904296875,18000.0,0.0,0.0,0.2130354195833206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595170676708221,0.3595219254493713,-4.879691005044151e-06,0.0,0.0002162038726964,0.0,0.0,17.590002059936523,0.0,0.0,0.0,0.325006902217865,4.0,0.0,1.0
412500,293.0926818847656,297.1499938964844,293.1499938964844,0.0965457707643508,-2227.255126953125,304.1449890136719,0.7271234393119812,0.1558374315500259,0.1414179056882858,293.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4855189025402069,0.050000000745058,0.049033734947443,293.0927429199219,297.1499938964844,293.1499938964844,0.2311213910579681,-3481.31494140625,304.1440734863281,0.9154831767082214,0.3152489364147186,0.221059188246727,293.10699462890625,297.1499938964844,293.1499938964844,0.226222813129425,-4633.72412109375,304.14508056640625,0.9096146821975708,0.3098159730434418,0.2942125201225281,293.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4855189025402069,0.050000000745058,0.2325949221849441,291.124755859375,291.1499938964844,267.79998779296875,266.4096069335937,282.6855163574219,293.5774230957031,291.1248474121094,1.0,0.2565452754497528,0.8196263909339905,0.8196263909339905,1.0,1.0,-1.126088261604309,0.4760704934597015,0.6500177979469299,0.2171210050582885,0.0,0.0,0.440405398607254,50.40773391723633,52.0,0.4175610542297363,-9581.162109375,177.60536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84527587890625,306.5133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0703125,18000.0,0.0,0.0,0.2137756496667862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617402613162994,0.361745148897171,-4.888747753284406e-06,0.0,0.0002169551153201,0.0,0.0,17.749544143676758,0.0,0.0,0.0,0.3256507813930511,4.0,0.0,1.0
412560,293.0940246582031,297.1499938964844,293.1499938964844,0.0969448834657669,-2234.637939453125,304.1451721191406,0.723879337310791,0.1562953442335128,0.1418891102075576,293.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.4825310707092285,0.050000000745058,0.0490918606519699,293.0939025878906,297.1499938964844,293.1499938964844,0.2316362261772155,-3487.4296875,304.1441955566406,0.9099969267845154,0.3157477974891662,0.221451997756958,293.1075744628906,297.1499938964844,293.1499938964844,0.226671040058136,-4640.9814453125,304.1451721191406,0.9043309688568116,0.3102491199970245,0.2946808338165283,293.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.4825310707092285,0.050000000745058,0.2328706532716751,291.1251220703125,291.1499938964844,267.7900085449219,266.40008544921875,282.6736145019531,293.5643310546875,291.1252136230469,1.0,0.2587595283985138,0.8194497227668762,0.8194497227668762,1.0,1.0,-1.1280882358551023,0.4769198894500732,0.6511684060096741,0.2176726311445236,0.0,0.0,0.4420297145843506,51.90871810913086,55.0,0.772305428981781,-9612.47265625,181.0902709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310546875,306.5167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.3046875,18000.0,0.0,0.0,0.2145420908927917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639342784881592,0.3639391660690307,-4.897766302747186e-06,0.0,0.0002177329442929,0.0,0.0,17.907997131347656,0.0,0.0,0.0,0.3262894749641418,4.0,0.0,1.0
412620,293.0966491699219,297.1499938964844,293.1499938964844,0.097717747092247,-2248.923583984375,304.1454772949219,0.7176796793937683,0.1571822315454483,0.1428041011095047,293.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4765681028366089,0.050000000745058,0.0492081493139267,293.0960998535156,297.1499938964844,293.1499938964844,0.2326383292675018,-3499.3232421875,304.1444702148437,0.9002923369407654,0.316721111536026,0.2222206145524978,293.1086730957031,297.1499938964844,293.1499938964844,0.2275503426790237,-4655.20654296875,304.14532470703125,0.8948479890823364,0.3111018240451813,0.2956044971942901,293.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4765681028366089,0.050000000745058,0.2334222644567489,291.12603759765625,291.1499938964844,267.7699890136719,266.38116455078125,282.6506652832031,293.53961181640625,291.12615966796875,1.0,0.263119637966156,0.8190965056419373,0.8190965056419373,1.0,1.0,-1.1320195198059082,0.4785902798175812,0.6534292101860046,0.2187548875808715,0.0,0.0,0.445164680480957,54.91061401367188,58.0,1.2945386171340942,-9673.7705078125,188.0738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045654296875,306.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.009765625,18000.0,0.0,0.0,0.2161368131637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682155013084411,0.3682204186916351,-4.915606496069813e-06,0.0,0.0002193513937527,0.0,0.0,18.220134735107425,0.0,0.0,0.0,0.3275449275970459,4.0,0.0,1.0
412680,293.0966491699219,297.1499938964844,293.1499938964844,0.097717747092247,-2248.923583984375,304.1454772949219,0.7176796793937683,0.1571822315454483,0.1428041011095047,293.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4765681028366089,0.050000000745058,0.0492081493139267,293.0960998535156,297.1499938964844,293.1499938964844,0.2326383292675018,-3499.3232421875,304.1444702148437,0.9002923369407654,0.316721111536026,0.2222206145524978,293.1086730957031,297.1499938964844,293.1499938964844,0.2275503426790237,-4655.20654296875,304.14532470703125,0.8948479890823364,0.3111018240451813,0.2956044971942901,293.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4765681028366089,0.050000000745058,0.2334222644567489,291.12603759765625,291.1499938964844,267.7699890136719,266.38116455078125,282.6506652832031,293.53961181640625,291.12615966796875,1.0,0.263119637966156,0.8190965056419373,0.8190965056419373,1.0,1.0,-1.1320195198059082,0.4785902798175812,0.6534292101860046,0.2187548875808715,0.0,0.0,0.445164680480957,54.91061401367188,58.0,1.2945386171340942,-9673.7705078125,188.0738220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045654296875,306.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.009765625,18000.0,0.0,0.0,0.2161368131637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682155013084411,0.3682204186916351,-4.915606496069813e-06,0.0,0.0002193513937527,0.0,0.0,18.220134735107425,0.0,0.0,0.0,0.3275449275970459,4.0,0.0,1.0
412740,293.0990905761719,297.1499938964844,293.1499938964844,0.0984616875648498,-2262.65966796875,304.145751953125,0.7117173671722412,0.1580355614423751,0.1436877399682998,293.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4703791439533233,0.050000000745058,0.0493244715034961,293.09820556640625,297.1499938964844,293.1499938964844,0.2336051613092422,-3510.787841796875,304.1446838378906,0.8915885090827942,0.3176624476909637,0.2229668647050857,293.1097106933594,297.1499938964844,293.1499938964844,0.2284084260463714,-4669.0751953125,304.1454467773437,0.8861238956451416,0.3119372427463531,0.2965116202831268,293.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4703791439533233,0.050000000745058,0.2339740544557571,291.1272277832031,291.1499938964844,267.75,266.3623046875,282.6286926269531,293.51666259765625,291.1273803710937,1.0,0.2673927247524261,0.8187432289123535,0.8187432289123535,1.0,1.0,-1.1358667612075806,0.4802262485027313,0.6556404232978821,0.2198105901479721,0.0,0.0,0.4481232762336731,57.91239547729492,61.0,1.6479849815368652,-9733.4755859375,195.0765838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78240966796875,306.5327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.080078125,18000.0,0.0,0.0,0.2177863121032714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723122775554657,0.372317224740982,-4.932998308504466e-06,0.0,0.0002210254169767,0.0,0.0,18.5225772857666,0.0,0.0,0.0,0.328758031129837,4.0,0.0,1.0
412800,293.0990905761719,297.1499938964844,293.1499938964844,0.0984616875648498,-2262.65966796875,304.145751953125,0.7117173671722412,0.1580355614423751,0.1436877399682998,293.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4703791439533233,0.050000000745058,0.0493244715034961,293.09820556640625,297.1499938964844,293.1499938964844,0.2336051613092422,-3510.787841796875,304.1446838378906,0.8915885090827942,0.3176624476909637,0.2229668647050857,293.1097106933594,297.1499938964844,293.1499938964844,0.2284084260463714,-4669.0751953125,304.1454467773437,0.8861238956451416,0.3119372427463531,0.2965116202831268,293.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4703791439533233,0.050000000745058,0.2339740544557571,291.1272277832031,291.1499938964844,267.75,266.3623046875,282.6286926269531,293.51666259765625,291.1273803710937,1.0,0.2673927247524261,0.8187432289123535,0.8187432289123535,1.0,1.0,-1.1358667612075806,0.4802262485027313,0.6556404232978821,0.2198105901479721,0.0,0.0,0.4481232762336731,57.91239547729492,61.0,1.6479849815368652,-9733.4755859375,195.0765838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78240966796875,306.5327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.080078125,18000.0,0.0,0.0,0.2177863121032714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723122775554657,0.372317224740982,-4.932998308504466e-06,0.0,0.0002210254169767,0.0,0.0,18.5225772857666,0.0,0.0,0.0,0.328758031129837,4.0,0.0,1.0
412860,293.1014099121094,297.1499938964844,293.1499938964844,0.0991807803511619,-2275.921630859375,304.1459655761719,0.7058651447296143,0.15885891020298,0.1445438712835312,293.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4636865258216858,0.050000000745058,0.0494408346712589,293.1001892089844,297.1499938964844,293.1499938964844,0.2345391809940338,-3521.853759765625,304.1448974609375,0.8835307955741882,0.3185726106166839,0.2236913293600082,293.1106872558594,297.1499938964844,293.1499938964844,0.2292477637529373,-4682.62841796875,304.14556884765625,0.878077507019043,0.3127563893795013,0.2974032461643219,293.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4636865258216858,0.050000000745058,0.2345260381698608,291.12860107421875,291.1499938964844,267.7300109863281,266.34356689453125,282.60760498046875,293.4952697753906,291.1287536621094,1.0,0.2715828418731689,0.8183800578117371,0.8183800578117371,1.0,1.0,-1.1396363973617554,0.4818300902843475,0.6578062772750854,0.2208398133516311,0.0,0.0,0.4508877992630005,60.91409683227539,64.0,1.8986618518829343,-9791.771484375,202.0990600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7658996582031,306.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.4296875,18000.0,0.0,0.0,0.2194566428661346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761900067329407,0.376194953918457,-4.949745743942913e-06,0.0,0.0002227205986855,0.0,0.0,18.8122673034668,0.0,0.0,0.0,0.329916775226593,4.0,0.0,1.0
412920,293.1014099121094,297.1499938964844,293.1499938964844,0.0991807803511619,-2275.921630859375,304.1459655761719,0.7058651447296143,0.15885891020298,0.1445438712835312,293.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4636865258216858,0.050000000745058,0.0494408346712589,293.1001892089844,297.1499938964844,293.1499938964844,0.2345391809940338,-3521.853759765625,304.1448974609375,0.8835307955741882,0.3185726106166839,0.2236913293600082,293.1106872558594,297.1499938964844,293.1499938964844,0.2292477637529373,-4682.62841796875,304.14556884765625,0.878077507019043,0.3127563893795013,0.2974032461643219,293.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4636865258216858,0.050000000745058,0.2345260381698608,291.12860107421875,291.1499938964844,267.7300109863281,266.34356689453125,282.60760498046875,293.4952697753906,291.1287536621094,1.0,0.2715828418731689,0.8183800578117371,0.8183800578117371,1.0,1.0,-1.1396363973617554,0.4818300902843475,0.6578062772750854,0.2208398133516311,0.0,0.0,0.4508877992630005,60.91409683227539,64.0,1.8986618518829343,-9791.771484375,202.0990600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7658996582031,306.5437927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.4296875,18000.0,0.0,0.0,0.2194566428661346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761900067329407,0.376194953918457,-4.949745743942913e-06,0.0,0.0002227205986855,0.0,0.0,18.8122673034668,0.0,0.0,0.0,0.329916775226593,4.0,0.0,1.0
412980,293.1035461425781,297.1499938964844,293.1499938964844,0.0998772904276847,-2288.75048828125,304.1461486816406,0.7003121972084045,0.1596540212631225,0.1453743278980255,293.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4568306505680084,0.050000000745058,0.0495572350919246,293.10205078125,297.1499938964844,293.1499938964844,0.2354421466588974,-3532.543212890625,304.1451110839844,0.876062273979187,0.3194520175457001,0.2243943214416504,293.11163330078125,297.1499938964844,293.1499938964844,0.2300701886415481,-4695.8984375,304.1456604003906,0.8706473112106323,0.3135598003864288,0.2982799708843231,293.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4568306505680084,0.050000000745058,0.2350781857967376,291.13006591796875,291.1499938964844,267.7099914550781,266.3249816894531,282.5872497558594,293.4752197265625,291.1302490234375,1.0,0.2756938934326172,0.8180168867111206,0.8180168867111206,1.0,1.0,-1.14333176612854,0.4834042191505432,0.6599276065826416,0.2218434363603592,0.0,0.0,0.4534458518028259,63.915714263916016,67.0,2.053727388381958,-9848.7177734375,209.14083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557678222656,306.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0078125,18000.0,0.0,0.0,0.2211172580718994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798209428787231,0.3798259198665619,-4.9656837290967815e-06,0.0,0.0002244058996438,0.0,0.0,19.08658790588379,0.0,0.0,0.0,0.3310109674930572,4.0,0.0,1.0
413040,293.1035461425781,297.1499938964844,293.1499938964844,0.0998772904276847,-2288.75048828125,304.1461486816406,0.7003121972084045,0.1596540212631225,0.1453743278980255,293.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4568306505680084,0.050000000745058,0.0495572350919246,293.10205078125,297.1499938964844,293.1499938964844,0.2354421466588974,-3532.543212890625,304.1451110839844,0.876062273979187,0.3194520175457001,0.2243943214416504,293.11163330078125,297.1499938964844,293.1499938964844,0.2300701886415481,-4695.8984375,304.1456604003906,0.8706473112106323,0.3135598003864288,0.2982799708843231,293.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4568306505680084,0.050000000745058,0.2350781857967376,291.13006591796875,291.1499938964844,267.7099914550781,266.3249816894531,282.5872497558594,293.4752197265625,291.1302490234375,1.0,0.2756938934326172,0.8180168867111206,0.8180168867111206,1.0,1.0,-1.14333176612854,0.4834042191505432,0.6599276065826416,0.2218434363603592,0.0,0.0,0.4534458518028259,63.915714263916016,67.0,2.053727388381958,-9848.7177734375,209.14083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7557678222656,306.55743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0078125,18000.0,0.0,0.0,0.2211172580718994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3798209428787231,0.3798259198665619,-4.9656837290967815e-06,0.0,0.0002244058996438,0.0,0.0,19.08658790588379,0.0,0.0,0.0,0.3310109674930572,4.0,0.0,1.0
