time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1045837402344,297.1499938964844,293.1499938964844,0.1002178862690925,-2295.017578125,304.146240234375,0.6976621150970459,0.1600425243377685,0.1457806080579757,293.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4536257684230804,0.050000000745058,0.0496154464781284,293.1029663085937,297.1499938964844,293.1499938964844,0.2358827143907547,-3537.755615234375,304.14520263671875,0.8725322484970093,0.3198803663253784,0.2247379273176193,293.1120910644531,297.1499938964844,293.1499938964844,0.2304757535457611,-4702.43896484375,304.1457214355469,0.8671450018882751,0.3139558732509613,0.2987129390239715,293.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4536257684230804,0.050000000745058,0.2353543192148208,291.1308288574219,291.1499938964844,267.70001220703125,266.31573486328125,282.57733154296875,293.4656677246094,291.1310119628906,1.0,0.2777208387851715,0.8178353309631348,0.8178353309631348,1.0,1.0,-1.145152926445007,0.4841807782649994,0.6609721779823303,0.2223357111215591,0.0,0.0,0.4546471834182739,65.41650390625,67.0,2.0957908630371094,-9876.6982421875,212.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75311279296875,306.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.845703125,18000.0,0.0,0.0,0.2219350785017013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815398514270782,0.381544828414917,-4.973312570655253e-06,0.0,0.0002252358972327,0.0,0.0,19.21748733520508,0.0,0.0,0.0,0.3315320611000061,4.0,0.0,1.0
413160,293.1054992675781,297.1499938964844,293.1499938964844,0.1005568131804466,-2301.251220703125,304.14630126953125,0.6950985789299011,0.1604329645633697,0.146184965968132,293.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4505636990070343,0.050000000745058,0.049673669040203,293.1038513183594,297.1499938964844,293.1499938964844,0.2363162487745285,-3542.88330078125,304.145263671875,0.8691298961639404,0.3203011453151703,0.2250762432813644,293.112548828125,297.1499938964844,293.1499938964844,0.2308778464794159,-4708.921875,304.1457824707031,0.863775372505188,0.3143481612205505,0.2991423606872558,293.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4505636990070343,0.050000000745058,0.2356304973363876,291.131591796875,291.1499938964844,267.69000244140625,266.3065490722656,282.5675964355469,293.4563903808594,291.1317749023437,1.0,0.2797298729419708,0.8176494836807251,0.8176494836807251,1.0,1.0,-1.1469612121582031,0.4849521517753601,0.6620091199874878,0.2228224426507949,0.0,0.0,0.4557974338531494,66.91725158691406,70.0,2.1088855266571045,-9904.3662109375,216.2032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,306.57373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7109375,18000.0,0.0,0.0,0.2227406054735183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831934034824371,0.3831983804702759,-4.980701760359807e-06,0.0,0.0002260533947264,0.0,0.0,19.344043731689453,0.0,0.0,0.0,0.3320350348949432,4.0,0.0,1.0
413220,293.107177734375,297.1499938964844,293.1499938964844,0.1012430042028427,-2313.865966796875,304.1463928222656,0.6902429461479187,0.1612244099378585,0.1470029056072235,293.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4448433220386505,0.050000000745058,0.0497901141643524,293.1055908203125,297.1499938964844,293.1499938964844,0.2371634989976883,-3552.899658203125,304.1454467773437,0.8626840114593506,0.3211192190647125,0.2257367670536041,293.1134033203125,297.1499938964844,293.1499938964844,0.2316731959581375,-4721.74072265625,304.1458435058594,0.8574075698852539,0.3151214718818664,0.2999906539916992,293.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4448433220386505,0.050000000745058,0.2361828684806823,291.133056640625,291.1499938964844,267.6700134277344,266.28826904296875,282.5484924316406,293.43865966796875,291.1332092285156,1.0,0.2836971580982208,0.8172779083251953,0.8172779083251953,1.0,1.0,-1.1505569219589231,0.4864881336688995,0.6640687584877014,0.223784863948822,0.0,0.0,0.4579573273658752,69.91866302490234,73.0,2.012789487838745,-9958.9033203125,223.2960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7544860839844,306.59246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.439453125,18000.0,0.0,0.0,0.2243049591779709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863134086132049,0.3863184154033661,-4.99476936965948e-06,0.0,0.0002276410232298,0.0,0.0,19.584497451782227,0.0,0.0,0.0,0.3329865932464599,4.0,0.0,1.0
413280,293.107177734375,297.1499938964844,293.1499938964844,0.1012430042028427,-2313.865966796875,304.1463928222656,0.6902429461479187,0.1612244099378585,0.1470029056072235,293.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4448433220386505,0.050000000745058,0.0497901141643524,293.1055908203125,297.1499938964844,293.1499938964844,0.2371634989976883,-3552.899658203125,304.1454467773437,0.8626840114593506,0.3211192190647125,0.2257367670536041,293.1134033203125,297.1499938964844,293.1499938964844,0.2316731959581375,-4721.74072265625,304.1458435058594,0.8574075698852539,0.3151214718818664,0.2999906539916992,293.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4448433220386505,0.050000000745058,0.2361828684806823,291.133056640625,291.1499938964844,267.6700134277344,266.28826904296875,282.5484924316406,293.43865966796875,291.1332092285156,1.0,0.2836971580982208,0.8172779083251953,0.8172779083251953,1.0,1.0,-1.1505569219589231,0.4864881336688995,0.6640687584877014,0.223784863948822,0.0,0.0,0.4579573273658752,69.91866302490234,73.0,2.012789487838745,-9958.9033203125,223.2960357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7544860839844,306.59246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.439453125,18000.0,0.0,0.0,0.2243049591779709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863134086132049,0.3863184154033661,-4.99476936965948e-06,0.0,0.0002276410232298,0.0,0.0,19.584497451782227,0.0,0.0,0.0,0.3329865932464599,4.0,0.0,1.0
413340,293.10858154296875,297.1499938964844,293.1499938964844,0.1019372940063476,-2326.619140625,304.1464233398437,0.685718834400177,0.1620226949453354,0.147828534245491,293.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4396208822727203,0.050000000745058,0.0499065779149532,293.1072692871094,297.1499938964844,293.1499938964844,0.2379848510026931,-3562.605224609375,304.1455993652344,0.8566760420799255,0.321905255317688,0.2263751626014709,293.1141967773437,297.1499938964844,293.1499938964844,0.2324608862400055,-4734.43310546875,304.1459350585937,0.8514941930770874,0.3158867955207824,0.3008278608322143,293.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4396208822727203,0.050000000745058,0.2367353290319442,291.1343688964844,291.1499938964844,267.6499938964844,266.2701721191406,282.52984619140625,293.4218139648437,291.134521484375,1.0,0.2875988781452179,0.8169062733650208,0.8169062733650208,1.0,1.0,-1.154121994972229,0.4880141615867615,0.6661078333854675,0.2247312515974044,0.0,0.0,0.4599532186985016,72.92001342773438,76.0,1.8168368339538568,-10012.4921875,230.41981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76226806640625,306.61334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.984375,18000.0,0.0,0.0,0.2257949560880661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892106115818023,0.3892156183719635,-5.00793794344645e-06,0.0,0.0002291531855007,0.0,0.0,19.80959892272949,0.0,0.0,0.0,0.3338721692562103,4.0,0.0,1.0
413400,293.10858154296875,297.1499938964844,293.1499938964844,0.1019372940063476,-2326.619140625,304.1464233398437,0.685718834400177,0.1620226949453354,0.147828534245491,293.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4396208822727203,0.050000000745058,0.0499065779149532,293.1072692871094,297.1499938964844,293.1499938964844,0.2379848510026931,-3562.605224609375,304.1455993652344,0.8566760420799255,0.321905255317688,0.2263751626014709,293.1141967773437,297.1499938964844,293.1499938964844,0.2324608862400055,-4734.43310546875,304.1459350585937,0.8514941930770874,0.3158867955207824,0.3008278608322143,293.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.4396208822727203,0.050000000745058,0.2367353290319442,291.1343688964844,291.1499938964844,267.6499938964844,266.2701721191406,282.52984619140625,293.4218139648437,291.134521484375,1.0,0.2875988781452179,0.8169062733650208,0.8169062733650208,1.0,1.0,-1.154121994972229,0.4880141615867615,0.6661078333854675,0.2247312515974044,0.0,0.0,0.4599532186985016,72.92001342773438,76.0,1.8168368339538568,-10012.4921875,230.41981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76226806640625,306.61334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.984375,18000.0,0.0,0.0,0.2257949560880661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892106115818023,0.3892156183719635,-5.00793794344645e-06,0.0,0.0002291531855007,0.0,0.0,19.80959892272949,0.0,0.0,0.0,0.3338721692562103,4.0,0.0,1.0
413460,293.1097717285156,297.1499938964844,293.1499938964844,0.1026381179690361,-2339.47998046875,304.1464538574219,0.6814976334571838,0.1628266274929046,0.1486591249704361,293.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.434850662946701,0.050000000745058,0.050023041665554,293.10888671875,297.1499938964844,293.1499938964844,0.2387806177139282,-3572.00390625,304.1457214355469,0.8510611653327942,0.3226581513881683,0.2269907146692276,293.11480712890625,297.1499938964844,293.1499938964844,0.2332626283168792,-4747.36083984375,304.1459350585937,0.846006453037262,0.3166693150997162,0.3016765415668487,293.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.434850662946701,0.050000000745058,0.2372877746820449,291.1354675292969,291.1499938964844,267.6300048828125,266.2522888183594,282.5115966796875,293.40582275390625,291.1355895996094,1.0,0.2914427816867828,0.8165259957313538,0.8165259957313538,1.0,1.0,-1.1576794385910034,0.4895397424697876,0.6681396961212158,0.2256664037704467,0.0,0.0,0.4618141055107116,75.92119598388672,64.0,1.5306040048599243,-10065.30078125,237.5819702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743530273437,306.63580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.283203125,18000.0,0.0,0.0,0.2272017747163772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919185698032379,0.391923576593399,-5.020317530579632e-06,0.0,0.0002305809175595,0.0,0.0,20.021520614624023,0.0,0.0,0.0,0.3347014486789703,4.0,0.0,1.0
413520,293.1097717285156,297.1499938964844,293.1499938964844,0.1026381179690361,-2339.47998046875,304.1464538574219,0.6814976334571838,0.1628266274929046,0.1486591249704361,293.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.434850662946701,0.050000000745058,0.050023041665554,293.10888671875,297.1499938964844,293.1499938964844,0.2387806177139282,-3572.00390625,304.1457214355469,0.8510611653327942,0.3226581513881683,0.2269907146692276,293.11480712890625,297.1499938964844,293.1499938964844,0.2332626283168792,-4747.36083984375,304.1459350585937,0.846006453037262,0.3166693150997162,0.3016765415668487,293.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.434850662946701,0.050000000745058,0.2372877746820449,291.1354675292969,291.1499938964844,267.6300048828125,266.2522888183594,282.5115966796875,293.40582275390625,291.1355895996094,1.0,0.2914427816867828,0.8165259957313538,0.8165259957313538,1.0,1.0,-1.1576794385910034,0.4895397424697876,0.6681396961212158,0.2256664037704467,0.0,0.0,0.4618141055107116,75.92119598388672,64.0,1.5306040048599243,-10065.30078125,237.5819702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743530273437,306.63580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.283203125,18000.0,0.0,0.0,0.2272017747163772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919185698032379,0.391923576593399,-5.020317530579632e-06,0.0,0.0002305809175595,0.0,0.0,20.021520614624023,0.0,0.0,0.0,0.3347014486789703,4.0,0.0,1.0
413580,293.11004638671875,297.1499938964844,293.1499938964844,0.1029092520475387,-2344.25390625,304.1471862792969,0.7061299681663513,0.1637916266918182,0.1490350663661956,293.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4564856588840484,0.050000000745058,0.049563281238079,293.1091613769531,297.1499938964844,293.1499938964844,0.2390347272157669,-3574.707275390625,304.146728515625,0.8794257640838623,0.3236375153064728,0.2272687554359436,293.1147766113281,297.1499938964844,293.1499938964844,0.2334900647401809,-4750.62060546875,304.1469116210937,0.8738914728164673,0.3175695240497589,0.3020250499248504,293.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4564856588840484,0.050000000745058,0.2351068705320358,291.1419677734375,291.1499938964844,267.6099853515625,266.234619140625,282.4964294433594,293.3919677734375,291.1430969238281,1.0,0.2761716842651367,0.8161457777023315,0.8161457777023315,1.0,1.0,-1.1557152271270752,0.4886468052864074,0.667068362236023,0.2250935435295105,0.0,0.0,0.4625956416130066,64.25106048583984,52.0,9.851293563842772,-10088.9658203125,213.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7935791015625,306.6705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.111328125,18000.0,0.0,0.0,0.2284777611494064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938158452510834,0.3938208818435669,-5.030842658015899e-06,0.0,0.0002318758779438,0.0,0.0,20.17734336853028,0.0,0.0,0.0,0.3352945446968078,4.0,0.0,1.0
413640,293.11004638671875,297.1499938964844,293.1499938964844,0.1029092520475387,-2344.25390625,304.1471862792969,0.7061299681663513,0.1637916266918182,0.1490350663661956,293.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4564856588840484,0.050000000745058,0.049563281238079,293.1091613769531,297.1499938964844,293.1499938964844,0.2390347272157669,-3574.707275390625,304.146728515625,0.8794257640838623,0.3236375153064728,0.2272687554359436,293.1147766113281,297.1499938964844,293.1499938964844,0.2334900647401809,-4750.62060546875,304.1469116210937,0.8738914728164673,0.3175695240497589,0.3020250499248504,293.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.4564856588840484,0.050000000745058,0.2351068705320358,291.1419677734375,291.1499938964844,267.6099853515625,266.234619140625,282.4964294433594,293.3919677734375,291.1430969238281,1.0,0.2761716842651367,0.8161457777023315,0.8161457777023315,1.0,1.0,-1.1557152271270752,0.4886468052864074,0.667068362236023,0.2250935435295105,0.0,0.0,0.4625956416130066,64.25106048583984,52.0,9.851293563842772,-10088.9658203125,213.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7935791015625,306.6705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.111328125,18000.0,0.0,0.0,0.2284777611494064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938158452510834,0.3938208818435669,-5.030842658015899e-06,0.0,0.0002318758779438,0.0,0.0,20.17734336853028,0.0,0.0,0.0,0.3352945446968078,4.0,0.0,1.0
413700,293.1098022460937,297.1499938964844,293.1499938964844,0.1030893772840499,-2347.46875,304.1473693847656,0.7203609347343445,0.1643416583538055,0.149289846420288,293.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4701621830463409,0.050000000745058,0.0493282750248909,293.1087341308594,297.1499938964844,293.1499938964844,0.2392402738332748,-3577.04296875,304.1469421386719,0.8974453806877136,0.3242396116256714,0.2274934202432632,293.114501953125,297.1499938964844,293.1499938964844,0.2336214780807495,-4752.57470703125,304.1472473144531,0.8916456699371338,0.3180699646472931,0.3022481203079223,293.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4701621830463409,0.050000000745058,0.2339920997619629,291.1466369628906,291.1499938964844,267.6000061035156,266.22589111328125,282.4892272949219,293.3859558105469,291.1473999023437,1.0,0.2686184048652649,0.815955638885498,0.815955638885498,1.0,1.0,-1.1549382209777832,0.4882950484752655,0.6666431427001953,0.2248493582010269,0.0,0.0,0.4623404741287231,58.28876876831055,52.0,10.212413787841797,-10092.421875,201.9549865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085632324219,306.6825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98828125,18000.0,0.0,0.0,0.2290259003639221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937270045280456,0.3937320411205292,-5.032449735153932e-06,0.0,0.0002324321685591,0.0,0.0,20.177526473999023,0.0,0.0,0.0,0.3352992832660675,4.0,0.0,1.0
413760,293.1094970703125,297.1499938964844,293.1499938964844,0.1033045724034309,-2351.363525390625,304.1474609375,0.7356994152069092,0.1649126708507537,0.1495693027973175,293.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.4824864864349365,0.050000000745058,0.0490925461053848,293.108154296875,297.1499938964844,293.1499938964844,0.2395202964544296,-3580.3203125,304.14697265625,0.9196383953094482,0.3248774111270904,0.2277509421110153,293.1141357421875,297.1499938964844,293.1499938964844,0.2338052988052368,-4755.44775390625,304.1473999023437,0.9129193425178528,0.3185903429985046,0.3024932146072387,293.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.4824864864349365,0.050000000745058,0.2328738868236541,291.1495666503906,291.1499938964844,267.5899963378906,266.2171936035156,282.4820861816406,293.3801574707031,291.1500549316406,1.0,0.2607922255992889,0.8157802820205688,0.8157802820205688,1.0,1.0,-1.1542516946792605,0.487984836101532,0.666266918182373,0.2246293276548385,0.0,0.0,0.4620662331581116,52.30950927734375,40.0,8.640399932861328,-10095.03125,189.98863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8276672363281,306.6950988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.2294986546039581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933969736099243,0.3934020102024078,-5.032020908402046e-06,0.0,0.0002329119597561,0.0,0.0,20.155372619628903,0.0,0.0,0.0,0.3352199494838714,4.0,0.0,1.0
413820,293.1087646484375,297.1499938964844,293.1499938964844,0.1037833765149116,-2360.077880859375,304.1474914550781,0.7776468992233276,0.1660899072885513,0.1501674354076385,293.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5107412338256836,0.050000000745058,0.0486204735934734,293.1068420410156,297.1499938964844,293.1499938964844,0.2401787936687469,-3588.101806640625,304.1468811035156,0.9775373935699464,0.3262057602405548,0.2283150851726532,293.11328125,297.1499938964844,293.1499938964844,0.2342465668916702,-4762.4716796875,304.14752197265625,0.97146338224411,0.3196707665920257,0.3030266463756561,293.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5107412338256836,0.050000000745058,0.2306345850229263,291.15338134765625,291.1499938964844,267.57000732421875,266.2000427246094,282.4678649902344,293.368896484375,291.1537170410156,1.0,0.2442842721939087,0.8154294490814209,0.8154294490814209,1.0,1.0,-1.1530325412750244,0.487434059381485,0.665598452091217,0.2242252230644226,0.0,0.0,0.4613406360149383,40.33761215209961,43.0,5.856475830078125,-10101.3955078125,166.11749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875244140625,306.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.689453125,18000.0,0.0,0.0,0.2302186787128448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925010859966278,0.3925060927867889,-5.028902705817018e-06,0.0,0.0002336426987312,0.0,0.0,20.08833885192871,0.0,0.0,0.0,0.3349616527557373,4.0,0.0,1.0
413880,293.1087646484375,297.1499938964844,293.1499938964844,0.1037833765149116,-2360.077880859375,304.1474914550781,0.7776468992233276,0.1660899072885513,0.1501674354076385,293.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5107412338256836,0.050000000745058,0.0486204735934734,293.1068420410156,297.1499938964844,293.1499938964844,0.2401787936687469,-3588.101806640625,304.1468811035156,0.9775373935699464,0.3262057602405548,0.2283150851726532,293.11328125,297.1499938964844,293.1499938964844,0.2342465668916702,-4762.4716796875,304.14752197265625,0.97146338224411,0.3196707665920257,0.3030266463756561,293.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5107412338256836,0.050000000745058,0.2306345850229263,291.15338134765625,291.1499938964844,267.57000732421875,266.2000427246094,282.4678649902344,293.368896484375,291.1537170410156,1.0,0.2442842721939087,0.8154294490814209,0.8154294490814209,1.0,1.0,-1.1530325412750244,0.487434059381485,0.665598452091217,0.2242252230644226,0.0,0.0,0.4613406360149383,40.33761215209961,43.0,5.856475830078125,-10101.3955078125,166.11749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875244140625,306.7250366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.689453125,18000.0,0.0,0.0,0.2302186787128448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925010859966278,0.3925060927867889,-5.028902705817018e-06,0.0,0.0002336426987312,0.0,0.0,20.08833885192871,0.0,0.0,0.0,0.3349616527557373,4.0,0.0,1.0
413940,293.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1467590332031,0.7689248919487,0.0,0.1512550264596939,293.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.5035085678100586,0.0,0.0487214662134647,293.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458740234375,0.9661391973495485,0.0,0.2292190343141555,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1465148925781,0.9594432711601256,0.0,0.3041099309921264,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.5035085678100586,0.0,0.2311136573553085,291.1499938964844,294.1499938964844,267.54998779296875,266.18316650390625,282.4511413574219,293.3566589355469,291.14910888671875,0.0,0.0,0.8150786757469177,0.8150786757469177,1.0,1.0,-1.1574174165725708,0.4893421530723572,0.6680752635002136,0.2253351807594299,0.0,0.0,0.0,42.95780563354492,60.0,-5.26427698135376,-10135.564453125,172.5747833251953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.201171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919258117675781,0.3919308483600616,-5.025081009080168e-06,0.0,0.0,0.0,0.0,20.038894653320312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1467590332031,0.7689248919487,0.0,0.1512550264596939,293.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.5035085678100586,0.0,0.0487214662134647,293.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458740234375,0.9661391973495485,0.0,0.2292190343141555,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1465148925781,0.9594432711601256,0.0,0.3041099309921264,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.5035085678100586,0.0,0.2311136573553085,291.1499938964844,294.1499938964844,267.54998779296875,266.18316650390625,282.4511413574219,293.3566589355469,291.14910888671875,0.0,0.0,0.8150786757469177,0.8150786757469177,1.0,1.0,-1.1574174165725708,0.4893421530723572,0.6680752635002136,0.2253351807594299,0.0,0.0,0.0,42.95780563354492,60.0,-5.26427698135376,-10135.564453125,172.5747833251953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,306.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.201171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919258117675781,0.3919308483600616,-5.025081009080168e-06,0.0,0.0,0.0,0.0,20.038894653320312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0006756006041541,293.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,0.0003061632451135,292.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143310546875,0.0,0.0,0.000935215386562,292.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261108398437,0.0,0.0,0.0012432687217369,292.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.0014523066347464,291.2305908203125,294.1499938964844,267.5289001464844,266.16552734375,275.1358947753906,274.0358581542969,291.15142822265625,0.0,0.0,0.3824294507503509,0.3824294507503509,1.0,1.0,-0.0055360365658998,0.0194498673081398,-0.0139138307422399,-0.1064474508166313,0.0,0.0,0.0,-0.0440863445401191,60.0,-448.5505981445313,-0.0,-2.089000417981879e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.005520257904949e-18,6.007982360998213e-18,-2.4620196885783e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.0006756006041541,293.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.223388671875,0.0,0.0,0.0003061632451135,292.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143310546875,0.0,0.0,0.000935215386562,292.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261108398437,0.0,0.0,0.0012432687217369,292.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21209716796875,0.0,0.0,0.0014523066347464,291.2305908203125,294.1499938964844,267.5289001464844,266.16552734375,275.1358947753906,274.0358581542969,291.15142822265625,0.0,0.0,0.3824294507503509,0.3824294507503509,1.0,1.0,-0.0055360365658998,0.0194498673081398,-0.0139138307422399,-0.1064474508166313,0.0,0.0,0.0,-0.0440863445401191,60.0,-448.5505981445313,-0.0,-2.089000417981879e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.005520257904949e-18,6.007982360998213e-18,-2.4620196885783e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.115478515625,0.0,0.0,0.0001445156667614,293.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.0001401132612954,292.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2835388183594,0.0,0.0,0.0001246009342139,292.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29541015625,0.0,0.0,0.0001680166606092,292.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0006646370165981,291.2302551269531,294.1499938964844,267.5175476074219,266.15606689453125,274.9660339355469,269.6895751953125,291.1453857421875,0.0,0.0,0.15951868891716,0.15951868891716,1.0,1.0,-0.0014902962138876,0.0036806468851864,-0.0021903507877141,-0.1219351142644882,0.0,0.0,0.0,-0.0283110942691564,60.0,-192.8799285888672,-0.0,-1.5143302789510926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.6774083833646007e-20,-1.8899769986845363e-20,2.125687162941315e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0987548828125,0.0,0.0,0.000128665138618,293.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,0.0001351714308839,291.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738342285156,0.0,0.0,0.0001003939978545,292.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855834960937,0.0,0.0,0.0001359073939966,292.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.0006411950453184,291.23004150390625,294.1499938964844,267.5057067871094,266.1462097167969,274.87335205078125,268.22833251953125,291.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013696904061362,4.877259129898449e-08,0.0013696416281163,-0.1257327795028686,0.0,0.0,0.0,-0.028980890288949,60.0,-84.48208618164062,-0.0,-1.279039025803286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.265072453559645e-21,-7.895793568194539e-21,2.6307209126865026e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,0.0001282914308831,293.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,0.0001350854872725,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647705078125,0.0,0.0,9.979236347135156e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2764587402344,0.0,0.0,0.0001351102400803,292.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.000640787417069,291.2298583984375,294.1499938964844,267.49334716796875,266.1359558105469,274.7837829589844,267.7386779785156,291.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669375330209,4.876897463645946e-08,0.0013668887550011,-0.1258652806282043,0.0,0.0,0.0,-0.0289898011833429,60.0,-44.72875595092773,-0.0,-1.2739639032588457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9395853643524804e-21,7.540148717855785e-21,-2.600563353503304e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667724609375,0.0,0.0,0.0001283192104892,293.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001351240935036,291.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2558288574219,0.0,0.0,9.980452159652486e-05,291.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26739501953125,0.0,0.0,0.0001351272367173,292.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0006409705383703,291.2296447753906,294.1499938964844,267.4804992675781,266.1252746582031,274.6951904296875,267.56884765625,291.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672712957486,4.8819249087728174e-08,0.0013672224013134,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.30116844177246,-0.0,-1.2745861965868246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9379277719531066e-21,7.541803886874458e-21,-2.603876518818134e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0001283953315578,293.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,0.0001352045510429,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381286621094,0.0,0.0,9.986347140511498e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494812011719,0.0,0.0,0.0001352070539724,292.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.0006413522060029,291.2292175292969,294.1499938964844,267.4533996582031,266.10284423828125,274.5206604003906,267.4738464355469,291.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.1940860748291,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937880516029441e-21,7.54184831552064e-21,-2.6039675975428068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353088378906,0.0,0.0,0.0001283953315578,293.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,0.0001352045510429,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381286621094,0.0,0.0,9.986347140511498e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494812011719,0.0,0.0,0.0001352070539724,292.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.0006413522060029,291.2292175292969,294.1499938964844,267.4533996582031,266.10284423828125,274.5206604003906,267.4738464355469,291.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.1940860748291,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937880516029441e-21,7.54184831552064e-21,-2.6039675975428068e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,0.0001284658646909,293.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001352788531221,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206726074219,0.0,0.0,9.991831757361068e-05,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318420410156,0.0,0.0,0.0001352813123958,292.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0006417046533897,291.228759765625,294.1499938964844,267.4245300292969,266.0790100097656,274.3495483398437,267.4383850097656,291.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.283292770385746,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,0.0001284658646909,293.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001352788531221,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2206726074219,0.0,0.0,9.991831757361068e-05,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318420410156,0.0,0.0,0.0001352813123958,292.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.0006417046533897,291.228759765625,294.1499938964844,267.4245300292969,266.0790100097656,274.3495483398437,267.4383850097656,291.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.283292770385746,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97381591796875,0.0,0.0,0.0001285308826481,293.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,0.0001353473489871,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034606933594,0.0,0.0,9.996887820307164e-05,291.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144470214844,0.0,0.0,0.000135349764605,292.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0006420295685529,291.2282409667969,294.1499938964844,267.3940124511719,266.0538024902344,274.1817626953125,267.40777587890625,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.18451499938965,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.97381591796875,0.0,0.0,0.0001285308826481,293.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,0.0001353473489871,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2034606933594,0.0,0.0,9.996887820307164e-05,291.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144470214844,0.0,0.0,0.000135349764605,292.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0006420295685529,291.2282409667969,294.1499938964844,267.3940124511719,266.0538024902344,274.1817626953125,267.40777587890625,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.18451499938965,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437561035156,0.0,0.0,0.0001285901817027,293.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,0.0001354098349111,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864929199219,0.0,0.0,0.0001000149932224,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,0.0001354122068732,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0006423259619623,291.2276916503906,294.1499938964844,267.3619079589844,266.0273742675781,274.0172119140625,267.37628173828125,291.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.19146728515625,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437561035156,0.0,0.0,0.0001285901817027,293.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,0.0001354098349111,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864929199219,0.0,0.0,0.0001000149932224,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1972961425781,0.0,0.0,0.0001354122068732,292.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119445800781,0.0,0.0,0.0006423259619623,291.2276916503906,294.1499938964844,267.3619079589844,266.0273742675781,274.0172119140625,267.37628173828125,291.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.19146728515625,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92889404296875,0.0,0.0,0.000128617422888,293.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,0.0001354385312879,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781005859375,0.0,0.0,0.000100036173535,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888122558594,0.0,0.0,0.0001354408886982,292.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0006424620514735,291.2273864746094,294.1499938964844,267.3453063964844,266.01373291015625,273.9361267089844,267.3599853515625,291.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.20106315612793,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9141540527344,0.0,0.0,0.0001286429032916,293.28125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,0.0001354653795715,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697692871094,0.0,0.0,0.0001000560005195,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1803894042969,0.0,0.0,0.0001354677224298,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0006425894680432,291.2270812988281,294.1499938964844,267.328369140625,265.9997863769531,273.85577392578125,267.3433532714844,291.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.21143913269043,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8849792480469,0.0,0.0,0.0001286883052671,293.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,0.0001355132262688,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532592773437,0.0,0.0,0.0001000912961899,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636962890625,0.0,0.0,0.0001355155109195,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0006428163615055,291.2264099121094,294.1499938964844,267.2934875488281,265.9711608886719,273.6973571777344,267.3090515136719,291.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.23247528076172,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8849792480469,0.0,0.0,0.0001286883052671,293.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,0.0001355132262688,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532592773437,0.0,0.0,0.0001000912961899,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636962890625,0.0,0.0,0.0001355155109195,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0006428163615055,291.2264099121094,294.1499938964844,267.2934875488281,265.9711608886719,273.6973571777344,267.3090515136719,291.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.23247528076172,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562316894531,0.0,0.0,0.0001287257764488,293.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,0.0001355527056148,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.136962890625,0.0,0.0,0.0001001204364001,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.147216796875,0.0,0.0,0.0001355549611616,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.000643003731966,291.22564697265625,294.1499938964844,267.2574157714844,265.9415588378906,273.5418701171875,267.2734680175781,291.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.932570263349589e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-22.253076553344727,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
