time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8562316894531,0.0,0.0,0.0001287257764488,293.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209167480469,0.0,0.0,0.0001355527056148,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.136962890625,0.0,0.0,0.0001001204364001,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.147216796875,0.0,0.0,0.0001355549611616,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.000643003731966,291.22564697265625,294.1499938964844,267.2574157714844,265.9415588378906,273.5418701171875,267.2734680175781,291.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.932570263349589e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-22.253076553344727,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8279113769531,0.0,0.0,0.0001287548948312,293.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.000135583395604,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1208801269531,0.0,0.0,0.0001001430719043,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1309814453125,0.0,0.0,0.000135585622047,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0006431492511183,291.2248229980469,294.1499938964844,267.22021484375,265.9110717773437,273.38922119140625,267.2367553710937,290.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.273054122924805,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8279113769531,0.0,0.0,0.0001287548948312,293.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.000135583395604,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1208801269531,0.0,0.0,0.0001001430719043,291.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1309814453125,0.0,0.0,0.000135585622047,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0006431492511183,291.2248229980469,294.1499938964844,267.22021484375,265.9110717773437,273.38922119140625,267.2367553710937,290.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.273054122924805,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79998779296875,0.0,0.0,0.0001287753402721,293.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0001356049615424,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10498046875,0.0,0.0,0.0001001589771476,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148986816406,0.0,0.0,0.0001356071443296,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.0006432515801861,291.2239074707031,294.1499938964844,267.1820068359375,265.8797912597656,273.23931884765625,267.198974609375,290.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.292381286621094,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.79998779296875,0.0,0.0,0.0001287753402721,293.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0001356049615424,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10498046875,0.0,0.0,0.0001001589771476,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148986816406,0.0,0.0,0.0001356071443296,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.0006432515801861,291.2239074707031,294.1499938964844,267.1820068359375,265.8797912597656,273.23931884765625,267.198974609375,290.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.292381286621094,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78619384765625,0.0,0.0,0.0001287822669837,293.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,0.0001356122666038,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,0.0001001643540803,291.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1069641113281,0.0,0.0,0.0001356144202873,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0006432862137444,291.2234191894531,294.1499938964844,267.1625671386719,265.8638610839844,273.1653747558594,267.17974853515625,290.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.301795959472656,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724914550781,0.0,0.0,0.0001287869672523,293.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0001356172433588,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,0.000100168013887,291.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990600585937,0.0,0.0,0.0001356193824904,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0006433097878471,291.2229309082031,294.1499938964844,267.1429138183594,265.8478088378906,273.09210205078125,267.1602783203125,290.93707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.31103706359864,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0001287897612201,293.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,0.0001356201973976,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07379150390625,0.0,0.0,0.0001001701748464,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833740234375,0.0,0.0,0.0001356223074253,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.0006433238158933,291.2218322753906,294.1499938964844,267.10302734375,265.8152160644531,272.9474792480469,267.1207275390625,290.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.32899475097656,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453308105469,0.0,0.0,0.0001287897612201,293.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,0.0001356201973976,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07379150390625,0.0,0.0,0.0001001701748464,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833740234375,0.0,0.0,0.0001356223074253,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.0006433238158933,291.2218322753906,294.1499938964844,267.10302734375,265.8152160644531,272.9474792480469,267.1207275390625,290.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.32899475097656,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71856689453125,0.0,0.0,0.00012878565758,293.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.0001356159045826,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0584411621094,0.0,0.0,0.000100166973425,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06787109375,0.0,0.0,0.0001356179709546,292.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.000643303443212,291.2206420898437,294.1499938964844,267.0625,265.7821350097656,272.8053894042969,267.0805053710937,290.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.346309661865234,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71856689453125,0.0,0.0,0.00012878565758,293.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,0.0001356159045826,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0584411621094,0.0,0.0,0.000100166973425,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06787109375,0.0,0.0,0.0001356179709546,292.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.000643303443212,291.2206420898437,294.1499938964844,267.0625,265.7821350097656,272.8053894042969,267.0805053710937,290.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.346309661865234,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.692138671875,0.0,0.0,0.0001287840277655,293.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0001356142311124,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04327392578125,0.0,0.0,0.0001001657074084,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525207519531,0.0,0.0,0.0001356162683805,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0006432955269701,291.2193298339844,294.1499938964844,267.0213928222656,265.7486267089844,272.665771484375,267.0396423339844,290.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.36400604248047,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.692138671875,0.0,0.0,0.0001287840277655,293.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0001356142311124,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04327392578125,0.0,0.0,0.0001001657074084,291.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0525207519531,0.0,0.0,0.0001356162683805,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0006432955269701,291.2193298339844,294.1499938964844,267.0213928222656,265.7486267089844,272.665771484375,267.0396423339844,290.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.36400604248047,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66607666015625,0.0,0.0,0.0001287830236833,293.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.0001356131833745,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282592773437,0.0,0.0,0.000100164914329,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.037353515625,0.0,0.0,0.0001356151915388,292.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.000643290579319,291.2179260253906,294.1499938964844,266.9798583984375,265.7147827148437,272.5285339355469,266.9983215332031,290.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.38263893127441,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66607666015625,0.0,0.0,0.0001287830236833,293.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.0001356131833745,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282592773437,0.0,0.0,0.000100164914329,291.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.037353515625,0.0,0.0,0.0001356151915388,292.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,0.000643290579319,291.2179260253906,294.1499938964844,266.9798583984375,265.7147827148437,272.5285339355469,266.9983215332031,290.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.38263893127441,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531677246094,0.0,0.0,0.0001287815684918,293.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,0.0001356116699753,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207824707031,0.0,0.0,0.0001001637792796,291.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298156738281,0.0,0.0,0.0001356136490358,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.000643283361569,291.2171630859375,294.1499938964844,266.958984375,265.69775390625,272.4607849121094,266.9774780273437,290.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.39214324951172,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6403503417969,0.0,0.0,0.0001287788909394,293.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0001356088614556,291.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01336669921875,0.0,0.0,0.0001001617056317,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223388671875,0.0,0.0,0.0001356108405161,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0006432700902223,291.21636962890625,294.1499938964844,266.93798828125,265.6806945800781,272.3935852050781,266.9565734863281,290.8309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.401657104492188,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6149597167969,0.0,0.0,0.0001287683262489,293.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.0001355977583443,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986572265625,0.0,0.0,0.0001001534692477,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074462890625,0.0,0.0,0.000135599693749,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0006432173540815,291.2147216796875,294.1499938964844,266.8959045410156,265.6464538574219,272.26092529296875,266.9145812988281,290.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.42036819458008,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6149597167969,0.0,0.0,0.0001287683262489,293.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.0001355977583443,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986572265625,0.0,0.0,0.0001001534692477,291.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074462890625,0.0,0.0,0.000135599693749,292.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0006432173540815,291.2147216796875,294.1499938964844,266.8959045410156,265.6464538574219,272.26092529296875,266.9145812988281,290.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.42036819458008,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5898742675781,0.0,0.0,0.0001287485793,293.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0001355769927613,291.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0001001381169771,291.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,0.0001355788990622,292.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0006431189249269,291.21295166015625,294.1499938964844,266.85369873046875,265.6121826171875,272.1304626464844,266.8724365234375,290.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.43814468383789,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5898742675781,0.0,0.0,0.0001287485793,293.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0001355769927613,291.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0001001381169771,291.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,0.0001355788990622,292.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0006431189249269,291.21295166015625,294.1499938964844,266.85369873046875,265.6121826171875,272.1304626464844,266.8724365234375,290.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.43814468383789,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56512451171875,0.0,0.0,0.0001287178165512,293.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.0001355446293018,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,0.0001001141790766,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97808837890625,0.0,0.0,0.000135546491947,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0006429653731174,291.2110290527344,294.1499938964844,266.8114929199219,265.57794189453125,272.0021667480469,266.83026123046875,290.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.4544734954834,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56512451171875,0.0,0.0,0.0001287178165512,293.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.0001355446293018,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696044921875,0.0,0.0,0.0001001141790766,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97808837890625,0.0,0.0,0.000135546491947,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0006429653731174,291.2110290527344,294.1499938964844,266.8114929199219,265.57794189453125,272.0021667480469,266.83026123046875,290.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.4544734954834,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406494140625,0.0,0.0,0.0001286751357838,293.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0001354996929876,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95526123046875,0.0,0.0,0.000100080971606,291.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.963623046875,0.0,0.0,0.0001355015265289,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0006427522166632,291.208984375,294.1499938964844,266.7694091796875,265.5438537597656,271.8759765625,266.7881164550781,290.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.4689884185791,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406494140625,0.0,0.0,0.0001286751357838,293.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0001354996929876,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95526123046875,0.0,0.0,0.000100080971606,291.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.963623046875,0.0,0.0,0.0001355015265289,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0006427522166632,291.208984375,294.1499938964844,266.7694091796875,265.5438537597656,271.8759765625,266.7881164550781,290.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.4689884185791,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5285339355469,0.0,0.0,0.0001286492915824,293.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,0.000135472495458,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481506347656,0.0,0.0,0.0001000608681351,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564208984375,0.0,0.0,0.0001354743144474,292.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0006426232284866,291.2079162597656,294.1499938964844,266.7484436035156,265.52685546875,271.8136901855469,266.7671203613281,290.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.47549629211425,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164794921875,0.0,0.0,0.0001286205661017,293.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.0,0.0,0.0001354422565782,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410400390625,0.0,0.0,0.0001000385236693,291.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9492492675781,0.0,0.0,0.0001354440610157,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0006424797466024,291.2068176269531,294.1499938964844,266.7275390625,265.50994873046875,271.7518920898437,266.7461853027344,290.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.481489181518555,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,0.0001285550824832,293.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0001353733241558,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,9.998758469009772e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350280761719,0.0,0.0,0.0001353750994894,292.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0006421527941711,291.2044982910156,294.1499938964844,266.6860046386719,265.4764099121094,271.6298522949219,266.7044982910156,290.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.49194526672364,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926147460937,0.0,0.0,0.0001285550824832,293.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,0.0001353733241558,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,9.998758469009772e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350280761719,0.0,0.0,0.0001353750994894,292.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,0.0006421527941711,291.2044982910156,294.1499938964844,266.6860046386719,265.4764099121094,271.6298522949219,266.7044982910156,290.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.49194526672364,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.468994140625,0.0,0.0,0.0001284803729504,293.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0001352946856059,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129638671875,0.0,0.0,9.992947889259084e-05,291.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,0.0001352964172838,292.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0006417797412723,291.2020568847656,294.1499938964844,266.6448974609375,265.4432678222656,271.50982666015625,266.6632385253906,290.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.50045394897461,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.468994140625,0.0,0.0,0.0001284803729504,293.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0001352946856059,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129638671875,0.0,0.0,9.992947889259084e-05,291.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,0.0001352964172838,292.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0006417797412723,291.2020568847656,294.1499938964844,266.6448974609375,265.4432678222656,271.50982666015625,266.6632385253906,290.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.50045394897461,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4456787109375,0.0,0.0,0.000128398722154,293.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0001352087274426,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990783691406,0.0,0.0,9.986596705857664e-05,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068603515625,0.0,0.0,0.0001352104300167,292.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0006413719966076,291.199462890625,294.1499938964844,266.6043701171875,265.41064453125,271.3918151855469,266.6224975585937,290.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681008713319,4.891652949368108e-08,0.0013680519768968,-0.1262431740760803,0.0,0.0,0.0,-0.0290624517947435,60.0,-22.50724220275879,-0.0,-1.276132479688386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4456787109375,0.0,0.0,0.000128398722154,293.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0001352087274426,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990783691406,0.0,0.0,9.986596705857664e-05,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068603515625,0.0,0.0,0.0001352104300167,292.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0006413719966076,291.199462890625,294.1499938964844,266.6043701171875,265.41064453125,271.3918151855469,266.6224975585937,290.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681008713319,4.891652949368108e-08,0.0013680519768968,-0.1262431740760803,0.0,0.0,0.0,-0.0290624517947435,60.0,-22.50724220275879,-0.0,-1.276132479688386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.422607421875,0.0,0.0,0.000128312720335,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0001351181854261,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852844238281,0.0,0.0,9.979907918022946e-05,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929443359375,0.0,0.0,0.0001351198734482,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0006409425404854,291.1967468261719,294.1499938964844,266.56451416015625,265.37860107421875,271.2757263183594,266.5823669433594,290.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671838678419,4.880925175143602e-08,0.0013671350898221,-0.1259685009717941,0.0,0.0,0.0,-0.0290092714130878,60.0,-22.51261329650879,-0.0,-1.274422345431958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.422607421875,0.0,0.0,0.000128312720335,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0001351181854261,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852844238281,0.0,0.0,9.979907918022946e-05,291.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929443359375,0.0,0.0,0.0001351198734482,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0006409425404854,291.1967468261719,294.1499938964844,266.56451416015625,265.37860107421875,271.2757263183594,266.5823669433594,290.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671838678419,4.880925175143602e-08,0.0013671350898221,-0.1259685009717941,0.0,0.0,0.0,-0.0290092714130878,60.0,-22.51261329650879,-0.0,-1.274422345431958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,0.0001282689190702,293.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.0001350720704067,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87841796875,0.0,0.0,9.976499859476462e-05,291.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8860168457031,0.0,0.0,0.000135073729325,292.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.000640723737888,291.1953430175781,294.1499938964844,266.5448608398437,265.36285400390625,271.2184143066406,266.56256103515625,290.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-22.514867782592773,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998107910156,0.0,0.0,0.0001282250595977,293.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001350258826278,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87158203125,0.0,0.0,9.973088162951171e-05,291.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791198730469,0.0,0.0,0.0001350275415461,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.00064050470246,291.1938781738281,294.1499938964844,266.5254211425781,265.3472900390625,271.1615905761719,266.54296875,290.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.516904830932617,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772888183594,0.0,0.0,0.0001281384174944,293.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.000134934685775,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8580017089844,0.0,0.0,9.966349898604676e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86541748046875,0.0,0.0,0.0001349363010376,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0006400720449164,291.1908569335937,294.1499938964844,266.4872131347656,265.3167419433594,271.04931640625,266.50439453125,290.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653254136443,4.85918150161524e-08,0.0013652767520397,-0.125411719083786,0.0,0.0,0.0,-0.0289014838635921,60.0,-22.5205020904541,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772888183594,0.0,0.0,0.0001281384174944,293.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.000134934685775,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8580017089844,0.0,0.0,9.966349898604676e-05,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86541748046875,0.0,0.0,0.0001349363010376,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0006400720449164,291.1908569335937,294.1499938964844,266.4872131347656,265.3167419433594,271.04931640625,266.50439453125,290.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653254136443,4.85918150161524e-08,0.0013652767520397,-0.125411719083786,0.0,0.0,0.0,-0.0289014838635921,60.0,-22.5205020904541,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
