time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.35498046875,0.0,0.0,0.0001280552969546,293.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001348471705568,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.844482421875,0.0,0.0,9.95988302747719e-05,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.0001348487567156,292.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0006396569078788,291.1877136230469,294.1499938964844,266.45001220703125,265.287109375,270.9389343261719,266.4667663574219,290.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488114856581894e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,-0.0288500785827636,60.0,-22.52372360229492,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.35498046875,0.0,0.0,0.0001280552969546,293.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001348471705568,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.844482421875,0.0,0.0,9.95988302747719e-05,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.0001348487567156,292.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0006396569078788,291.1877136230469,294.1499938964844,266.45001220703125,265.287109375,270.9389343261719,266.4667663574219,290.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488114856581894e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,-0.0288500785827636,60.0,-22.52372360229492,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,0.0001279812422581,293.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.000134769215947,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,9.954124107025564e-05,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382263183594,0.0,0.0,0.0001347707730019,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.000639287114609,291.18438720703125,294.1499938964844,266.413330078125,265.2585144042969,270.83038330078125,266.429931640625,290.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.527294158935547,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3329162597656,0.0,0.0,0.0001279812422581,293.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.000134769215947,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310546875,0.0,0.0,9.954124107025564e-05,291.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382263183594,0.0,0.0,0.0001347707730019,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.000639287114609,291.18438720703125,294.1499938964844,266.413330078125,265.2585144042969,270.83038330078125,266.429931640625,290.58209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.527294158935547,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,0.0001279214193345,292.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0001347062352579,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,9.949470404535532e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247375488281,0.0,0.0,0.0001347077777609,292.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0006389883928932,291.1809387207031,294.1499938964844,266.3766784667969,265.23101806640625,270.7236328125,266.3932800292969,290.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.53286933898925,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,0.0001279214193345,292.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0001347062352579,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,9.949470404535532e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247375488281,0.0,0.0,0.0001347077777609,292.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0006389883928932,291.1809387207031,294.1499938964844,266.3766784667969,265.23101806640625,270.7236328125,266.3932800292969,290.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.53286933898925,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002319335937,0.0,0.0,0.0001278966374229,292.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001346801436739,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81103515625,0.0,0.0,9.947542275767772e-05,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180236816406,0.0,0.0,0.000134681671625,292.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0006388645851984,291.1791687011719,294.1499938964844,266.3583374023437,265.2176208496094,270.6709289550781,266.3749694824219,290.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.536602020263672,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,0.000127875158796,292.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0001346575445495,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044128417969,0.0,0.0,9.945871715899556e-05,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.81134033203125,0.0,0.0,0.0001346590579487,292.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.000638757366687,291.1773376464844,294.1499938964844,266.3399963378906,265.2044677734375,270.6186218261719,266.35662841796875,290.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.54095458984375,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680053710937,0.0,0.0,0.0001278418785659,292.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001346225180895,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911682128906,0.0,0.0,9.94328293018043e-05,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,0.0001346240023849,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0006385912420228,291.1736145019531,294.1499938964844,266.3033447265625,265.1788024902344,270.5152893066406,266.32000732421875,290.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.55146217346192,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2680053710937,0.0,0.0,0.0001278418785659,292.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001346225180895,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7911682128906,0.0,0.0,9.94328293018043e-05,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,0.0001346240023849,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0006385912420228,291.1736145019531,294.1499938964844,266.3033447265625,265.1788024902344,270.5152893066406,266.32000732421875,290.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.55146217346192,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467956542969,0.0,0.0,0.0001278208947042,292.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001346004282822,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77801513671875,0.0,0.0,9.941650205291808e-05,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,0.0001346018980257,292.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0006384865264408,291.1697082519531,294.1499938964844,266.26666259765625,265.1539306640625,270.41357421875,266.2833251953125,290.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.564321517944336,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467956542969,0.0,0.0,0.0001278208947042,292.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001346004282822,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77801513671875,0.0,0.0,9.941650205291808e-05,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7846984863281,0.0,0.0,0.0001346018980257,292.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0006384865264408,291.1697082519531,294.1499938964844,266.26666259765625,265.1539306640625,270.41357421875,266.2833251953125,290.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.564321517944336,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22576904296875,0.0,0.0,0.0001278113340958,292.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001345903874607,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,9.940905874827875e-05,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.771484375,0.0,0.0,0.0001345918135484,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0006384388543665,291.1656799316406,294.1499938964844,266.2300109863281,265.1296691894531,270.3134460449219,266.2466735839844,290.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.57938766479492,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22576904296875,0.0,0.0,0.0001278113340958,292.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001345903874607,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,9.940905874827875e-05,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.771484375,0.0,0.0,0.0001345918135484,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0006384388543665,291.1656799316406,294.1499938964844,266.2300109863281,265.1296691894531,270.3134460449219,266.2466735839844,290.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.57938766479492,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049255371094,0.0,0.0,0.0001278122217627,292.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001345913333352,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518310546875,0.0,0.0,9.94097426882945e-05,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,0.000134592744871,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0006384433363564,291.1614990234375,294.1499938964844,266.1933288574219,265.1059875488281,270.2148132324219,266.21002197265625,290.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.59647750854492,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049255371094,0.0,0.0,0.0001278122217627,292.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001345913333352,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518310546875,0.0,0.0,9.94097426882945e-05,291.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,0.000134592744871,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0006384433363564,291.1614990234375,294.1499938964844,266.1933288574219,265.1059875488281,270.2148132324219,266.21002197265625,290.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687272071838,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.59647750854492,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1945495605469,0.0,0.0,0.0001278162380913,292.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001345955824945,291.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453308105469,0.0,0.0,9.94128713500686e-05,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7517395019531,0.0,0.0,0.0001345969794783,292.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0006384634762071,291.1593322753906,294.1499938964844,266.17498779296875,265.09429931640625,270.16607666015625,266.1916809082031,290.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.605737686157227,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1842346191406,0.0,0.0,0.000127822466311,292.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0001346021454082,291.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73883056640625,0.0,0.0,9.941770986188204e-05,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74517822265625,0.0,0.0,0.0001346035278402,292.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0006384946173056,291.1571655273437,294.1499938964844,266.1566772460937,265.0827331542969,270.1177062988281,266.17333984375,290.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.61543273925781,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16375732421875,0.0,0.0,0.0001278408744838,292.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001346215431112,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7258605957031,0.0,0.0,9.943202894646674e-05,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320861816406,0.0,0.0,0.0001346229109913,292.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0006385866436176,291.1526794433594,294.1499938964844,266.1199951171875,265.0598449707031,270.0220031738281,266.1366577148437,290.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220222481631936e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,-0.0287172757089138,60.0,-22.63601303100586,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16375732421875,0.0,0.0,0.0001278408744838,292.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001346215431112,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7258605957031,0.0,0.0,9.943202894646674e-05,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320861816406,0.0,0.0,0.0001346229109913,292.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0006385866436176,291.1526794433594,294.1499938964844,266.1199951171875,265.0598449707031,270.0220031738281,266.1366577148437,290.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220222481631936e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,-0.0287172757089138,60.0,-22.63601303100586,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434020996094,0.0,0.0,0.0001278662530239,292.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0001346483040833,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7129211425781,0.0,0.0,9.945176861947402e-05,291.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.0001346496428595,292.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0006387135363183,291.1480407714844,294.1499938964844,266.0833435058594,265.03717041015625,269.927734375,266.1000061035156,290.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,-0.028732931241393,60.0,-22.658035278320312,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434020996094,0.0,0.0,0.0001278662530239,292.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0001346483040833,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7129211425781,0.0,0.0,9.945176861947402e-05,291.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.0001346496428595,292.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0006387135363183,291.1480407714844,294.1499938964844,266.0833435058594,265.03717041015625,269.927734375,266.1000061035156,290.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,-0.028732931241393,60.0,-22.658035278320312,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12322998046875,0.0,0.0,0.0001278973650187,292.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001346810604445,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70001220703125,0.0,0.0,9.947594662662596e-05,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060546875,0.0,0.0,0.0001346823846688,292.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0006388690089806,291.14324951171875,294.1499938964844,266.0466613769531,265.0146789550781,269.8348388671875,266.0633239746094,290.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.6812686920166,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12322998046875,0.0,0.0,0.0001278973650187,292.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001346810604445,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70001220703125,0.0,0.0,9.947594662662596e-05,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060546875,0.0,0.0,0.0001346823846688,292.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0006388690089806,291.14324951171875,294.1499938964844,266.0466613769531,265.0146789550781,269.8348388671875,266.0633239746094,290.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.6812686920166,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10321044921875,0.0,0.0,0.0001279329007957,292.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001347185025224,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871337890625,0.0,0.0,9.950358798960224e-05,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930847167969,0.0,0.0,0.0001347197976429,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0006390466005541,291.1383361816406,294.1499938964844,266.010009765625,264.9921875,269.7432861328125,266.0266418457031,290.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.70548248291016,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10321044921875,0.0,0.0,0.0001279329007957,292.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001347185025224,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6871337890625,0.0,0.0,9.950358798960224e-05,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6930847167969,0.0,0.0,0.0001347197976429,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0006390466005541,291.1383361816406,294.1499938964844,266.010009765625,264.9921875,269.7432861328125,266.0266418457031,290.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.70548248291016,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09326171875,0.0,0.0,0.0001279519638046,292.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001347385841654,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,9.951840911526232e-05,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.68658447265625,0.0,0.0,0.000134739864734,292.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0006391418282873,291.13580322265625,294.1499938964844,265.9916687011719,264.9809265136719,269.697998046875,266.00830078125,290.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358483439869815e-08,0.0013632822083309,-0.1248140931129455,0.0,0.0,0.0,-0.0287858135998249,60.0,-22.7178955078125,-0.0,-1.26724941651446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833435058594,0.0,0.0,0.0001279716670978,292.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0001347593351965,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742858886719,0.0,0.0,9.95337322819978e-05,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801147460937,0.0,0.0,0.0001347606157651,292.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0006392403156496,291.1332397460937,294.1499938964844,265.97332763671875,264.9696655273437,269.6530456542969,265.9899597167969,290.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.8383011375108254e-08,0.0013634917559102,-0.1248769238591194,0.0,0.0,0.0,-0.028797972947359,60.0,-22.7304630279541,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,0.0001280123833566,292.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001348022487945,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614685058594,0.0,0.0,9.956540452549234e-05,291.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,0.0001348035002592,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0006394438096322,291.1280212402344,294.1499938964844,265.9366760253906,264.9469909667969,269.5640869140625,265.9532775878906,290.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231112062931,60.0,-22.755952835083008,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,0.0001280123833566,292.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001348022487945,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614685058594,0.0,0.0,9.956540452549234e-05,291.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,0.0001348035002592,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0006394438096322,291.1280212402344,294.1499938964844,265.9366760253906,264.9469909667969,269.5640869140625,265.9532775878906,290.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231112062931,60.0,-22.755952835083008,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04400634765625,0.0,0.0,0.0001280539290746,292.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001348460064036,290.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.648681640625,0.0,0.0,9.959770977729931e-05,291.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543273925781,0.0,0.0,0.0001348472287645,292.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.000639651378151,291.12261962890625,294.1499938964844,265.8999938964844,264.9240417480469,269.4763488769531,265.9165954589844,290.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487505167722,60.0,-22.7817611694336,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04400634765625,0.0,0.0,0.0001280539290746,292.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001348460064036,290.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.648681640625,0.0,0.0,9.959770977729931e-05,291.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543273925781,0.0,0.0,0.0001348472287645,292.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.000639651378151,291.12261962890625,294.1499938964844,265.8999938964844,264.9240417480469,269.4763488769531,265.9165954589844,290.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487505167722,60.0,-22.7817611694336,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245361328125,0.0,0.0,0.0001280951255466,292.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0001348894002148,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358947753906,0.0,0.0,9.962975309463218e-05,291.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414489746094,0.0,0.0,0.0001348906225757,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0006398572586476,291.1170959472656,294.1499938964844,265.86334228515625,264.9007568359375,269.38983154296875,265.8799133300781,290.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.80767059326172,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245361328125,0.0,0.0,0.0001280951255466,292.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0001348894002148,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358947753906,0.0,0.0,9.962975309463218e-05,291.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414489746094,0.0,0.0,0.0001348906225757,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0006398572586476,291.1170959472656,294.1499938964844,265.86334228515625,264.9007568359375,269.38983154296875,265.8799133300781,290.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.80767059326172,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052185058594,0.0,0.0,0.0001281349104829,292.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001349313242826,290.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,9.966069046640769e-05,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62860107421875,0.0,0.0,0.0001349325029877,292.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0006400560960173,291.1114501953125,294.1499938964844,265.82666015625,264.87701416015625,269.3044128417969,265.8432006835937,290.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.83348655700684,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0052185058594,0.0,0.0,0.0001281349104829,292.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001349313242826,290.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,9.966069046640769e-05,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.62860107421875,0.0,0.0,0.0001349325029877,292.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0006400560960173,291.1114501953125,294.1499938964844,265.82666015625,264.87701416015625,269.3044128417969,265.8432006835937,290.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.83348655700684,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99560546875,0.0,0.0,0.0001281539298361,292.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.000134951347718,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.61676025390625,0.0,0.0,9.967548248823732e-05,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221618652344,0.0,0.0,0.0001349525264231,292.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0006401510909199,291.1085510253906,294.1499938964844,265.8083190917969,264.8649597167969,269.2621765136719,265.8248596191406,290.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.84628677368164,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859924316406,0.0,0.0,0.0001281721924897,292.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001349705853499,290.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103820800781,0.0,0.0,9.96896851575002e-05,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6157531738281,0.0,0.0,0.000134971764055,292.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0006402423605322,291.1056213378906,294.1499938964844,265.7900085449219,264.8527526855469,269.22021484375,265.8065185546875,290.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.85898971557617,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,0.000128205952933,292.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0001350061502307,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,9.971593681257218e-05,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029357910156,0.0,0.0,0.000135007299832,292.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0006404110463336,291.09967041015625,294.1499938964844,265.7533264160156,264.8278503417969,269.1370849609375,265.76983642578125,290.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.88401222229004,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
