time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,0.000128205952933,292.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0001350061502307,290.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,9.971593681257218e-05,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029357910156,0.0,0.0,0.000135007299832,292.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,0.0006404110463336,291.09967041015625,294.1499938964844,265.7533264160156,264.8278503417969,269.1370849609375,265.76983642578125,290.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.88401222229004,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,0.000128235144075,292.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001350369129795,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849304199219,0.0,0.0,9.973864507628603e-05,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901184082031,0.0,0.0,0.0001350380480289,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0006405569729395,291.0935974121094,294.1499938964844,265.7166748046875,264.8022155761719,269.0550231933594,265.7331848144531,290.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.90835952758789,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94793701171875,0.0,0.0,0.000128235144075,292.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001350369129795,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849304199219,0.0,0.0,9.973864507628603e-05,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901184082031,0.0,0.0,0.0001350380480289,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0006405569729395,291.0935974121094,294.1499938964844,265.7166748046875,264.8022155761719,269.0550231933594,265.7331848144531,290.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.90835952758789,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290771484375,0.0,0.0,0.0001282587909372,292.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0001350618258584,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722351074219,0.0,0.0,9.975703142117708e-05,291.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57733154296875,0.0,0.0,0.0001350629463559,292.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0006406751344911,291.0873413085937,294.1499938964844,265.67999267578125,264.7757873535156,268.9740600585937,265.6965026855469,290.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.93182945251465,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290771484375,0.0,0.0,0.0001282587909372,292.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0001350618258584,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722351074219,0.0,0.0,9.975703142117708e-05,291.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57733154296875,0.0,0.0,0.0001350629463559,292.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0006406751344911,291.0873413085937,294.1499938964844,265.67999267578125,264.7757873535156,268.9740600585937,265.6965026855469,290.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.93182945251465,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91033935546875,0.0,0.0,0.0001282759039895,292.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0001350798556813,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,9.977033187169582e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0001350809616269,292.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0006407606997527,291.0809936523437,294.1499938964844,265.6433410644531,264.7484436035156,268.8941345214844,265.6598205566406,290.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.95423889160156,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91033935546875,0.0,0.0,0.0001282759039895,292.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0001350798556813,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,9.977033187169582e-05,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0001350809616269,292.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0006407606997527,291.0809936523437,294.1499938964844,265.6433410644531,264.7484436035156,268.8941345214844,265.6598205566406,290.2236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.95423889160156,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010009765625,0.0,0.0,0.0001282817102037,292.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001350859820377,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531921386719,0.0,0.0,9.97748429654166e-05,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55816650390625,0.0,0.0,0.0001350870588794,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0006407896871678,291.0777282714844,294.1499938964844,265.625,264.7344055175781,268.8545837402344,265.6414794921875,290.2153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.96496963500977,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,0.000128285435494,292.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0001350899110548,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5468444824219,0.0,0.0,9.977774607250468e-05,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,0.0001350909878965,292.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,0.000640808371827,291.074462890625,294.1499938964844,265.6066589355469,264.7200927734375,268.8153076171875,265.6231384277344,290.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.975360870361328,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,0.0001282866724068,292.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001350912352791,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341796875,0.0,0.0,9.977870649890974e-05,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390014648437,0.0,0.0,0.0001350922975689,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0006408146582543,291.0678100585937,294.1499938964844,265.57000732421875,264.690673828125,268.7375183105469,265.58648681640625,290.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.995121002197266,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,0.0001282866724068,292.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001350912352791,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341796875,0.0,0.0,9.977870649890974e-05,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390014648437,0.0,0.0,0.0001350922975689,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0006408146582543,291.0678100585937,294.1499938964844,265.57000732421875,264.690673828125,268.7375183105469,265.58648681640625,290.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.995121002197266,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547668457031,0.0,0.0,0.0001282784214708,292.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001350825477857,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215148925781,0.0,0.0,9.977228182833642e-05,291.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,0.0001350835955236,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0006407734472304,291.0610046386719,294.1499938964844,265.5333251953125,264.6600646972656,268.6606750488281,265.5498046875,290.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.013330459594727,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547668457031,0.0,0.0,0.0001282784214708,292.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001350825477857,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215148925781,0.0,0.0,9.977228182833642e-05,291.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,0.0001350835955236,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0006407734472304,291.0610046386719,294.1499938964844,265.5333251953125,264.6600646972656,268.6606750488281,265.5498046875,290.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.013330459594727,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,0.0001282596640521,292.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0001350628153886,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50885009765625,0.0,0.0,9.97577008092776e-05,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135192871094,0.0,0.0,0.0001350638485746,292.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0006406799075193,291.0541076660156,294.1499938964844,265.4966735839844,264.6282043457031,268.5848083496094,265.5131530761719,290.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.029727935791016,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,0.0001282596640521,292.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0001350628153886,290.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50885009765625,0.0,0.0,9.97577008092776e-05,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135192871094,0.0,0.0,0.0001350638485746,292.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0006406799075193,291.0541076660156,294.1499938964844,265.4966735839844,264.6282043457031,268.5848083496094,265.5131530761719,290.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.029727935791016,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182678222656,0.0,0.0,0.0001282293524127,292.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0001350309030385,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961853027344,0.0,0.0,9.97341121546924e-05,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,0.0001350319071207,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0006405285093933,291.0470275878906,294.1499938964844,265.4599914550781,264.594970703125,268.5099182128906,265.4765014648437,290.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.04414367675781,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182678222656,0.0,0.0,0.0001282293524127,292.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0001350309030385,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961853027344,0.0,0.0,9.97341121546924e-05,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007629394531,0.0,0.0,0.0001350319071207,292.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0006405285093933,291.0470275878906,294.1499938964844,265.4599914550781,264.594970703125,268.5099182128906,265.4765014648437,290.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.04414367675781,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,0.0001282094017369,292.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001350099191768,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898681640625,0.0,0.0,9.971859981305896e-05,291.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,0.000135010908707,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0006404289160855,291.04345703125,294.1499938964844,265.4416809082031,264.57781982421875,268.47283935546875,265.4581604003906,290.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678614916752856e-08,0.0013660184340551,-0.1256339997053146,0.0,0.0,0.0,-0.0289445128291845,60.0,-23.050512313842773,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,0.0001281862496398,292.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001349855301668,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,9.970058454200624e-05,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,0.0001349865196971,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0006403132574632,291.03985595703125,294.1499938964844,265.42333984375,264.5603332519531,268.4359741210937,265.4398498535156,290.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.864972780183052e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.0289301928132772,60.0,-23.056339263916016,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,0.0001281291042687,292.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0001349253579974,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,9.96561357169412e-05,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753112792969,0.0,0.0,0.0001349263329757,292.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,0.0006400278653018,291.03253173828125,294.1499938964844,265.3866577148437,264.5241394042969,268.3629455566406,265.4031982421875,290.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.06616973876953,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,0.0001281291042687,292.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0001349253579974,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,9.96561357169412e-05,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753112792969,0.0,0.0,0.0001349263329757,292.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,0.0006400278653018,291.03253173828125,294.1499938964844,265.3866577148437,264.5241394042969,268.3629455566406,265.4031982421875,290.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.06616973876953,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.000128056432004,292.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.000134848858579,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.458251953125,0.0,0.0,9.959961607819424e-05,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626159667969,0.0,0.0,0.0001348498190054,292.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.000639664940536,291.0251159667969,294.1499938964844,265.3500061035156,264.4863586425781,268.29083251953125,265.3665466308594,290.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848781998134657e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.0288499314337968,60.0,-23.073299407958984,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642517089844,0.0,0.0,0.000128056432004,292.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.000134848858579,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.458251953125,0.0,0.0,9.959961607819424e-05,291.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626159667969,0.0,0.0,0.0001348498190054,292.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.000639664940536,291.0251159667969,294.1499938964844,265.3500061035156,264.4863586425781,268.29083251953125,265.3665466308594,290.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644364662468,4.848781998134657e-08,0.0013643879210576,-0.1251453757286071,0.0,0.0,0.0,-0.0288499314337968,60.0,-23.073299407958984,-0.0,-1.2693054429746553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464294433594,0.0,0.0,0.0001279487623833,292.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001347354846075,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44561767578125,0.0,0.0,9.951586253009737e-05,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,0.000134736430482,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0006391271599568,291.0175476074219,294.1499938964844,265.3133239746094,264.44775390625,268.2196044921875,265.3299255371094,290.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.07617950439453,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464294433594,0.0,0.0,0.0001279487623833,292.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001347354846075,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44561767578125,0.0,0.0,9.951586253009737e-05,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,0.000134736430482,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0006391271599568,291.0175476074219,294.1499938964844,265.3133239746094,264.44775390625,268.2196044921875,265.3299255371094,290.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.07617950439453,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,0.0001277887349715,292.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.000134566987981,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329833984375,0.0,0.0,9.939139999914914e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43719482421875,0.0,0.0,0.0001345679047517,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0006383278523571,291.0098571777344,294.1499938964844,265.27667236328125,264.4091491699219,268.1492919921875,265.2933349609375,290.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.070947647094727,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,0.0001277887349715,292.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.000134566987981,290.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329833984375,0.0,0.0,9.939139999914914e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43719482421875,0.0,0.0,0.0001345679047517,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0006383278523571,291.0098571777344,294.1499938964844,265.27667236328125,264.4091491699219,268.1492919921875,265.2933349609375,290.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.070947647094727,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7199401855469,0.0,0.0,0.000127689607325,292.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0001344626070931,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266662597656,0.0,0.0,9.931429667631164e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,0.0001344635093118,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0006378326797857,291.0059814453125,294.1499938964844,265.2583312988281,264.3898620605469,268.1144714355469,265.2750244140625,290.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605273561552,4.803044362233778e-08,0.0013604792766273,-0.1239736825227737,0.0,0.0,0.0,-0.0286232009530067,60.0,-23.06480407714844,-0.0,-1.2620419909126213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7111511230469,0.0,0.0,0.0001275777758564,292.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.0001343448529951,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203796386719,0.0,0.0,9.922731260303408e-05,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245300292969,0.0,0.0,0.0001343457552138,292.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461730957031,0.0,0.0,0.0006372741190716,291.0020751953125,294.1499938964844,265.239990234375,264.3705749511719,268.0799255371094,265.2567443847656,290.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593357289209,4.78910244794406e-08,0.0013592878822237,-0.1236164346337318,0.0,0.0,0.0,-0.0285540893673896,60.0,-23.05630874633789,-0.0,-1.2598320608958602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69366455078125,0.0,0.0,0.0001273192610824,292.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0001340726303169,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40777587890625,0.0,0.0,9.902624151436612e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.411865234375,0.0,0.0,0.0001340735179837,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0006359828403219,290.9941711425781,294.1499938964844,265.2033386230469,264.3320007324219,268.01141357421875,265.2201843261719,290.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.03329086303711,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69366455078125,0.0,0.0,0.0001273192610824,292.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0001340726303169,290.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40777587890625,0.0,0.0,9.902624151436612e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.411865234375,0.0,0.0,0.0001340735179837,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0006359828403219,290.9941711425781,294.1499938964844,265.2033386230469,264.3320007324219,268.01141357421875,265.2201843261719,290.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.03329086303711,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,0.0001270126376766,292.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001337497669737,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,9.878776472760364e-05,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39923095703125,0.0,0.0,0.0001337506255367,292.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.000634451280348,290.9861755371094,294.1499938964844,265.1666564941406,264.29345703125,267.9438171386719,265.1836242675781,290.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-23.00118637084961,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,0.0001270126376766,292.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001337497669737,290.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,9.878776472760364e-05,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39923095703125,0.0,0.0,0.0001337506255367,292.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.000634451280348,290.9861755371094,294.1499938964844,265.1666564941406,264.29345703125,267.9438171386719,265.1836242675781,290.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-23.00118637084961,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590270996094,0.0,0.0,0.0001266598992515,292.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0001333783293375,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826599121094,0.0,0.0,9.851340291788802e-05,291.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866271972656,0.0,0.0,0.0001333791733486,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0006326893344521,290.97808837890625,294.1499938964844,265.1300048828125,264.2549133300781,267.87713623046875,265.1471252441406,289.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.960508346557617,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590270996094,0.0,0.0,0.0001266598992515,292.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0001333783293375,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826599121094,0.0,0.0,9.851340291788802e-05,291.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866271972656,0.0,0.0,0.0001333791733486,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,0.0006326893344521,290.97808837890625,294.1499938964844,265.1300048828125,264.2549133300781,267.87713623046875,265.1471252441406,289.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.960508346557617,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64190673828125,0.0,0.0,0.0001262627920368,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0001329601509496,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701477050781,0.0,0.0,9.820453124120831e-05,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,0.0001329609804088,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0006307057337835,290.9698791503906,294.1499938964844,265.09332275390625,264.2164001464844,267.8113708496094,265.1106262207031,289.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.911523818969727,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64190673828125,0.0,0.0,0.0001262627920368,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0001329601509496,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701477050781,0.0,0.0,9.820453124120831e-05,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,0.0001329609804088,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0006307057337835,290.9698791503906,294.1499938964844,265.09332275390625,264.2164001464844,267.8113708496094,265.1106262207031,289.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251720675627446e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.911523818969727,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333923339844,0.0,0.0,0.0001260482385987,292.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0001327342324657,290.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639221191406,0.0,0.0,9.803766442928465e-05,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.0001327350619249,292.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0006296340143308,290.9657592773437,294.1499938964844,265.07501220703125,264.1971435546875,267.7788391113281,265.0923767089844,289.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430377002805,4.5984272389887344e-08,0.0013429917162284,-0.1187259405851364,0.0,0.0,0.0,-0.0276088695973157,60.0,-22.88392639160156,-0.0,-1.2298019669287896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249084472656,0.0,0.0,0.0001258238044101,292.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,0.0001324978948105,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.357666015625,0.0,0.0,9.786309237824752e-05,291.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614807128906,0.0,0.0,0.0001324987097177,292.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,0.0006285129347816,290.96160888671875,294.1499938964844,265.0566711425781,264.1778869628906,267.7465209960937,265.0741577148437,289.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.854490280151367,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
