time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080322265625,0.0,0.0,0.0001253465597983,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001319953444181,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,9.749190212460236e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,0.0001319961447734,292.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0006261290982365,290.9532165527344,294.1499938964844,265.0199890136719,264.1393737792969,267.6825561523437,265.0377197265625,289.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.79022216796875,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080322265625,0.0,0.0,0.0001253465597983,292.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0001319953444181,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,9.749190212460236e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489685058594,0.0,0.0,0.0001319961447734,292.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0006261290982365,290.9532165527344,294.1499938964844,265.0199890136719,264.1393737792969,267.6825561523437,265.0377197265625,289.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.79022216796875,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912780761719,0.0,0.0,0.0001248358894372,292.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001314576074946,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,9.70947221503593e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33648681640625,0.0,0.0,0.000131458393298,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,0.0006235782639123,290.9447937011719,294.1499938964844,264.9833374023437,264.10089111328125,267.6195068359375,265.00128173828125,289.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.719207763671875,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912780761719,0.0,0.0,0.0001248358894372,292.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001314576074946,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,9.70947221503593e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33648681640625,0.0,0.0,0.000131458393298,292.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,0.0006235782639123,290.9447937011719,294.1499938964844,264.9833374023437,264.10089111328125,267.6195068359375,265.00128173828125,289.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.719207763671875,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57794189453125,0.0,0.0,0.0001244074082933,292.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0001310063962591,290.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229064941406,0.0,0.0,9.676145418779925e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,0.0001310071675106,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0006214379682205,290.93798828125,294.1499938964844,264.9540100097656,264.07012939453125,267.5696716308594,264.97216796875,289.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708225727081,0.0,0.0,0.0,-0.0265949387103319,60.0,-22.658191680908203,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746459960937,0.0,0.0,0.0001242979778908,292.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.0001308911596424,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,9.667634003562851e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240661621094,0.0,0.0,0.0001308919308939,292.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0006208913400769,290.936279296875,294.1499938964844,264.9466552734375,264.0624389648437,267.55731201171875,264.9648742675781,289.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.642475128173828,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,0.0001237401447724,292.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0001303037570323,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30810546875,0.0,0.0,9.624246740713716e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116760253906,0.0,0.0,0.0001303045137319,292.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0006181049393489,290.9276733398437,294.1499938964844,264.9100036621094,264.02398681640625,267.4959716796875,264.9284973144531,289.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.561235427856445,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,0.0001237401447724,292.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0001303037570323,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30810546875,0.0,0.0,9.624246740713716e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116760253906,0.0,0.0,0.0001303045137319,292.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0006181049393489,290.9276733398437,294.1499938964844,264.9100036621094,264.02398681640625,267.4959716796875,264.9284973144531,289.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.561235427856445,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499572753906,0.0,0.0,0.000123456295114,292.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0001300048461416,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,9.602169302525e-05,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,0.0001300056028412,292.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.0006166870589368,290.9233703613281,294.1499938964844,264.89166259765625,264.0047607421875,267.46563720703125,264.9103088378906,289.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753359963398914e-08,0.0013153769541531,-0.1104205921292305,0.0,0.0,0.0,-0.0260072294622659,60.0,-22.51932144165039,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,0.0001231706264661,292.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,0.0001297040435019,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,9.579950710758568e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2993469238281,0.0,0.0,0.0001297047710977,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0006152600981295,290.91900634765625,294.1499938964844,264.8733215332031,263.98553466796875,267.4355163574219,264.8921203613281,289.8763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.476842880249023,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,0.0001225967425853,292.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0001290997170144,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,9.535314893582836e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.0001291004446102,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.0006123934872448,290.9103088378906,294.1499938964844,264.836669921875,263.9471130371094,267.3758544921875,264.85577392578125,289.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.390884399414062,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,0.0001225967425853,292.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0001290997170144,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835693359375,0.0,0.0,9.535314893582836e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.0001291004446102,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.0006123934872448,290.9103088378906,294.1499938964844,264.836669921875,263.9471130371094,267.3758544921875,264.85577392578125,289.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.390884399414062,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094299316406,0.0,0.0,0.0001220173580804,292.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0001284896134166,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,9.490251250099392e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,0.0001284903119085,292.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0006094994023442,290.9015197753906,294.1499938964844,264.79998779296875,263.90869140625,267.3170166015625,264.8194580078125,289.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095978312079751e-08,0.0013000464532524,-0.1058003827929496,0.0,0.0,0.0,-0.0251181051135063,60.0,-22.30381965637207,-0.0,-1.1524007703656025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094299316406,0.0,0.0,0.0001220173580804,292.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,0.0001284896134166,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,9.490251250099392e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,0.0001284903119085,292.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0006094994023442,290.9015197753906,294.1499938964844,264.79998779296875,263.90869140625,267.3170166015625,264.8194580078125,289.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095978312079751e-08,0.0013000464532524,-0.1058003827929496,0.0,0.0,0.0,-0.0251181051135063,60.0,-22.30381965637207,-0.0,-1.1524007703656025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934387207031,0.0,0.0,0.0001214236326632,292.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0001278644049307,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,9.444072202313691e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625732421875,0.0,0.0,0.0001278650888707,292.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,0.000606533663813,290.8926696777344,294.1499938964844,264.7633361816406,263.8702697753906,267.2589416503906,264.7831420898437,289.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.214906692504883,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934387207031,0.0,0.0,0.0001214236326632,292.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0001278644049307,290.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,9.444072202313691e-05,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625732421875,0.0,0.0,0.0001278650888707,292.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,0.000606533663813,290.8926696777344,294.1499938964844,264.7633361816406,263.8702697753906,267.2589416503906,264.7831420898437,289.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.214906692504883,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47760009765625,0.0,0.0,0.000120808770589,292.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0001272169320145,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,9.396249515702948e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,0.0001272176159545,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.0006034623947925,290.8837890625,294.1499938964844,264.7266540527344,263.8318786621094,267.20166015625,264.746826171875,289.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.122488021850582,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47760009765625,0.0,0.0,0.000120808770589,292.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0001272169320145,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,9.396249515702948e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,0.0001272176159545,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.0006034623947925,290.8837890625,294.1499938964844,264.7266540527344,263.8318786621094,267.20166015625,264.746826171875,289.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.122488021850582,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696960449219,0.0,0.0,0.0001204946602229,292.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001268861669814,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410583496094,0.0,0.0,9.371818305226044e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0001268868363695,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,0.0006018932908773,290.8793029785156,294.1499938964844,264.7083435058594,263.81268310546875,267.1733093261719,264.72869873046875,289.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.9061859524736064e-08,0.0012838236289098,-0.1009042337536811,0.0,0.0,0.0,-0.0241772532463073,60.0,-22.07486152648925,-0.0,-1.1238167019200773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,0.0001201772829517,292.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461669921875,0.0,0.0,0.0001265519531443,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23504638671875,0.0,0.0,9.347133163828404e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,0.0001265526225324,292.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.0006003079470247,290.8748474121094,294.1499938964844,264.69000244140625,263.79351806640625,267.1451721191406,264.7105712890625,289.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.02648162841797,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,0.0001195366348838,292.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,0.0001258773263543,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,9.29730522329919e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,0.0001258779811905,292.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0005971078644506,290.8658447265625,294.1499938964844,264.6533203125,263.7551574707031,267.0893859863281,264.67431640625,289.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.927997589111328,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,0.0001195366348838,292.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,0.0001258773263543,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230224609375,0.0,0.0,9.29730522329919e-05,291.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261962890625,0.0,0.0,0.0001258779811905,292.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,0.0005971078644506,290.8658447265625,294.1499938964844,264.6533203125,263.7551574707031,267.0893859863281,264.67431640625,289.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867792457291216e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.927997589111328,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.0001188962196465,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0001252029614988,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,9.247494745068252e-05,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,0.0001252035872312,292.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0005939089460298,290.8568115234375,294.1499938964844,264.6166687011719,263.716796875,267.0343017578125,264.6381225585937,289.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.82842063903809,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4307556152344,0.0,0.0,0.0001188962196465,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0001252029614988,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,9.247494745068252e-05,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,0.0001252035872312,292.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92828369140625,0.0,0.0,0.0005939089460298,290.8568115234375,294.1499938964844,264.6166687011719,263.716796875,267.0343017578125,264.6381225585937,289.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571640610694,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.82842063903809,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,0.0001182664200314,292.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,0.0001245397579623,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.198510088026524e-05,291.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0001245403836946,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0005907629965804,290.84771728515625,294.1499938964844,264.5799865722656,263.678466796875,266.9799499511719,264.6018981933594,289.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.729564666748047,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,0.0001182664200314,292.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,0.0001245397579623,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.198510088026524e-05,291.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0001245403836946,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0005907629965804,290.84771728515625,294.1499938964844,264.5799865722656,263.678466796875,266.9799499511719,264.6018981933594,289.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.729564666748047,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001159667969,0.0,0.0,0.0001176578589365,292.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,0.0001238989207195,290.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.151177073363216e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0001238995318999,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,0.0005877231596969,290.8385925292969,294.1499938964844,264.5433349609375,263.64013671875,266.9262390136719,264.5657043457031,289.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.633363723754883,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001159667969,0.0,0.0,0.0001176578589365,292.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,0.0001238989207195,290.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,9.151177073363216e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0001238995318999,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132385253906,0.0,0.0,0.0005877231596969,290.8385925292969,294.1499938964844,264.5433349609375,263.64013671875,266.9262390136719,264.5657043457031,289.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.633363723754883,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925170898437,0.0,0.0,0.0001173647760879,292.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0001235903037013,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.12838222575374e-05,291.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0001235909003298,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,0.0005862591788172,290.8340148925781,294.1499938964844,264.5249938964844,263.6209716796875,266.899658203125,264.547607421875,289.72088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.586912155151367,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849792480469,0.0,0.0,0.0001170809264294,292.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,0.0001232913928106,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.106304787565024e-05,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0001232919894391,292.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.000584841298405,290.8294372558594,294.1499938964844,264.50665283203125,263.601806640625,266.8731994628906,264.5295104980469,289.7127990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474884279072,3.4807133175718263e-08,0.001247453619726,-0.0899030119180679,0.0,0.0,0.0,-0.0220680590718984,60.0,-21.54184532165528,-0.0,-1.061039327510116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,0.0001165453068097,292.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0001227273751283,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.064645564649254e-05,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001227279572049,292.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,0.0005821658414788,290.8202209472656,294.1499938964844,264.4700012207031,263.5635070800781,266.8207702636719,264.4933166503906,289.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.45660781860352,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36993408203125,0.0,0.0,0.0001165453068097,292.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0001227273751283,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.064645564649254e-05,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001227279572049,292.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,0.0005821658414788,290.8202209472656,294.1499938964844,264.4700012207031,263.5635070800781,266.8207702636719,264.4933166503906,289.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.45660781860352,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35498046875,0.0,0.0,0.0001160600877483,292.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0001222164282808,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.026905900100246e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001222169958055,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,0.0005797420744784,290.8109741210937,294.1499938964844,264.4333190917969,263.5252380371094,266.7688903808594,264.45709228515625,289.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366109294816,3.353485311663462e-08,0.0012365774018689,-0.0866069942712783,0.0,0.0,0.0,-0.0214373487979173,60.0,-21.379695892333984,-0.0,-1.0426168728372433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35498046875,0.0,0.0,0.0001160600877483,292.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0001222164282808,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.026905900100246e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0001222169958055,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902893066406,0.0,0.0,0.0005797420744784,290.8109741210937,294.1499938964844,264.4333190917969,263.5252380371094,266.7688903808594,264.45709228515625,289.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366109294816,3.353485311663462e-08,0.0012365774018689,-0.0866069942712783,0.0,0.0,0.0,-0.0214373487979173,60.0,-21.379695892333984,-0.0,-1.0426168728372433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401184082031,0.0,0.0,0.0001156335274572,292.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.0001217672397615,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,8.993728988571092e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001217678072862,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,0.0005776113830506,290.8016662597656,294.1499938964844,264.39666748046875,263.4869689941406,266.7175598144531,264.4208374023437,289.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.312559127807617,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3401184082031,0.0,0.0,0.0001156335274572,292.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852233886719,0.0,0.0,0.0001217672397615,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,8.993728988571092e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001217678072862,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,0.0005776113830506,290.8016662597656,294.1499938964844,264.39666748046875,263.4869689941406,266.7175598144531,264.4208374023437,289.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.312559127807617,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,0.0001152731274487,292.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0001213877258123,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,8.965696906670928e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001213882787851,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,0.0005758111365139,290.79229736328125,294.1499938964844,264.3599853515625,263.4486999511719,266.6667175292969,264.384521484375,289.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.256732940673828,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,0.0001152731274487,292.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0001213877258123,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,8.965696906670928e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001213882787851,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,0.0005758111365139,290.79229736328125,294.1499938964844,264.3599853515625,263.4486999511719,266.6667175292969,264.384521484375,289.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.256732940673828,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179626464844,0.0,0.0,0.0001151199248852,292.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.0001212264032801,290.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,8.953781798481941e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0001212269562529,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,0.0005750458803959,290.78759765625,294.1499938964844,264.3416748046875,263.4295654296875,266.6414489746094,264.3663635253906,289.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.233623504638672,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
