time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,0.0001149858653661,292.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0001210852351505,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,8.943354623625055e-05,291.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0001210857808473,292.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86688232421875,0.0,0.0,0.0005743762012571,290.78289794921875,294.1499938964844,264.3233337402344,263.41046142578125,266.6163024902344,264.3481750488281,289.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.213781356811523,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959289550781,0.0,0.0,0.000114778347779,292.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,0.0001208667235914,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,8.927214366849512e-05,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001208672547363,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0005733396974392,290.7734375,294.1499938964844,264.2866516113281,263.3722229003906,266.5663146972656,264.311767578125,289.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.18444061279297,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959289550781,0.0,0.0,0.000114778347779,292.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,0.0001208667235914,290.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,8.927214366849512e-05,291.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001208672547363,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0005733396974392,290.7734375,294.1499938964844,264.2866516113281,263.3722229003906,266.5663146972656,264.311767578125,289.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.18444061279297,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28131103515625,0.0,0.0,0.0001146567301475,292.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,0.0001207386521855,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,8.91775416675955e-05,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001207391760544,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,0.0005727321840822,290.7638854980469,294.1499938964844,264.25,263.3340148925781,266.51666259765625,264.2752990722656,289.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583085627906e-08,0.0012216245522722,-0.0820714384317398,0.0,0.0,0.0,-0.0205702967941761,60.0,-21.17041778564453,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28131103515625,0.0,0.0,0.0001146567301475,292.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534545898437,0.0,0.0,0.0001207386521855,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,8.91775416675955e-05,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001207391760544,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509521484375,0.0,0.0,0.0005727321840822,290.7638854980469,294.1499938964844,264.25,263.3340148925781,266.51666259765625,264.2752990722656,289.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583085627906e-08,0.0012216245522722,-0.0820714384317398,0.0,0.0,0.0,-0.0205702967941761,60.0,-21.17041778564453,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667236328125,0.0,0.0,0.0001146103386417,292.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.0001206898014061,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,8.914146019378677e-05,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.000120690325275,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,0.0005725004593841,290.7542724609375,294.1499938964844,264.2169189453125,263.299072265625,266.4673767089844,264.2401123046875,289.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.17040061950684,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667236328125,0.0,0.0,0.0001146103386417,292.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.0001206898014061,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,8.914146019378677e-05,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.000120690325275,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,0.0005725004593841,290.7542724609375,294.1499938964844,264.2169189453125,263.299072265625,266.4673767089844,264.2401123046875,289.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.17040061950684,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,0.0001146206850535,292.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,0.0001207007080665,290.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,8.914950740290806e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.0001207012173836,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.834716796875,0.0,0.0,0.0005725522059947,290.7445983886719,294.1499938964844,264.190673828125,263.2704162597656,266.41851806640625,264.2097473144531,289.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.177818298339844,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,0.0001146206850535,292.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,0.0001207007080665,290.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,8.914950740290806e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,0.0001207012173836,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.834716796875,0.0,0.0,0.0005725522059947,290.7445983886719,294.1499938964844,264.190673828125,263.2704162597656,266.41851806640625,264.2097473144531,289.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.020548015832901,60.0,-21.177818298339844,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.244873046875,0.0,0.0,0.0001146459471783,292.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,0.0001207273162435,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,8.916915976442397e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,0.0001207278182846,291.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0005726784002035,290.7397155761719,294.1499938964844,264.1799621582031,263.2582702636719,266.394287109375,264.1968994140625,289.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.18351936340332,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375793457031,0.0,0.0,0.0001146837530541,292.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.0001207671302836,290.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,8.919856190914288e-05,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0001207676323247,291.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,0.0005728672840632,290.7348327636719,294.1499938964844,264.1708068847656,263.24755859375,266.3702087402344,264.18560791015625,289.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.190338134765625,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001147942894021,292.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,0.0001208835383295,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,8.928453462431207e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,0.0001208840330946,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0005734194419346,290.7249755859375,294.1499938964844,264.15679931640625,263.2301025390625,266.3225402832031,264.1673889160156,289.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.20701026916504,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001147942894021,292.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,0.0001208835383295,290.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,8.928453462431207e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,0.0001208840330946,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0005734194419346,290.7249755859375,294.1499938964844,264.15679931640625,263.2301025390625,266.3225402832031,264.1673889160156,289.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.20701026916504,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0001149464660556,292.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,0.00012104378402,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,8.9402892626822e-05,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001210442787851,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,0.0005741796339862,290.71502685546875,294.1499938964844,264.1481628417969,263.21759033203125,266.2756042480469,264.1549072265625,289.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.22734832763672,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,0.0001149464660556,292.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,0.00012104378402,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,8.9402892626822e-05,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001210442787851,291.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,0.0005741796339862,290.71502685546875,294.1499938964844,264.1481628417969,263.21759033203125,266.2756042480469,264.1549072265625,289.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.22734832763672,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001151338146883,292.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,0.0001212410861626,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,8.954860822996125e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0001212415663758,291.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,0.0005751154967583,290.7049865722656,294.1499938964844,264.1444091796875,263.2095947265625,266.2294616699219,264.147705078125,289.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.250560760498047,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001151338146883,292.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,0.0001212410861626,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,8.954860822996125e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0001212415663758,291.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,0.0005751154967583,290.7049865722656,294.1499938964844,264.1444091796875,263.2095947265625,266.2294616699219,264.147705078125,289.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.250560760498047,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0001153495541075,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,0.0001214682706631,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,8.971639908850193e-05,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,0.0001214687436004,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,0.0005761931533925,290.69488525390625,294.1499938964844,264.1450500488281,263.20562744140625,266.1842346191406,264.145263671875,289.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.275802612304688,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0001153495541075,292.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79498291015625,0.0,0.0,0.0001214682706631,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,8.971639908850193e-05,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127258300781,0.0,0.0,0.0001214687436004,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.792724609375,0.0,0.0,0.0005761931533925,290.69488525390625,294.1499938964844,264.1450500488281,263.20562744140625,266.1842346191406,264.145263671875,289.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.275802612304688,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001154659184976,292.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,0.0001215908050653,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,8.980690472526476e-05,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,0.0001215912780025,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,0.0005767744150944,290.68975830078125,294.1499938964844,264.1468811035156,263.2050476074219,266.1619873046875,264.1457214355469,289.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.0012302433606237,-0.0846868678927421,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.288923263549805,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.000115586692118,292.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,0.0001217179888044,290.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,8.990083733806387e-05,291.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0001217184617416,291.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,0.0005773777374997,290.6846618652344,294.1499938964844,264.1496276855469,263.2052917480469,266.1399841308594,264.1471862792969,289.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.30219841003418,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.000115838185593,292.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,0.0001219828263856,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.009644418256356e-05,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001219832920469,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0005786340334452,290.6743469238281,294.1499938964844,264.1575927734375,263.2081298828125,266.09674072265625,264.1527709960937,289.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.32879638671875,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.000115838185593,292.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,0.0001219828263856,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.009644418256356e-05,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001219832920469,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7752685546875,0.0,0.0,0.0005786340334452,290.6743469238281,294.1499938964844,264.1575927734375,263.2081298828125,266.09674072265625,264.1527709960937,289.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.32879638671875,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.00011609721696,292.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,0.0001222556165885,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.029791544890033e-05,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001222560676978,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,0.0005799279897473,290.6639099121094,294.1499938964844,264.16851806640625,263.2137145996094,266.0545349121094,264.1617126464844,289.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.354736328125,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.00011609721696,292.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,0.0001222556165885,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.029791544890033e-05,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001222560676978,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,0.0005799279897473,290.6639099121094,294.1499938964844,264.16851806640625,263.2137145996094,266.0545349121094,264.1617126464844,289.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.354736328125,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.000116357274237,292.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001225294690812,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.0500179794617e-05,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001225299201905,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574768066406,0.0,0.0,0.0005812270683236,290.6534118652344,294.1499938964844,264.181884765625,263.2215881347656,266.013427734375,264.1734924316406,289.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.3791618347168,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.000116357274237,292.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001225294690812,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.0500179794617e-05,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001225299201905,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574768066406,0.0,0.0,0.0005812270683236,290.6534118652344,294.1499938964844,264.181884765625,263.2215881347656,266.013427734375,264.1734924316406,289.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.3791618347168,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001166124056908,292.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,0.000122798141092,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,9.069861698662862e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.0001227985776495,291.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0005825014668516,290.642822265625,294.1499938964844,264.1972045898437,263.2313232421875,265.97344970703125,264.18756103515625,289.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.40131950378418,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,0.0001166124056908,292.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,0.000122798141092,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,9.069861698662862e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.0001227985776495,291.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,0.0005825014668516,290.642822265625,294.1499938964844,264.1972045898437,263.2313232421875,265.97344970703125,264.18756103515625,289.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.40131950378418,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0001167364534921,292.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,0.0001229287590831,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,9.07950961845927e-05,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0001229292101925,291.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0005831211456097,290.6374816894531,294.1499938964844,264.2054443359375,263.2367553710937,265.9538879394531,264.1953125,289.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.41131591796875,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0001168573508039,292.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413330078125,0.0,0.0,0.0001230560883414,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,9.08891306607984e-05,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93975830078125,0.0,0.0,0.0001230565248988,291.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392578125,0.0,0.0,0.0005837251082994,290.6321105957031,294.1499938964844,264.2139892578125,263.24249267578125,265.93463134765625,264.2034606933594,289.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.4205322265625,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001170877221738,292.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0001232986833201,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,9.106830111704768e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0001232991053257,291.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.000584875815548,290.6213073730469,294.1499938964844,264.23175048828125,263.2546081542969,265.89697265625,264.2206115722656,289.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.436437606811523,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001170877221738,292.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0001232986833201,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252624511719,0.0,0.0,9.106830111704768e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0001232991053257,291.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300109863281,0.0,0.0,0.000584875815548,290.6213073730469,294.1499938964844,264.23175048828125,263.2546081542969,265.89697265625,264.2206115722656,289.3810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.436437606811523,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001173001655843,292.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,0.0001235223899129,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,9.123353811446576e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,0.0001235228264704,291.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0005859370576217,290.6104431152344,294.1499938964844,264.25,263.2673034667969,265.8604431152344,264.23858642578125,289.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.090609610080719,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.44862174987793,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001173001655843,292.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226867675781,0.0,0.0,0.0001235223899129,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,9.123353811446576e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,0.0001235228264704,291.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0005859370576217,290.6104431152344,294.1499938964844,264.25,263.2673034667969,265.8604431152344,264.23858642578125,289.3656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.090609610080719,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.44862174987793,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.000117500872875,292.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0001237337564816,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,9.138963650912046e-05,291.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.0001237341784872,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,0.0005869396263733,290.5994567871094,294.1499938964844,264.26824951171875,263.28009033203125,265.8250732421875,264.2568664550781,289.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.4576416015625,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,0.000117500872875,292.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0001237337564816,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,9.138963650912046e-05,291.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.0001237341784872,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,0.0005869396263733,290.5994567871094,294.1499938964844,264.26824951171875,263.28009033203125,265.8250732421875,264.2568664550781,289.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.4576416015625,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0001176928853965,292.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001239359553437,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,9.15389828151092e-05,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0001239363627973,291.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,0.0005878988304175,290.5884094238281,294.1499938964844,264.2860107421875,263.29254150390625,265.79083251953125,264.2749938964844,289.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.46505355834961,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0001176928853965,292.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001239359553437,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,9.15389828151092e-05,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0001239363627973,291.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,0.0005878988304175,290.5884094238281,294.1499938964844,264.2860107421875,263.29254150390625,265.79083251953125,264.2749938964844,289.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.46505355834961,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
