time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0001177830345113,292.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,0.0001240308920387,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,9.160910121863708e-05,290.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,0.0001240312994923,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,0.0005883491248823,290.58282470703125,294.1499938964844,264.2945556640625,263.29852294921875,265.7741394042969,264.2838134765625,289.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.468095779418945,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0001178680831799,292.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,0.000124120444525,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.167524694930762e-05,290.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.0001241208665305,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,0.0005887739825993,290.5772399902344,294.1499938964844,264.30279541015625,263.3042297363281,265.7576904296875,264.2923889160156,289.31915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.470577239990234,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001180199978989,292.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.000124280428281,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,9.179340122500436e-05,290.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,0.0001242808357346,291.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,0.0005895328358747,290.5660095214844,294.1499938964844,264.318115234375,263.3147277832031,265.7255859375,264.3086242675781,289.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.473501205444336,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001180199978989,292.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.000124280428281,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,9.179340122500436e-05,290.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,0.0001242808357346,291.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,0.0005895328358747,290.5660095214844,294.1499938964844,264.318115234375,263.3147277832031,265.7255859375,264.3086242675781,289.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.473501205444336,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001181445913971,292.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,0.0001244116283487,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,9.189030242851004e-05,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001244120358023,291.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,0.0005901552503928,290.5547180175781,294.1499938964844,264.3314819335937,263.3236083984375,265.6944580078125,264.3232116699219,289.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.47321891784668,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001181445913971,292.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,0.0001244116283487,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,9.189030242851004e-05,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001244120358023,291.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727294921875,0.0,0.0,0.0005901552503928,290.5547180175781,294.1499938964844,264.3314819335937,263.3236083984375,265.6944580078125,264.3232116699219,289.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.47321891784668,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.0001182406995212,292.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,0.000124512851471,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,9.196505561703816e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,0.0001245132443727,291.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.00059063534718,290.5433044433594,294.1499938964844,264.3424072265625,263.3304138183594,265.6642761230469,264.3356018066406,289.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.46969413757324,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.0001182406995212,292.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,0.000124512851471,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,9.196505561703816e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397521972656,0.0,0.0,0.0001245132443727,291.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.00059063534718,290.5433044433594,294.1499938964844,264.3424072265625,263.3304138183594,265.6642761230469,264.3356018066406,289.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.0227843727916479,60.0,-21.46969413757324,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.00011830990843,292.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,0.0001245857274625,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,9.201888315146788e-05,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,0.0001245861203642,291.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529541015625,0.0,0.0,0.0005909811006858,290.5318603515625,294.1499938964844,264.3503723144531,263.334716796875,265.63494873046875,264.3453674316406,289.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.4633903503418,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.00011830990843,292.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547546386719,0.0,0.0,0.0001245857274625,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,9.201888315146788e-05,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,0.0001245861203642,291.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529541015625,0.0,0.0,0.0005909811006858,290.5318603515625,294.1499938964844,264.3503723144531,263.334716796875,265.63494873046875,264.3453674316406,289.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.4633903503418,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0001183355343528,292.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6497497558594,0.0,0.0,0.0001246127212652,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,9.203881199937314e-05,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,0.000124613099615,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479797363281,0.0,0.0,0.0005911090993322,290.5260925292969,294.1499938964844,264.3531188964844,263.3357849121094,265.6205749511719,264.34912109375,289.2496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.459455490112305,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.0001183559361379,292.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,0.000124634214444,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,9.205468086292969e-05,290.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,0.0001246345927938,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,0.0005912110209465,290.52032470703125,294.1499938964844,264.3549499511719,263.3360900878906,265.6063842773437,264.3519897460937,289.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.45518684387207,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,0.0001183835483971,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,0.0001246632891707,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997436523437,0.0,0.0,9.207615221384911e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001246636675205,291.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329040527344,0.0,0.0,0.0005913489731028,290.5087280273437,294.1499938964844,264.3555908203125,263.3341064453125,265.5784912109375,264.35498046875,289.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.4462890625,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92938232421875,0.0,0.0,0.0001183835483971,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,0.0001246632891707,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997436523437,0.0,0.0,9.207615221384911e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001246636675205,291.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329040527344,0.0,0.0,0.0005913489731028,290.5087280273437,294.1499938964844,264.3555908203125,263.3341064453125,265.5784912109375,264.35498046875,289.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.4462890625,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,0.0001183978747576,292.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,0.0001246783795068,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,9.208729898091406e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,0.0001246787433046,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,0.0005914205685257,290.4970703125,294.1499938964844,264.3518371582031,263.32830810546875,265.5512084960937,264.3538513183594,289.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.438018798828125,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,0.0001183978747576,292.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,0.0001246783795068,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,9.208729898091406e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,0.0001246787433046,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,0.0005914205685257,290.4970703125,294.1499938964844,264.3518371582031,263.32830810546875,265.5512084960937,264.3538513183594,289.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.438018798828125,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.000118403811939,292.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,0.0001246846368303,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,9.209191921399906e-05,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.0001246850006282,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,0.0005914502544328,290.4853515625,294.1499938964844,264.3432006835937,263.3182983398437,265.5243835449219,264.34814453125,289.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.431713104248047,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.000118403811939,292.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,0.0001246846368303,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,9.209191921399906e-05,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.0001246850006282,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,0.0005914502544328,290.4853515625,294.1499938964844,264.3432006835937,263.3182983398437,265.5243835449219,264.34814453125,289.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.431713104248047,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.000118405361718,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039428710937,0.0,0.0,0.0001246862811967,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76141357421875,0.0,0.0,9.20931197470054e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,0.0001246866304427,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,0.0005914579960517,290.4735717773437,294.1499938964844,264.3291931152344,263.3036193847656,265.4978942871094,264.3373107910156,289.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736474633216,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.428619384765625,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.000118405361718,292.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039428710937,0.0,0.0,0.0001246862811967,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76141357421875,0.0,0.0,9.20931197470054e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76318359375,0.0,0.0,0.0001246866304427,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,0.0005914579960517,290.4735717773437,294.1499938964844,264.3291931152344,263.3036193847656,265.4978942871094,264.3373107910156,289.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736474633216,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.428619384765625,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,0.0001184054199256,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,0.0001246863394044,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,9.209316340275107e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0001246866886503,291.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971374511719,0.0,0.0,0.00059145828709,290.4676513671875,294.1499938964844,264.3200378417969,263.2944030761719,265.4847412109375,264.329833984375,289.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.42862892150879,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0001184053326142,292.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935974121094,0.0,0.0,0.0001246862520929,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,9.209309791913256e-05,290.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,0.0001246866013389,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,0.0005914578796364,290.46173095703125,294.1499938964844,264.309326171875,263.2838439941406,265.4716186523437,264.3208923339844,289.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.4298095703125,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0001184052671305,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831604003906,0.0,0.0,0.0001246861793333,290.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,9.209304698742926e-05,290.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.0001246865285793,291.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.0005914575885981,290.4498291015625,294.1499938964844,264.2830810546875,263.2585144042969,265.4454345703125,264.2984619140625,289.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.43602752685547,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,0.0001184052671305,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5831604003906,0.0,0.0,0.0001246861793333,290.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,9.209304698742926e-05,290.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.0001246865285793,291.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,0.0005914575885981,290.4498291015625,294.1499938964844,264.2830810546875,263.2585144042969,265.4454345703125,264.2984619140625,289.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.43602752685547,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.0001184054490295,292.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,0.0001246863830601,290.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,9.209318523062392e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,0.0001246867177542,291.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57110595703125,0.0,0.0,0.0005914585199207,290.4378662109375,294.1499938964844,264.25,263.22723388671875,265.4191589355469,264.2694702148437,289.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.447927474975582,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407897949219,0.0,0.0,0.0001184054490295,292.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,0.0001246863830601,290.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,9.209318523062392e-05,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,0.0001246867177542,291.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57110595703125,0.0,0.0,0.0005914585199207,290.4378662109375,294.1499938964844,264.25,263.22723388671875,265.4191589355469,264.2694702148437,289.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,-0.0228861048817634,60.0,-21.447927474975582,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,0.0001184047941933,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.0001246856991201,290.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,9.209267591359094e-05,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0001246860338142,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,0.0005914552602916,290.42584228515625,294.1499938964844,264.2133483886719,263.19305419921875,265.3926696777344,264.23492431640625,289.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.46461677551269,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,0.0001184047941933,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.0001246856991201,290.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,9.209267591359094e-05,290.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0001246860338142,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605773925781,0.0,0.0,0.0005914552602916,290.42584228515625,294.1499938964844,264.2133483886719,263.19305419921875,265.3926696777344,264.23492431640625,289.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.46461677551269,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113098144531,0.0,0.0,0.0001184017819468,292.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,0.0001246825268026,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,9.209032577928156e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986694335937,0.0,0.0,0.0001246828469447,291.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,0.0005914401845075,290.41375732421875,294.1499938964844,264.1766662597656,263.1593017578125,265.3659362792969,264.1986694335937,289.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.48237991333008,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113098144531,0.0,0.0,0.0001184017819468,292.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.551513671875,0.0,0.0,0.0001246825268026,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,9.209032577928156e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986694335937,0.0,0.0,0.0001246828469447,291.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,0.0005914401845075,290.41375732421875,294.1499938964844,264.1766662597656,263.1593017578125,265.3659362792969,264.1986694335937,289.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619426012039,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.48237991333008,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039245605469,0.0,0.0,0.0001183987697004,292.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461730957031,0.0,0.0,0.0001246793544851,290.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,9.20879901968874e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,0.0001246796746272,291.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5446472167969,0.0,0.0,0.000591425166931,290.40771484375,294.1499938964844,264.1583251953125,263.142578125,265.3525085449219,264.18035888671875,289.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448977169811776e-08,0.0012614867882803,-0.0941522195935249,0.0,0.0,0.0,-0.0228819623589515,60.0,-21.49112892150879,-0.0,-1.0850510534510249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0001183944332296,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54083251953125,0.0,0.0,0.0001246747851837,290.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68408203125,0.0,0.0,9.208461415255442e-05,290.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,0.0001246751198777,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393371582031,0.0,0.0,0.0005914035136811,290.4016418457031,294.1499938964844,264.1400146484375,263.1259765625,265.3390197753906,264.1620788574219,289.0876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614771258085,3.644357349230632e-08,0.0012614406878128,-0.0941382348537445,0.0,0.0,0.0,-0.0228792820125818,60.0,-21.499696731567383,-0.0,-1.0849715437188936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0001183805507025,292.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,0.0001246601750608,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,9.207381663145496e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,0.0001246604952029,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285949707031,0.0,0.0,0.0005913341883569,290.38946533203125,294.1499938964844,264.10333251953125,263.0930480957031,265.3118591308594,264.1254272460937,289.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.516094207763672,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0001183805507025,292.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53009033203125,0.0,0.0,0.0001246601750608,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,9.207381663145496e-05,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,0.0001246604952029,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285949707031,0.0,0.0,0.0005913341883569,290.38946533203125,294.1499938964844,264.10333251953125,263.0930480957031,265.3118591308594,264.1254272460937,289.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.516094207763672,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0001183573913294,292.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.519287109375,0.0,0.0,0.0001246357860509,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.0,9.205580136040226e-05,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65966796875,0.0,0.0,0.000124636106193,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.517822265625,0.0,0.0,0.0005912185297347,290.3772277832031,294.1499938964844,264.0666809082031,263.0604553222656,265.28448486328125,264.0887756347656,289.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738466176824e-08,0.0012610459234565,-0.0940187647938728,0.0,0.0,0.0,-0.0228563863784074,60.0,-21.531049728393555,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0001183573913294,292.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.519287109375,0.0,0.0,0.0001246357860509,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.0,9.205580136040226e-05,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65966796875,0.0,0.0,0.000124636106193,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.517822265625,0.0,0.0,0.0005912185297347,290.3772277832031,294.1499938964844,264.0666809082031,263.0604553222656,265.28448486328125,264.0887756347656,289.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738466176824e-08,0.0012610459234565,-0.0940187647938728,0.0,0.0,0.0,-0.0228563863784074,60.0,-21.531049728393555,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,0.0001183223648695,292.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0001245989114977,290.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64508056640625,0.0,0.0,9.202856017509475e-05,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0001245992170879,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.000591043557506,290.36492919921875,294.1499938964844,264.0299987792969,263.0282287597656,265.25689697265625,264.0521240234375,289.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371470522841e-08,0.0012606725795194,-0.0939058065414428,0.0,0.0,0.0,-0.0228347387164831,60.0,-21.54408836364746,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,0.0001183223648695,292.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0001245989114977,290.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64508056640625,0.0,0.0,9.202856017509475e-05,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,0.0001245992170879,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.000591043557506,290.36492919921875,294.1499938964844,264.0299987792969,263.0282287597656,265.25689697265625,264.0521240234375,289.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371470522841e-08,0.0012606725795194,-0.0939058065414428,0.0,0.0,0.0,-0.0228347387164831,60.0,-21.54408836364746,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,0.0001182726846309,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975280761719,0.0,0.0,0.0001245465973624,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63201904296875,0.0,0.0,9.198991756420584e-05,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,0.0001245469029527,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,0.0005907954182475,290.35260009765625,294.1499938964844,263.99334716796875,262.996337890625,265.2291259765625,264.0155029296875,289.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601795606315,3.629179090580692e-08,0.0012601433554664,-0.093745619058609,0.0,0.0,0.0,-0.0228040404617786,60.0,-21.554691314697266,-0.0,-1.082740581637154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
