time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,0.0001182726846309,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975280761719,0.0,0.0,0.0001245465973624,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63201904296875,0.0,0.0,9.198991756420584e-05,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,0.0001245469029527,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,0.0005907954182475,290.35260009765625,294.1499938964844,263.99334716796875,262.996337890625,265.2291259765625,264.0155029296875,289.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601795606315,3.629179090580692e-08,0.0012601433554664,-0.093745619058609,0.0,0.0,0.0,-0.0228040404617786,60.0,-21.554691314697266,-0.0,-1.082740581637154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,0.0001182419728138,292.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4920349121094,0.0,0.0,0.0001245142630068,290.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62548828125,0.0,0.0,9.196603059535846e-05,290.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269836425781,0.0,0.0,0.000124514568597,291.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906311035156,0.0,0.0,0.000590642041061,290.3464050292969,294.1499938964844,263.9750061035156,262.98046875,265.2151794433594,263.9971923828125,289.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598523171618,3.625351041591785e-08,0.0012598161119967,-0.0936465859413147,0.0,0.0,0.0,-0.0227850638329982,60.0,-21.558950424194336,-0.0,-1.0821782581160733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,0.0001182069318019,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4865417480469,0.0,0.0,0.0001244773593498,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,9.193877485813572e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.00012447766494,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0005904670106247,290.3402099609375,294.1499938964844,263.9566650390625,262.9646911621094,265.201171875,263.9788818359375,289.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594789732247,3.6209826248523314e-08,0.0012594427680596,-0.0935335829854011,0.0,0.0,0.0,-0.0227634087204933,60.0,-21.562480926513672,-0.0,-1.081536780134229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,0.0001181232728413,292.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,0.0001243892766069,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,9.18737132451497e-05,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,0.0001243895676452,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.000590049137827,290.3277893066406,294.1499938964844,263.9200134277344,262.933349609375,265.17303466796875,263.9422607421875,288.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585875811055,3.610556120747788e-08,0.0012585514923557,-0.0932638347148895,0.0,0.0,0.0,-0.0227117221802473,60.0,-21.56720733642578,-0.0,-1.080006413189949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,0.0001181232728413,292.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,0.0001243892766069,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058959960937,0.0,0.0,9.18737132451497e-05,290.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,0.0001243895676452,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,0.000590049137827,290.3277893066406,294.1499938964844,263.9200134277344,262.933349609375,265.17303466796875,263.9422607421875,288.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585875811055,3.610556120747788e-08,0.0012585514923557,-0.0932638347148895,0.0,0.0,0.0,-0.0227117221802473,60.0,-21.56720733642578,-0.0,-1.080006413189949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.00011802084191,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.0001242814032593,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928039550781,0.0,0.0,9.179403423331678e-05,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,0.0001242816942976,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631042480469,0.0,0.0,0.0005895374924875,290.3153076171875,294.1499938964844,263.8833312988281,262.9022216796875,265.14471435546875,263.9056701660156,288.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574961874634,3.5977883783289144e-08,0.0012574600987136,-0.0929334983229637,0.0,0.0,0.0,-0.0226484294980764,60.0,-21.568510055541992,-0.0,-1.0781339199184005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.00011802084191,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644775390625,0.0,0.0,0.0001242814032593,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928039550781,0.0,0.0,9.179403423331678e-05,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59423828125,0.0,0.0,0.0001242816942976,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4631042480469,0.0,0.0,0.0005895374924875,290.3153076171875,294.1499938964844,263.8833312988281,262.9022216796875,265.14471435546875,263.9056701660156,288.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574961874634,3.5977883783289144e-08,0.0012574600987136,-0.0929334983229637,0.0,0.0,0.0,-0.0226484294980764,60.0,-21.568510055541992,-0.0,-1.0781339199184005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67889404296875,0.0,0.0,0.0001179018290713,292.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,0.0001241560821654,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,9.170146950054914e-05,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.0001241563586518,291.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,0.0005889430176466,290.3028259277344,294.1499938964844,263.8466796875,262.8713073730469,265.1162414550781,263.8690795898437,288.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562279589474,3.5829547329058193e-08,0.0012561922194436,-0.0925496593117713,0.0,0.0,0.0,-0.0225748941302299,60.0,-21.56674575805664,-0.0,-1.075960440743984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67889404296875,0.0,0.0,0.0001179018290713,292.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,0.0001241560821654,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,9.170146950054914e-05,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.0001241563586518,291.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,0.0005889430176466,290.3028259277344,294.1499938964844,263.8466796875,262.8713073730469,265.1162414550781,263.8690795898437,288.9642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562279589474,3.5829547329058193e-08,0.0012561922194436,-0.0925496593117713,0.0,0.0,0.0,-0.0225748941302299,60.0,-21.56674575805664,-0.0,-1.075960440743984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66424560546875,0.0,0.0,0.0001177664307761,292.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44219970703125,0.0,0.0,0.0001240135170519,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,9.159616456599906e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,0.0001240137935383,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408874511719,0.0,0.0,0.0005882667028345,290.290283203125,294.1499938964844,263.8099975585937,262.840576171875,265.0876159667969,263.83251953125,288.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547854566946,3.566080053474252e-08,0.0012547497171908,-0.0921129658818245,0.0,0.0,0.0,-0.0224912408739328,60.0,-21.56182098388672,-0.0,-1.0734905941944817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66424560546875,0.0,0.0,0.0001177664307761,292.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.44219970703125,0.0,0.0,0.0001240135170519,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56658935546875,0.0,0.0,9.159616456599906e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679626464844,0.0,0.0,0.0001240137935383,291.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408874511719,0.0,0.0,0.0005882667028345,290.290283203125,294.1499938964844,263.8099975585937,262.840576171875,265.0876159667969,263.83251953125,288.9488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547854566946,3.566080053474252e-08,0.0012547497171908,-0.0921129658818245,0.0,0.0,0.0,-0.0224912408739328,60.0,-21.56182098388672,-0.0,-1.0734905941944817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,0.0001176941877929,292.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,0.0001239374250872,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,9.153997234534472e-05,290.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614013671875,0.0,0.0,0.0001239377161255,291.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,0.0005879058153368,290.28399658203125,294.1499938964844,263.7916564941406,262.8252868652344,265.0732421875,263.8142395019531,288.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540156021714,3.557075345383964e-08,0.0012539799790829,-0.0918799191713333,0.0,0.0,0.0,-0.0224466025829315,60.0,-21.55841445922852,-0.0,-1.072173816396571e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,0.0001176188816316,292.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4309997558594,0.0,0.0,0.0001238581317011,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.553466796875,0.0,0.0,9.148140088655056e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,0.0001238584081875,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.000587529677432,290.2777099609375,294.1499938964844,263.7733459472656,262.8100280761719,265.058837890625,263.79595947265625,288.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532132677733,3.547690141658677e-08,0.0012531777611002,-0.0916370004415512,0.0,0.0,0.0,-0.022400077432394,60.0,-21.554340362548828,-0.0,-1.0708021846994603e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,0.0001174625067505,292.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0001236934622284,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,9.135976870311424e-05,290.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54168701171875,0.0,0.0,0.0001236937387147,291.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,0.0005867485306225,290.26513671875,294.1499938964844,263.7366638183594,262.77960205078125,265.0299377441406,263.7594299316406,288.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547015272,3.5281995991454096e-08,0.0012515117414295,-0.0911324918270111,0.0,0.0,0.0,-0.0223034564405679,60.0,-21.54485321044922,-0.0,-1.0679566031512877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,0.0001174625067505,292.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197692871094,0.0,0.0,0.0001236934622284,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,9.135976870311424e-05,290.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54168701171875,0.0,0.0,0.0001236937387147,291.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,0.0005867485306225,290.26513671875,294.1499938964844,263.7366638183594,262.77960205078125,265.0299377441406,263.7594299316406,288.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547015272,3.5281995991454096e-08,0.0012515117414295,-0.0911324918270111,0.0,0.0,0.0,-0.0223034564405679,60.0,-21.54485321044922,-0.0,-1.0679566031512877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,0.0001173009222839,292.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40850830078125,0.0,0.0,0.0001235233212355,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271911621094,0.0,0.0,9.123409836320208e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285339355469,0.0,0.0,0.00012352358317,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072570800781,0.0,0.0,0.0005859414231963,290.25250244140625,294.1499938964844,263.70001220703125,262.7492980957031,265.0009155273437,263.7228698730469,288.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498253490775,3.5080613969284975e-08,0.0012497901916503,-0.0906111374497413,0.0,0.0,0.0,-0.0222036261111497,60.0,-21.53403091430664,-0.0,-1.065020356350033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,0.0001173009222839,292.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40850830078125,0.0,0.0,0.0001235233212355,290.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271911621094,0.0,0.0,9.123409836320208e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285339355469,0.0,0.0,0.00012352358317,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072570800781,0.0,0.0,0.0005859414231963,290.25250244140625,294.1499938964844,263.70001220703125,262.7492980957031,265.0009155273437,263.7228698730469,288.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498253490775,3.5080613969284975e-08,0.0012497901916503,-0.0906111374497413,0.0,0.0,0.0,-0.0222036261111497,60.0,-21.53403091430664,-0.0,-1.065020356350033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058044433594,0.0,0.0,0.00011713301501,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,0.0001233465009136,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140686035156,0.0,0.0,9.110350219998507e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,0.000123346762848,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959655761719,0.0,0.0,0.0005851027090102,290.2398681640625,294.1499938964844,263.663330078125,262.7191162109375,264.9717712402344,263.68634033203125,288.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480362784117,3.4871344922748904e-08,0.0012480013538151,-0.09006929397583,0.0,0.0,0.0,-0.0220998842269182,60.0,-21.52200508117676,-0.0,-1.0619734069905465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6058044433594,0.0,0.0,0.00011713301501,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,0.0001233465009136,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140686035156,0.0,0.0,9.110350219998507e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.515380859375,0.0,0.0,0.000123346762848,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959655761719,0.0,0.0,0.0005851027090102,290.2398681640625,294.1499938964844,263.663330078125,262.7191162109375,264.9717712402344,263.68634033203125,288.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480362784117,3.4871344922748904e-08,0.0012480013538151,-0.09006929397583,0.0,0.0,0.0,-0.0220998842269182,60.0,-21.52200508117676,-0.0,-1.0619734069905465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,0.000116952949611,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858642578125,0.0,0.0,0.0001231568894581,290.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,9.096345456782728e-05,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,0.0001231571513926,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,0.0005842032842338,290.2272033691406,294.1499938964844,263.6266784667969,262.68896484375,264.9424743652344,263.6498107910156,288.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461176374927,3.4646927105086434e-08,0.0012460829457268,-0.0894881337881088,0.0,0.0,0.0,-0.0219886340200901,60.0,-21.508132934570312,-0.0,-1.058710736856483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,0.000116952949611,292.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858642578125,0.0,0.0,0.0001231568894581,290.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,9.096345456782728e-05,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.502197265625,0.0,0.0,0.0001231571513926,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846435546875,0.0,0.0,0.0005842032842338,290.2272033691406,294.1499938964844,263.6266784667969,262.68896484375,264.9424743652344,263.6498107910156,288.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461176374927,3.4646927105086434e-08,0.0012460829457268,-0.0894881337881088,0.0,0.0,0.0,-0.0219886340200901,60.0,-21.508132934570312,-0.0,-1.058710736856483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.583984375,0.0,0.0,0.0001168588860309,292.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38018798828125,0.0,0.0,0.0001230578345712,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4943542480469,0.0,0.0,9.089028753805906e-05,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956359863281,0.0,0.0,0.0001230580965057,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3789978027344,0.0,0.0,0.0005837333737872,290.2208557128906,294.1499938964844,263.6083374023437,262.6739196777344,264.92779541015625,263.6315612792969,288.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451153015717,3.4529687553686024e-08,0.0012450808426365,-0.0891844928264617,0.0,0.0,0.0,-0.0219305157661438,60.0,-21.500408172607425,-0.0,-1.057008276461602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,0.000116762392281,292.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,0.0001229562330991,290.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48779296875,0.0,0.0,9.081523603526875e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,0.0001229564804816,291.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.373291015625,0.0,0.0,0.0005832514143548,290.2145080566406,294.1499938964844,263.5899963378906,262.65887451171875,264.9130859375,263.6133117675781,288.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.440942819565862e-08,0.0012440527789294,-0.0888730064034462,0.0,0.0,0.0,-0.0218708999454975,60.0,-21.49220085144043,-0.0,-1.0552633256111221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,0.0001165632420452,292.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,0.0001227465108968,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4746398925781,0.0,0.0,9.06603381736204e-05,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47589111328125,0.0,0.0,0.0001227467582793,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,0.0005822566454298,290.2017822265625,294.1499938964844,263.5533447265625,262.6287841796875,264.88360595703125,263.5768127441406,288.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.416122495991658e-08,0.0012419311096891,-0.088230051100254,0.0,0.0,0.0,-0.0217478573322296,60.0,-21.474550247192383,-0.0,-1.0516665582827045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622253417969,0.0,0.0,0.0001165632420452,292.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36309814453125,0.0,0.0,0.0001227465108968,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4746398925781,0.0,0.0,9.06603381736204e-05,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47589111328125,0.0,0.0,0.0001227467582793,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,0.0005822566454298,290.2017822265625,294.1499938964844,263.5533447265625,262.6287841796875,264.88360595703125,263.5768127441406,288.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.416122495991658e-08,0.0012419311096891,-0.088230051100254,0.0,0.0,0.0,-0.0217478573322296,60.0,-21.474550247192383,-0.0,-1.0516665582827045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477294921875,0.0,0.0,0.0001163583292509,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,0.0001225307350978,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,9.050096559803932e-05,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627380371094,0.0,0.0,0.0001225309824803,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.0005812330637127,290.1890563964844,294.1499938964844,263.51666259765625,262.5987243652344,264.8539733886719,263.5403137207031,288.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905841689829685e-08,0.0012397479731589,-0.087568387389183,0.0,0.0,0.0,-0.0216212570667266,60.0,-21.455463409423828,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477294921875,0.0,0.0,0.0001163583292509,292.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516540527344,0.0,0.0,0.0001225307350978,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,9.050096559803932e-05,290.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627380371094,0.0,0.0,0.0001225309824803,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,0.0005812330637127,290.1890563964844,294.1499938964844,263.51666259765625,262.5987243652344,264.8539733886719,263.5403137207031,288.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905841689829685e-08,0.0012397479731589,-0.087568387389183,0.0,0.0,0.0,-0.0216212570667266,60.0,-21.455463409423828,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332946777344,0.0,0.0,0.0001161499822046,292.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,0.0001223113358719,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483642578125,0.0,0.0,9.033891547005624e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.0001223115832544,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,0.0005801923689432,290.17633056640625,294.1499938964844,263.4800109863281,262.5686340332031,264.82427978515625,263.5038452148437,288.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.364618450518719e-08,0.0012375282822176,-0.0868955254554748,0.0,0.0,0.0,-0.0214925352483987,60.0,-21.435434341430664,-0.0,-1.044222557311514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332946777344,0.0,0.0,0.0001161499822046,292.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402099609375,0.0,0.0,0.0001223113358719,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483642578125,0.0,0.0,9.033891547005624e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.0001223115832544,291.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390808105469,0.0,0.0,0.0005801923689432,290.17633056640625,294.1499938964844,263.4800109863281,262.5686340332031,264.82427978515625,263.5038452148437,288.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.364618450518719e-08,0.0012375282822176,-0.0868955254554748,0.0,0.0,0.0,-0.0214925352483987,60.0,-21.435434341430664,-0.0,-1.044222557311514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51885986328125,0.0,0.0,0.0001159409366664,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287353515625,0.0,0.0,0.0001220912090502,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352111816406,0.0,0.0,9.017632692120968e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364318847656,0.0,0.0,0.0001220914418809,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276062011719,0.0,0.0,0.0005791481235064,290.1635437011719,294.1499938964844,263.4433288574219,262.5384826660156,264.7944641113281,263.46734619140625,288.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.338565335297972e-08,0.0012353011406958,-0.0862202867865562,0.0,0.0,0.0,-0.0213633812963962,60.0,-21.41496086120605,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51885986328125,0.0,0.0,0.0001159409366664,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287353515625,0.0,0.0,0.0001220912090502,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352111816406,0.0,0.0,9.017632692120968e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364318847656,0.0,0.0,0.0001220914418809,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276062011719,0.0,0.0,0.0005791481235064,290.1635437011719,294.1499938964844,263.4433288574219,262.5384826660156,264.7944641113281,263.46734619140625,288.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.338565335297972e-08,0.0012353011406958,-0.0862202867865562,0.0,0.0,0.0,-0.0213633812963962,60.0,-21.41496086120605,-0.0,-1.0404670547359276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116271972656,0.0,0.0,0.0001158372324425,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,0.0001219820042024,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286499023437,0.0,0.0,9.009566565509886e-05,290.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298400878906,0.0,0.0,0.000121982237033,291.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,0.0005786301335319,290.1571655273437,294.1499938964844,263.42498779296875,262.5233764648437,264.779541015625,263.4490966796875,288.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.3256405629344954e-08,0.0012341962428763,-0.0858852714300155,0.0,0.0,0.0,-0.021299310028553,60.0,-21.40472221374512,-0.0,-1.0386064985823397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,0.0001157346850959,292.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172302246094,0.0,0.0,0.0001218740144395,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,9.001590660773218e-05,290.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,0.0001218742472701,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31610107421875,0.0,0.0,0.0005781178479082,290.1507873535156,294.1499938964844,263.4066772460937,262.5082702636719,264.7645568847656,263.4308776855469,288.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539590120315,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.394594192504883,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49005126953125,0.0,0.0,0.0001155351128545,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,0.0001216638629557,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,8.986068132799119e-05,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101257324219,0.0,0.0,0.0001216640885104,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,0.0005771209835074,290.1379699707031,294.1499938964844,263.3699951171875,262.4779663085937,264.73455810546875,263.3943786621094,288.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987837552464e-08,0.0012309774756431,-0.0849091112613678,0.0,0.0,0.0,-0.0211126524955034,60.0,-21.37499618530273,-0.0,-1.0331957156495265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49005126953125,0.0,0.0,0.0001155351128545,292.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,0.0001216638629557,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,8.986068132799119e-05,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101257324219,0.0,0.0,0.0001216640885104,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,0.0005771209835074,290.1379699707031,294.1499938964844,263.3699951171875,262.4779663085937,264.73455810546875,263.3943786621094,288.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310103047639,3.287987837552464e-08,0.0012309774756431,-0.0849091112613678,0.0,0.0,0.0,-0.0211126524955034,60.0,-21.37499618530273,-0.0,-1.0331957156495265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.0001153441698988,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.000121462791867,290.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,8.971217175712809e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39697265625,0.0,0.0,0.0001214630174217,291.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930603027344,0.0,0.0,0.0005761671927757,290.1251525878906,294.1499938964844,263.3333435058594,262.4475402832031,264.7044677734375,263.35791015625,288.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.2641914060604904e-08,0.0012289432343095,-0.0842920616269111,0.0,0.0,0.0,-0.0209946874529123,60.0,-21.35672950744629,-0.0,-1.0297834052153121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.0001153441698988,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.000121462791867,290.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,8.971217175712809e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39697265625,0.0,0.0,0.0001214630174217,291.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930603027344,0.0,0.0,0.0005761671927757,290.1251525878906,294.1499938964844,263.3333435058594,262.4475402832031,264.7044677734375,263.35791015625,288.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289758305996,3.2641914060604904e-08,0.0012289432343095,-0.0842920616269111,0.0,0.0,0.0,-0.0209946874529123,60.0,-21.35672950744629,-0.0,-1.0297834052153121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613342285156,0.0,0.0,0.0001151665710494,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28253173828125,0.0,0.0,0.0001212757706525,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826904296875,0.0,0.0,8.957403770182282e-05,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838195800781,0.0,0.0,0.0001212759962072,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814636230469,0.0,0.0,0.0005752800498157,290.1123352050781,294.1499938964844,263.2966613769531,262.4169921875,264.6742858886719,263.3214111328125,288.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083383128,3.2420572892988275e-08,0.0012270510196685,-0.0837180316448211,0.0,0.0,0.0,-0.0208849608898162,60.0,-21.340421676635746,-0.0,-1.0266145267223693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613342285156,0.0,0.0,0.0001151665710494,292.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28253173828125,0.0,0.0,0.0001212757706525,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826904296875,0.0,0.0,8.957403770182282e-05,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838195800781,0.0,0.0,0.0001212759962072,291.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814636230469,0.0,0.0,0.0005752800498157,290.1123352050781,294.1499938964844,263.2966613769531,262.4169921875,264.6742858886719,263.3214111328125,288.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083383128,3.2420572892988275e-08,0.0012270510196685,-0.0837180316448211,0.0,0.0,0.0,-0.0208849608898162,60.0,-21.340421676635746,-0.0,-1.0266145267223693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
