time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.447021484375,0.0,0.0,0.0001150068710558,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709045410156,0.0,0.0,0.0001211076087201,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,8.944982982939109e-05,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37066650390625,0.0,0.0,0.0001211078269989,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,0.0005744823720306,290.0994873046875,294.1499938964844,263.260009765625,262.38629150390625,264.6439819335937,263.284912109375,288.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253817403689,3.222154987270187e-08,0.00122534960974,-0.0832018107175827,0.0,0.0,0.0,-0.0207862984389066,60.0,-21.327091217041016,-0.0,-1.023769300445565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.447021484375,0.0,0.0,0.0001150068710558,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709045410156,0.0,0.0,0.0001211076087201,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695373535156,0.0,0.0,8.944982982939109e-05,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37066650390625,0.0,0.0,0.0001211078269989,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,0.0005744823720306,290.0994873046875,294.1499938964844,263.260009765625,262.38629150390625,264.6439819335937,263.284912109375,288.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253817403689,3.222154987270187e-08,0.00122534960974,-0.0832018107175827,0.0,0.0,0.0,-0.0207862984389066,60.0,-21.327091217041016,-0.0,-1.023769300445565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,0.0001149340241681,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650756835937,0.0,0.0,0.0001210308910231,290.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36297607421875,0.0,0.0,8.939316467149183e-05,290.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,0.0001210311093018,291.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,0.0005741184577345,290.0930480957031,294.1499938964844,263.2416687011719,262.3708801269531,264.6287841796875,263.26666259765625,288.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246054830029,3.2130753169212773e-08,0.0012245733523741,-0.0829662904143333,0.0,0.0,0.0,-0.0207412876188755,60.0,-21.321578979492188,-0.0,-1.0224726310070765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327087402344,0.0,0.0,0.0001148666560766,292.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592468261719,0.0,0.0,0.0001209599577123,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564147949219,0.0,0.0,8.93407705007121e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,0.0001209601687151,291.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582397460937,0.0,0.0,0.0005737819592468,290.08660888671875,294.1499938964844,263.22332763671875,262.3554077148437,264.61358642578125,263.2483825683594,288.7020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238876661285,3.204680254498271e-08,0.001223855651915,-0.0827485099434852,0.0,0.0,0.0,-0.020699668675661,60.0,-21.31699562072754,-0.0,-1.0212744427917644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,0.0001147481743828,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24755859375,0.0,0.0,0.0001208351895911,290.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,8.924861322157085e-05,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,0.0001208354005939,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,0.0005731901037506,290.07373046875,294.1499938964844,263.1866760253906,262.3243103027344,264.58306884765625,263.2118530273437,288.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226251419633,3.1899134000923375e-08,0.0012225932441651,-0.0823654159903526,0.0,0.0,0.0,-0.0206264667212963,60.0,-21.31053733825684,-0.0,-1.0191685362315185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183959960937,0.0,0.0,0.0001147481743828,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24755859375,0.0,0.0,0.0001208351895911,290.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,8.924861322157085e-05,290.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,0.0001208354005939,291.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465515136719,0.0,0.0,0.0005731901037506,290.07373046875,294.1499938964844,263.1866760253906,262.3243103027344,264.58306884765625,263.2118530273437,288.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226251419633,3.1899134000923375e-08,0.0012225932441651,-0.0823654159903526,0.0,0.0,0.0,-0.0206264667212963,60.0,-21.31053733825684,-0.0,-1.0191685362315185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,0.0001146586073446,292.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0001207408713526,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301086425781,0.0,0.0,8.917895320337266e-05,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001207410823553,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23486328125,0.0,0.0,0.0005727427196688,290.0608215332031,294.1499938964844,263.1499938964844,262.29302978515625,264.552490234375,263.17529296875,288.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216706527397,3.1787511289849135e-08,0.0012216388713568,-0.082075797021389,0.0,0.0,0.0,-0.0205711293965578,60.0,-21.308868408203125,-0.0,-1.017578057371793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40411376953125,0.0,0.0,0.0001146586073446,292.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,0.0001207408713526,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3301086425781,0.0,0.0,8.917895320337266e-05,290.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001207410823553,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23486328125,0.0,0.0,0.0005727427196688,290.0608215332031,294.1499938964844,263.1499938964844,262.29302978515625,264.552490234375,263.17529296875,288.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216706527397,3.1787511289849135e-08,0.0012216388713568,-0.082075797021389,0.0,0.0,0.0,-0.0205711293965578,60.0,-21.308868408203125,-0.0,-1.017578057371793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38983154296875,0.0,0.0,0.0001145971691585,292.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22412109375,0.0,0.0,0.0001206761808134,290.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,8.913117198972031e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,0.0001206763845402,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22314453125,0.0,0.0,0.0005724358488805,290.0478515625,294.1499938964844,263.11334228515625,262.2615966796875,264.5217590332031,263.1387023925781,288.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210159329697,3.1710943204643633e-08,0.0012209842680022,-0.081877127289772,0.0,0.0,0.0,-0.0205331724137067,60.0,-21.312236785888672,-0.0,-1.0164878005980429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38983154296875,0.0,0.0,0.0001145971691585,292.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22412109375,0.0,0.0,0.0001206761808134,290.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169250488281,0.0,0.0,8.913117198972031e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179626464844,0.0,0.0,0.0001206763845402,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22314453125,0.0,0.0,0.0005724358488805,290.0478515625,294.1499938964844,263.11334228515625,262.2615966796875,264.5217590332031,263.1387023925781,288.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210159329697,3.1710943204643633e-08,0.0012209842680022,-0.081877127289772,0.0,0.0,0.0,-0.0205331724137067,60.0,-21.312236785888672,-0.0,-1.0164878005980429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,0.0001145647693192,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0001206420638482,290.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037414550781,0.0,0.0,8.910596807254478e-05,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,0.000120642267575,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.0005722740315832,290.0348815917969,294.1499938964844,263.07666015625,262.2301330566406,264.4909362792969,263.10211181640625,288.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206706451252,3.16705595082567e-08,0.0012206389801576,-0.0817723423242569,0.0,0.0,0.0,-0.0205131527036428,60.0,-21.32089614868164,-0.0,-1.0159130425790865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3755187988281,0.0,0.0,0.0001145647693192,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0001206420638482,290.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037414550781,0.0,0.0,8.910596807254478e-05,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047790527344,0.0,0.0,0.000120642267575,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.0005722740315832,290.0348815917969,294.1499938964844,263.07666015625,262.2301330566406,264.4909362792969,263.10211181640625,288.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206706451252,3.16705595082567e-08,0.0012206389801576,-0.0817723423242569,0.0,0.0,0.0,-0.0205131527036428,60.0,-21.32089614868164,-0.0,-1.0159130425790865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683776855469,0.0,0.0,0.0001145587448263,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064208984375,0.0,0.0,0.0001206357192131,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2971496582031,0.0,0.0,8.910127507988364e-05,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29815673828125,0.0,0.0,0.000120635915664,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,0.0005722439382225,290.0284118652344,294.1499938964844,263.0583190917969,262.21441650390625,264.4754638671875,263.0837707519531,288.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206062674522,3.1663045518826045e-08,0.0012205746024847,-0.0817528367042541,0.0,0.0,0.0,-0.0205094274133443,60.0,-21.3271713256836,-0.0,-1.0158061058973544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612365722656,0.0,0.0,0.0001145588612416,292.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,0.0001206358429044,290.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,8.910136966733262e-05,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29156494140625,0.0,0.0,0.0001206360393553,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,0.0005722445202991,290.0218811035156,294.1499938964844,263.0400085449219,262.1986999511719,264.4599914550781,263.0654602050781,288.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206074316054,3.166318762737319e-08,0.0012205757666379,-0.081753209233284,0.0,0.0,0.0,-0.02050949819386,60.0,-21.334606170654297,-0.0,-1.0158080954170148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.0001145784553955,292.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.0001206564847961,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,8.911661279853433e-05,290.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783203125,0.0,0.0,0.000120656681247,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,0.0005723424255847,290.00885009765625,294.1499938964844,263.0033264160156,262.1672058105469,264.4289245605469,263.02880859375,288.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208161642774,3.1687608981201265e-08,0.0012207844993099,-0.0818165764212608,0.0,0.0,0.0,-0.0205216035246849,60.0,-21.35333824157715,-0.0,-1.0161556218690748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.0001145784553955,292.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.0001206564847961,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,8.911661279853433e-05,290.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783203125,0.0,0.0,0.000120656681247,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,0.0005723424255847,290.00885009765625,294.1499938964844,263.0033264160156,262.1672058105469,264.4289245605469,263.02880859375,288.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208161642774,3.1687608981201265e-08,0.0012207844993099,-0.0818165764212608,0.0,0.0,0.0,-0.0205216035246849,60.0,-21.35333824157715,-0.0,-1.0161556218690748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326416015625,0.0,0.0,0.000114621107059,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,0.0001207013992825,290.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,8.91497838892974e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650451660156,0.0,0.0,0.0001207015957334,291.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,0.0005725554656237,289.99578857421875,294.1499938964844,262.9666748046875,262.1357116699219,264.3977355957031,262.9920959472656,288.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212705332785,3.174075757783612e-08,0.0012212387518957,-0.0819544866681099,0.0,0.0,0.0,-0.0205479506403207,60.0,-21.376537322998047,-0.0,-1.0169122788283861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326416015625,0.0,0.0,0.000114621107059,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,0.0001207013992825,290.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640686035156,0.0,0.0,8.91497838892974e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650451660156,0.0,0.0,0.0001207015957334,291.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,0.0005725554656237,289.99578857421875,294.1499938964844,262.9666748046875,262.1357116699219,264.3977355957031,262.9920959472656,288.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212705332785,3.174075757783612e-08,0.0012212387518957,-0.0819544866681099,0.0,0.0,0.0,-0.0205479506403207,60.0,-21.376537322998047,-0.0,-1.0169122788283861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,0.0001146851573139,292.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0001207688474096,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25079345703125,0.0,0.0,8.919960237108171e-05,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,0.0001207690365845,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,0.0005728754331357,289.982666015625,294.1499938964844,262.92999267578125,262.10418701171875,264.36639404296875,262.95538330078125,288.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219528434798,3.1820569290630374e-08,0.0012219210620969,-0.0821615681052208,0.0,0.0,0.0,-0.0205875150859355,60.0,-21.40395736694336,-0.0,-1.0180489340427813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3183288574219,0.0,0.0,0.0001146851573139,292.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0001207688474096,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25079345703125,0.0,0.0,8.919960237108171e-05,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,0.0001207690365845,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,0.0005728754331357,289.982666015625,294.1499938964844,262.92999267578125,262.10418701171875,264.36639404296875,262.95538330078125,288.5790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219528434798,3.1820569290630374e-08,0.0012219210620969,-0.0821615681052208,0.0,0.0,0.0,-0.0205875150859355,60.0,-21.40395736694336,-0.0,-1.0180489340427813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,0.0001147688744822,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527709960937,0.0,0.0,0.000120857010188,290.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,8.926471491577104e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,0.0001208571993629,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,0.0005732935969717,289.9695129394531,294.1499938964844,262.8933410644531,262.0726623535156,264.3349304199219,262.91864013671875,288.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228447012603,3.192489828052203e-08,0.0012228128034621,-0.082432247698307,0.0,0.0,0.0,-0.0206392332911491,60.0,-21.435266494750977,-0.0,-1.0195357447173593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30401611328125,0.0,0.0,0.0001147688744822,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527709960937,0.0,0.0,0.000120857010188,290.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,8.926471491577104e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,0.0001208571993629,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1518859863281,0.0,0.0,0.0005732935969717,289.9695129394531,294.1499938964844,262.8933410644531,262.0726623535156,264.3349304199219,262.91864013671875,288.5636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228447012603,3.192489828052203e-08,0.0012228128034621,-0.082432247698307,0.0,0.0,0.0,-0.0206392332911491,60.0,-21.435266494750977,-0.0,-1.0195357447173593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2968444824219,0.0,0.0,0.0001148175579146,292.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,0.0001209082765853,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308044433594,0.0,0.0,8.930257899919525e-05,290.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23175048828125,0.0,0.0,0.0001209084584843,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,0.000573536788579,289.9629211425781,294.1499938964844,262.875,262.056884765625,264.3191223144531,262.9002685546875,288.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.452293395996094,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896423339844,0.0,0.0,0.0001148706214735,292.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407165527344,0.0,0.0,0.0001209641486639,290.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2241516113281,0.0,0.0,8.93438482307829e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250671386719,0.0,0.0,0.0001209643378388,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13983154296875,0.0,0.0,0.0005738018662668,289.9563293457031,294.1499938964844,262.8566589355469,262.0411071777344,264.3033142089844,262.88189697265625,288.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239287607371,3.205168752629106e-08,0.0012238967465236,-0.0827611833810806,0.0,0.0,0.0,-0.0207020882517099,60.0,-21.47019386291504,-0.0,-1.0213441470341422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752990722656,0.0,0.0,0.0001149883246398,292.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,0.0001210881091537,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107849121094,0.0,0.0,8.943539432948455e-05,290.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117004394531,0.0,0.0,0.0001210882837767,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12774658203125,0.0,0.0,0.0005743898218497,289.9430847167969,294.1499938964844,262.82000732421875,262.0095520019531,264.2715759277344,262.8451232910156,288.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251827865839,3.2198371968661383e-08,0.0012251505395397,-0.0831416994333267,0.0,0.0,0.0,-0.0207748040556907,60.0,-21.508241653442383,-0.0,-1.0234382585849745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752990722656,0.0,0.0,0.0001149883246398,292.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,0.0001210881091537,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107849121094,0.0,0.0,8.943539432948455e-05,290.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117004394531,0.0,0.0,0.0001210882837767,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12774658203125,0.0,0.0,0.0005743898218497,289.9430847167969,294.1499938964844,262.82000732421875,262.0095520019531,264.2715759277344,262.8451232910156,288.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251827865839,3.2198371968661383e-08,0.0012251505395397,-0.0831416994333267,0.0,0.0,0.0,-0.0207748040556907,60.0,-21.508241653442383,-0.0,-1.0234382585849745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608947753906,0.0,0.0,0.0001151210963143,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.116455078125,0.0,0.0,0.0001212279166793,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,8.953866199590266e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,0.0001212280985782,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,0.0005750530399382,289.9298095703125,294.1499938964844,262.7833251953125,261.9779357910156,264.2396850585937,262.8083190917969,288.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265973491594,3.2363828950110474e-08,0.0012265649856999,-0.0835708603262901,0.0,0.0,0.0,-0.0208568256348371,60.0,-21.54916954040528,-0.0,-1.025802944809584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608947753906,0.0,0.0,0.0001151210963143,292.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.116455078125,0.0,0.0,0.0001212279166793,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1973571777344,0.0,0.0,8.953866199590266e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982727050781,0.0,0.0,0.0001212280985782,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156005859375,0.0,0.0,0.0005750530399382,289.9298095703125,294.1499938964844,262.7833251953125,261.9779357910156,264.2396850585937,262.8083190917969,288.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265973491594,3.2363828950110474e-08,0.0012265649856999,-0.0835708603262901,0.0,0.0,0.0,-0.0208568256348371,60.0,-21.54916954040528,-0.0,-1.025802944809584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464904785156,0.0,0.0,0.0001152658369392,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.104248046875,0.0,0.0,0.0001213803407154,290.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839294433594,0.0,0.0,8.96512356121093e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,0.0001213805226143,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.000575776095502,289.9164733886719,294.1499938964844,262.7466735839844,261.94635009765625,264.2076721191406,262.77154541015625,288.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281395029276,3.254420732901053e-08,0.0012281069066375,-0.0840386822819709,0.0,0.0,0.0,-0.0209462456405162,60.0,-21.59288024902344,-0.0,-1.0283839912972328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464904785156,0.0,0.0,0.0001152658369392,292.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.104248046875,0.0,0.0,0.0001213803407154,290.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839294433594,0.0,0.0,8.96512356121093e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,0.0001213805226143,291.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.000575776095502,289.9164733886719,294.1499938964844,262.7466735839844,261.94635009765625,264.2076721191406,262.77154541015625,288.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281395029276,3.254420732901053e-08,0.0012281069066375,-0.0840386822819709,0.0,0.0,0.0,-0.0209462456405162,60.0,-21.59288024902344,-0.0,-1.0283839912972328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,0.0001154226119979,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09197998046875,0.0,0.0,0.0001215454394696,290.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1704406738281,0.0,0.0,8.97731733857654e-05,290.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,0.0001215456068166,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.000576559221372,289.903076171875,294.1499938964844,262.7099914550781,261.91473388671875,264.1755065917969,262.7347106933594,288.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298098299652,3.2739581712348815e-08,0.0012297770008444,-0.0845453366637229,0.0,0.0,0.0,-0.0210430994629859,60.0,-21.63897705078125,-0.0,-1.0311833165133066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2320556640625,0.0,0.0,0.0001154226119979,292.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09197998046875,0.0,0.0,0.0001215454394696,290.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1704406738281,0.0,0.0,8.97731733857654e-05,290.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,0.0001215456068166,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.000576559221372,289.903076171875,294.1499938964844,262.7099914550781,261.91473388671875,264.1755065917969,262.7347106933594,288.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298098299652,3.2739581712348815e-08,0.0012297770008444,-0.0845453366637229,0.0,0.0,0.0,-0.0210430994629859,60.0,-21.63897705078125,-0.0,-1.0311833165133066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,0.0001155040736193,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858154296875,0.0,0.0,0.0001216312230098,290.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,8.983653242466971e-05,290.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,0.0001216313976328,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,0.0005769661511294,289.8963623046875,294.1499938964844,262.6916809082031,261.8988952636719,264.15936279296875,262.71630859375,288.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306777061894,3.284110405843421e-08,0.0012306448770686,-0.0848085731267929,0.0,0.0,0.0,-0.021093426272273,60.0,-21.662696838378903,-0.0,-1.0326393606874262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,0.0001155879654106,292.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,0.0001217195604112,290.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15692138671875,0.0,0.0,8.990178321255371e-05,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578063964844,0.0,0.0,0.0001217197350342,291.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,0.0005773851880803,289.8896484375,294.1499938964844,262.67333984375,261.8830871582031,264.1431884765625,262.6979064941406,288.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.2945646211146595e-08,0.0012315385974943,-0.0850796401500701,0.0,0.0,0.0,-0.0211452506482601,60.0,-21.686887741088867,-0.0,-1.0341398848368045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.203125,0.0,0.0,0.0001157615697593,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,0.0001219023761223,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,9.003680315800011e-05,290.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,0.0001219025507452,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,0.0005782524240203,289.87615966796875,294.1499938964844,262.6366577148437,261.8514404296875,264.1107482910156,262.6610717773437,288.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334211496636,3.3161999368758195e-08,0.0012333880877122,-0.0856405422091484,0.0,0.0,0.0,-0.0212525036185979,60.0,-21.73652458190918,-0.0,-1.0372485093057549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.203125,0.0,0.0,0.0001157615697593,292.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0672607421875,0.0,0.0,0.0001219023761223,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,9.003680315800011e-05,290.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,0.0001219025507452,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,0.0005782524240203,289.87615966796875,294.1499938964844,262.6366577148437,261.8514404296875,264.1107482910156,262.6610717773437,288.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334211496636,3.3161999368758195e-08,0.0012333880877122,-0.0856405422091484,0.0,0.0,0.0,-0.0212525036185979,60.0,-21.73652458190918,-0.0,-1.0372485093057549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.00011594100215,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,0.0001220913254655,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,9.017636330099776e-05,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.130615234375,0.0,0.0,0.0001220915000885,291.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,0.000579148705583,289.8626403808594,294.1499938964844,262.6000061035156,261.8197631835937,264.0781555175781,262.6242370605469,288.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353329220786,3.338560716770189e-08,0.0012352995108813,-0.0862201750278472,0.0,0.0,0.0,-0.021363353356719,60.0,-21.78743553161621,-0.0,-1.0404664152474653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,0.00011594100215,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,0.0001220913254655,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,9.017636330099776e-05,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.130615234375,0.0,0.0,0.0001220915000885,291.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0540466308594,0.0,0.0,0.000579148705583,289.8626403808594,294.1499938964844,262.6000061035156,261.8197631835937,264.0781555175781,262.6242370605469,288.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353329220786,3.338560716770189e-08,0.0012352995108813,-0.0862201750278472,0.0,0.0,0.0,-0.021363353356719,60.0,-21.78743553161621,-0.0,-1.0404664152474653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.0001161246982519,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423278808594,0.0,0.0,0.0001222847786266,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,9.031924128066748e-05,290.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,0.0001222849386977,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04156494140625,0.0,0.0,0.0005800662911497,289.8490600585937,294.1499938964844,262.5633239746094,261.7880554199219,264.0454406738281,262.58740234375,288.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.3614536931736445e-08,0.0012372565688565,-0.0868135094642639,0.0,0.0,0.0,-0.0214768406003713,60.0,-21.83945274353028,-0.0,-1.043766033603788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
