time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,0.0001161246982519,292.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423278808594,0.0,0.0,0.0001222847786266,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161193847656,0.0,0.0,9.031924128066748e-05,290.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169738769531,0.0,0.0,0.0001222849386977,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04156494140625,0.0,0.0,0.0005800662911497,289.8490600585937,294.1499938964844,262.5633239746094,261.7880554199219,264.0454406738281,262.58740234375,288.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372902128845,3.3614536931736445e-08,0.0012372565688565,-0.0868135094642639,0.0,0.0,0.0,-0.0214768406003713,60.0,-21.83945274353028,-0.0,-1.043766033603788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,0.0001163108245236,292.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02978515625,0.0,0.0,0.0001224807783728,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,9.046399645740166e-05,290.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,0.0001224809384439,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,0.0005809960421174,289.8354187011719,294.1499938964844,262.52667236328125,261.75634765625,264.0125732421875,262.5505676269531,288.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846490055111644e-08,0.0012392393546178,-0.0874145925045013,0.0,0.0,0.0,-0.0215918254107236,60.0,-21.89217567443848,-0.0,-1.0471144662460577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595153808594,0.0,0.0,0.0001163108245236,292.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02978515625,0.0,0.0,0.0001224807783728,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,9.046399645740166e-05,290.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,0.0001224809384439,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290222167969,0.0,0.0,0.0005809960421174,289.8354187011719,294.1499938964844,262.52667236328125,261.75634765625,264.0125732421875,262.5505676269531,288.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392732314765,3.3846490055111644e-08,0.0012392393546178,-0.0874145925045013,0.0,0.0,0.0,-0.0215918254107236,60.0,-21.89217567443848,-0.0,-1.0471144662460577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,0.0001164042259915,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02349853515625,0.0,0.0,0.0001225791347678,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0956115722656,0.0,0.0,9.053664689417928e-05,290.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,0.0001225792948389,291.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,0.0005814626347273,289.8285827636719,294.1499938964844,262.5083312988281,261.740478515625,263.9960632324219,262.5321655273437,288.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402683496475,3.3962887613370185e-08,0.0012402343563735,-0.0877161994576454,0.0,0.0,0.0,-0.0216495301574468,60.0,-21.918699264526367,-0.0,-1.0487968182815169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448974609375,0.0,0.0,0.0001164976274594,292.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,0.0001226774911629,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,9.06092973309569e-05,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,0.0001226776512339,291.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164489746094,0.0,0.0,0.0005819292273372,289.8217468261719,294.1499938964844,262.489990234375,261.724609375,263.97955322265625,262.5137634277344,288.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.407929582976976e-08,0.0012412294745445,-0.0880177989602088,0.0,0.0,0.0,-0.0217072367668151,60.0,-21.945262908935547,-0.0,-1.0504806624567209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,0.0001166832153103,292.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,0.0001228729233844,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,9.075363777810708e-05,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,0.0001228730834554,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,0.0005828562425449,289.8080139160156,294.1499938964844,262.4533386230469,261.69287109375,263.9464111328125,262.4769287109375,288.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.431058459568703e-08,0.0012432066723704,-0.0886169672012329,0.0,0.0,0.0,-0.021821891888976,60.0,-21.99833106994629,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,0.0001166832153103,292.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,0.0001228729233844,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.074951171875,0.0,0.0,9.075363777810708e-05,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,0.0001228730834554,291.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,0.0005828562425449,289.8080139160156,294.1499938964844,262.4533386230469,261.69287109375,263.9464111328125,262.4769287109375,288.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432410148903,3.431058459568703e-08,0.0012432066723704,-0.0886169672012329,0.0,0.0,0.0,-0.021821891888976,60.0,-21.99833106994629,-0.0,-1.0538302319673677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156311035156,0.0,0.0,0.0001168661692645,292.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,0.000123065590742,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,9.089593368116766e-05,290.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,0.0001230657362611,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,0.0005837701610289,289.7942199707031,294.1499938964844,262.4166564941406,261.6611022949219,263.91314697265625,262.4400939941406,288.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451556976884,-0.0892075449228286,0.0,0.0,0.0,-0.0219349209219217,60.0,-22.051137924194336,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156311035156,0.0,0.0,0.0001168661692645,292.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917907714844,0.0,0.0,0.000123065590742,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611572265625,0.0,0.0,9.089593368116766e-05,290.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,0.0001230657362611,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,0.0005837701610289,289.7942199707031,294.1499938964844,262.4166564941406,261.6611022949219,263.91314697265625,262.4400939941406,288.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245190273039,3.453858710145141e-08,0.0012451556976884,-0.0892075449228286,0.0,0.0,0.0,-0.0219349209219217,60.0,-22.051137924194336,-0.0,-1.057137453130963e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,0.0001170436007669,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790344238281,0.0,0.0,0.0001232524373335,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,9.103393676923588e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.048095703125,0.0,0.0,0.0001232525828527,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,0.0005846564890816,289.7803955078125,294.1499938964844,262.3800048828125,261.6293334960937,263.8797607421875,262.4032592773437,288.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470807414501,3.4759711553533634e-08,0.0012470460496842,-0.0897802114486694,0.0,0.0,0.0,-0.0220445375889539,60.0,-22.10313034057617,-0.0,-1.0603498168393345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,0.0001170436007669,292.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9790344238281,0.0,0.0,0.0001232524373335,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,9.103393676923588e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.048095703125,0.0,0.0,0.0001232525828527,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,0.0005846564890816,289.7803955078125,294.1499938964844,262.3800048828125,261.6293334960937,263.8797607421875,262.4032592773437,288.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470807414501,3.4759711553533634e-08,0.0012470460496842,-0.0897802114486694,0.0,0.0,0.0,-0.0220445375889539,60.0,-22.10313034057617,-0.0,-1.0603498168393345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09210205078125,0.0,0.0,0.0001171475742012,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,0.0001233619113918,290.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390014648437,0.0,0.0,9.111480176215991e-05,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03973388671875,0.0,0.0,0.0001233620714629,291.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,0.0005851758178323,289.7720642089844,294.1499938964844,262.3580017089844,261.6102600097656,263.8596496582031,262.38116455078125,288.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481885496526,3.4889282574113174e-08,0.0012481536250561,-0.0901157334446907,0.0,0.0,0.0,-0.0221087709069252,60.0,-22.133941650390625,-0.0,-1.0622343893373909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862121582031,0.0,0.0,0.00011721507326,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9661865234375,0.0,0.0,0.0001234329974977,290.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334167480469,0.0,0.0,9.116730507230386e-05,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,0.0001234331430168,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654846191406,0.0,0.0,0.000585513014812,289.7665100097656,294.1499938964844,262.34332275390625,261.5975341796875,263.8462219238281,262.366455078125,288.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489076470956,3.4973400175886133e-08,0.001248872722499,-0.0903335511684417,0.0,0.0,0.0,-0.0221504718065261,60.0,-22.15423393249512,-0.0,-1.0634587965796528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.078857421875,0.0,0.0,0.0001172974807559,292.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9597473144531,0.0,0.0,0.0001235197851201,290.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,9.12313989829272e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,0.0001235199306393,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95904541015625,0.0,0.0,0.00058592465939,289.7595520019531,294.1499938964844,262.32501220703125,261.5816345214844,263.8294372558594,262.3480529785156,288.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497857678681,3.507610557562657e-08,0.0012497506104409,-0.0905994698405265,0.0,0.0,0.0,-0.0222013853490352,60.0,-22.17922019958496,-0.0,-1.0649547022012484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,0.0001173773416667,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,0.0001236038806382,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195007324219,0.0,0.0,9.129351383307947e-05,290.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202331542969,0.0,0.0,0.0001236040261574,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,0.0005863235564902,289.7525939941406,294.1499938964844,262.3066711425781,261.56573486328125,263.8125915527344,262.32965087890625,288.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.20379447937012,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,0.000117528856208,292.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,0.0001237634423887,290.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00555419921875,0.0,0.0,9.141136251855642e-05,290.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062866210937,0.0,0.0,0.0001237635879078,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,0.0005870804307051,289.7386169433594,294.1499938964844,262.2699890136719,261.53387451171875,263.7788391113281,262.2928466796875,288.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446158136641e-08,0.0012522157048806,-0.0913459584116935,0.0,0.0,0.0,-0.0223443321883678,60.0,-22.2515926361084,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,0.000117528856208,292.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,0.0001237634423887,290.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00555419921875,0.0,0.0,9.141136251855642e-05,290.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062866210937,0.0,0.0,0.0001237635879078,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.939697265625,0.0,0.0,0.0005870804307051,289.7386169433594,294.1499938964844,262.2699890136719,261.53387451171875,263.7788391113281,262.2928466796875,288.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446158136641e-08,0.0012522157048806,-0.0913459584116935,0.0,0.0,0.0,-0.0223443321883678,60.0,-22.2515926361084,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,0.0001176677687908,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273681640625,0.0,0.0,0.0001239097182406,290.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,9.151940321316944e-05,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922790527344,0.0,0.0,0.0001239098637597,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,0.0005877743242308,289.724609375,294.1499938964844,262.2333374023437,261.5020446777344,263.7449951171875,262.2560729980469,288.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537578213507004e-08,0.0012536955764517,-0.0917940586805343,0.0,0.0,0.0,-0.0224301517009735,60.0,-22.297252655029297,-0.0,-1.0716888709794149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,0.0001176677687908,292.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273681640625,0.0,0.0,0.0001239097182406,290.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,9.151940321316944e-05,290.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922790527344,0.0,0.0,0.0001239098637597,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,0.0005877743242308,289.724609375,294.1499938964844,262.2333374023437,261.5020446777344,263.7449951171875,262.2560729980469,288.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537578213507004e-08,0.0012536955764517,-0.0917940586805343,0.0,0.0,0.0,-0.0224301517009735,60.0,-22.297252655029297,-0.0,-1.0716888709794149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,0.0001177911035483,292.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,0.000124039594084,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,9.161532943835482e-05,290.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97821044921875,0.0,0.0,0.0001240397396031,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.0005883904523216,289.7105407714844,294.1499938964844,262.1966552734375,261.4701843261719,263.7110290527344,262.21929931640625,288.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550451792776,3.5691282818106635e-08,0.0012550095561891,-0.0921918600797653,0.0,0.0,0.0,-0.0225063487887382,60.0,-22.34014892578125,-0.0,-1.073936601869719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,0.0001177911035483,292.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,0.000124039594084,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,9.161532943835482e-05,290.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97821044921875,0.0,0.0,0.0001240397396031,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,0.0005883904523216,289.7105407714844,294.1499938964844,262.1966552734375,261.4701843261719,263.7110290527344,262.21929931640625,288.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550451792776,3.5691282818106635e-08,0.0012550095561891,-0.0921918600797653,0.0,0.0,0.0,-0.0225063487887382,60.0,-22.34014892578125,-0.0,-1.073936601869719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,0.0001178986567538,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,0.0001241528516402,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,9.169898112304507e-05,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,0.0001241529971593,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006042480469,0.0,0.0,0.0005889277090318,289.6964416503906,294.1499938964844,262.1600036621094,261.43829345703125,263.677001953125,262.1825256347656,288.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561911717057,3.5825319599780414e-08,0.0012561553157866,-0.0925387293100357,0.0,0.0,0.0,-0.0225727949291467,60.0,-22.380313873291016,-0.0,-1.0758985524716993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01226806640625,0.0,0.0,0.0001178986567538,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,0.0001241528516402,290.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,9.169898112304507e-05,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9641418457031,0.0,0.0,0.0001241529971593,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006042480469,0.0,0.0,0.0005889277090318,289.6964416503906,294.1499938964844,262.1600036621094,261.43829345703125,263.677001953125,262.1825256347656,288.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561911717057,3.5825319599780414e-08,0.0012561553157866,-0.0925387293100357,0.0,0.0,0.0,-0.0225727949291467,60.0,-22.380313873291016,-0.0,-1.0758985524716993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,0.0001179453538497,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89471435546875,0.0,0.0,0.0001242020371137,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564208984375,0.0,0.0,9.173530270345508e-05,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,0.0001242021680809,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89404296875,0.0,0.0,0.0005891609471291,289.6893920898437,294.1499938964844,262.14166259765625,261.4223327636719,263.6599426269531,262.1641540527344,288.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566887307912,3.5883516602552845e-08,0.001256652874872,-0.0926893129944801,0.0,0.0,0.0,-0.022601643577218,60.0,-22.39916610717773,-0.0,-1.0767509905917905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974365234375,0.0,0.0,0.0001179863465949,292.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881225585937,0.0,0.0,0.0001242451980942,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493713378906,0.0,0.0,9.176717867376284e-05,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,0.0001242453290615,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874816894531,0.0,0.0,0.0005893657216802,289.68231201171875,294.1499938964844,262.1233215332031,261.4064025878906,263.64288330078125,262.1457824707031,288.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571255210787,3.5934597519826645e-08,0.0012570895487442,-0.0928214937448501,0.0,0.0,0.0,-0.022626968100667,60.0,-22.416969299316406,-0.0,-1.0774994763096407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825744628906,0.0,0.0,0.000118053285405,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,0.0001243156875716,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93524169921875,0.0,0.0,9.181924542644992e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,0.0001243158330908,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,0.0005897001246921,289.66815185546875,294.1499938964844,262.086669921875,261.3744812011719,263.6086730957031,262.10906982421875,288.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578387977555,3.601802234243223e-08,0.0012578027090057,-0.0930373519659042,0.0,0.0,0.0,-0.0226683244109153,60.0,-22.4500675201416,-0.0,-1.0787224624664304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825744628906,0.0,0.0,0.000118053285405,292.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8749694824219,0.0,0.0,0.0001243156875716,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93524169921875,0.0,0.0,9.181924542644992e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,0.0001243158330908,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87432861328125,0.0,0.0,0.0005897001246921,289.66815185546875,294.1499938964844,262.086669921875,261.3744812011719,263.6086730957031,262.10906982421875,288.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578387977555,3.601802234243223e-08,0.0012578027090057,-0.0930373519659042,0.0,0.0,0.0,-0.0226683244109153,60.0,-22.4500675201416,-0.0,-1.0787224624664304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676818847656,0.0,0.0,0.0001180971303256,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617553710937,0.0,0.0,0.0001243618607986,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,9.18533478397876e-05,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,0.0001243619917659,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86114501953125,0.0,0.0,0.0005899191601201,289.6539611816406,294.1499938964844,262.04998779296875,261.342529296875,263.57440185546875,262.0723876953125,288.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258305972442,3.607266307881218e-08,0.0012582698836922,-0.0931787192821502,0.0,0.0,0.0,-0.0226954109966754,60.0,-22.478742599487305,-0.0,-1.079523812563821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676818847656,0.0,0.0,0.0001180971303256,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617553710937,0.0,0.0,0.0001243618607986,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,9.18533478397876e-05,290.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,0.0001243619917659,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86114501953125,0.0,0.0,0.0005899191601201,289.6539611816406,294.1499938964844,262.04998779296875,261.342529296875,263.57440185546875,262.0723876953125,288.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258305972442,3.607266307881218e-08,0.0012582698836922,-0.0931787192821502,0.0,0.0,0.0,-0.0226954109966754,60.0,-22.478742599487305,-0.0,-1.079523812563821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,0.0001181363986688,291.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0001244032173417,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9069519042969,0.0,0.0,9.188389230985194e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,0.0001244033483089,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479309082031,0.0,0.0,0.0005901153199374,289.6397399902344,294.1499938964844,262.0165100097656,261.31298828125,263.5401306152344,262.03717041015625,288.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587242526933,3.612159815702398e-08,0.0012586881639435,-0.0933053269982338,0.0,0.0,0.0,-0.022719670087099,60.0,-22.50364112854004,-0.0,-1.080241744944033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,0.0001181363986688,291.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0001244032173417,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9069519042969,0.0,0.0,9.188389230985194e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075927734375,0.0,0.0,0.0001244033483089,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479309082031,0.0,0.0,0.0005901153199374,289.6397399902344,294.1499938964844,262.0165100097656,261.31298828125,263.5401306152344,262.03717041015625,288.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587242526933,3.612159815702398e-08,0.0012586881639435,-0.0933053269982338,0.0,0.0,0.0,-0.022719670087099,60.0,-22.50364112854004,-0.0,-1.080241744944033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,0.0001181881016236,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83526611328125,0.0,0.0,0.0001244576560566,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,9.192409925162792e-05,290.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934020996094,0.0,0.0,0.0001244577870238,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,0.0005903735291212,289.62548828125,294.1499938964844,261.98907470703125,261.2880249023437,263.50592041015625,262.0063781738281,288.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592750135809,3.618602306687535e-08,0.0012592388084158,-0.0934720039367675,0.0,0.0,0.0,-0.0227516070008277,60.0,-22.52538108825684,-0.0,-1.0811873352167822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,0.0001181881016236,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83526611328125,0.0,0.0,0.0001244576560566,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89276123046875,0.0,0.0,9.192409925162792e-05,290.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934020996094,0.0,0.0,0.0001244577870238,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83465576171875,0.0,0.0,0.0005903735291212,289.62548828125,294.1499938964844,261.98907470703125,261.2880249023437,263.50592041015625,262.0063781738281,288.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592750135809,3.618602306687535e-08,0.0012592388084158,-0.0934720039367675,0.0,0.0,0.0,-0.0227516070008277,60.0,-22.52538108825684,-0.0,-1.0811873352167822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,0.0001182171836262,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,0.0001244882878381,290.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856506347656,0.0,0.0,9.194672020385042e-05,290.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88629150390625,0.0,0.0,0.0001244884188054,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280029296875,0.0,0.0,0.0005905188154429,289.61834716796875,294.1499938964844,261.9775085449219,261.2771911621094,263.4888916015625,261.9932861328125,288.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595849111676,3.622226785182647e-08,0.0012595487060025,-0.0935657694935798,0.0,0.0,0.0,-0.0227695740759372,60.0,-22.534883499145508,-0.0,-1.0817195317258665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,0.0001182470587082,291.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82196044921875,0.0,0.0,0.0001245197490788,290.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785400390625,0.0,0.0,9.196995961247012e-05,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,0.0001245198800461,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82135009765625,0.0,0.0,0.0005906680598855,289.6112060546875,294.1499938964844,261.9673156738281,261.2673645019531,263.4719543457031,261.9814758300781,288.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.62595002911803e-08,0.0012598669854924,-0.0936620905995369,0.0,0.0,0.0,-0.0227880328893661,60.0,-22.543556213378903,-0.0,-1.082266294361034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,0.0001183065687655,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0001245824096258,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86431884765625,0.0,0.0,9.201624197885394e-05,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,0.0001245825405931,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080139160156,0.0,0.0,0.0005909653264097,289.5968933105469,294.1499938964844,261.9508056640625,261.25067138671875,263.4383239746094,261.961669921875,288.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.0938539281487464,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.55795669555664,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080810546875,0.0,0.0,0.0001183065687655,291.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0001245824096258,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86431884765625,0.0,0.0,9.201624197885394e-05,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,0.0001245825405931,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080139160156,0.0,0.0,0.0005909653264097,289.5968933105469,294.1499938964844,261.9508056640625,261.25067138671875,263.4383239746094,261.961669921875,288.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.0938539281487464,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.55795669555664,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.0001183602798846,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,0.0001246389729203,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,9.205801325151695e-05,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506774902344,0.0,0.0,0.0001246391038876,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7946472167969,0.0,0.0,0.0005912336637265,289.5825500488281,294.1499938964844,261.93914794921875,261.2377014160156,263.40509033203125,261.94696044921875,288.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059631493386e-08,0.0012610730482265,-0.0940270721912384,0.0,0.0,0.0,-0.0228579770773649,60.0,-22.567516326904297,-0.0,-1.0843395870097085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.0001183602798846,291.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,0.0001246389729203,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,9.205801325151695e-05,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506774902344,0.0,0.0,0.0001246391038876,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7946472167969,0.0,0.0,0.0005912336637265,289.5825500488281,294.1499938964844,261.93914794921875,261.2377014160156,263.40509033203125,261.94696044921875,288.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059631493386e-08,0.0012610730482265,-0.0940270721912384,0.0,0.0,0.0,-0.0228579770773649,60.0,-22.567516326904297,-0.0,-1.0843395870097085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
