time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,0.0001184020802611,291.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78179931640625,0.0,0.0,0.0001246830070158,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,9.209052950609475e-05,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,0.0001246831234311,291.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812194824219,0.0,0.0,0.0005914424546062,289.5682067871094,294.1499938964844,261.9319763183594,261.2281188964844,263.3724060058594,261.93701171875,288.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615548912435,3.645268975560612e-08,0.0012615184532478,-0.0941618233919143,0.0,0.0,0.0,-0.022883802652359,60.0,-22.571346282958984,-0.0,-1.0851056231331313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,0.0001184020802611,291.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.78179931640625,0.0,0.0,0.0001246830070158,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,9.209052950609475e-05,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363952636719,0.0,0.0,0.0001246831234311,291.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812194824219,0.0,0.0,0.0005914424546062,289.5682067871094,294.1499938964844,261.9319763183594,261.2281188964844,263.3724060058594,261.93701171875,288.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615548912435,3.645268975560612e-08,0.0012615184532478,-0.0941618233919143,0.0,0.0,0.0,-0.022883802652359,60.0,-22.571346282958984,-0.0,-1.0851056231331313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,0.0001184269422083,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,0.0001247091859113,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82147216796875,0.0,0.0,9.210986172547564e-05,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,0.0001247093023266,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,0.0005915666697546,289.5538024902344,294.1499938964844,261.9288330078125,261.2215881347656,263.34033203125,261.9313049316406,288.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483669418885256e-08,0.001261783298105,-0.0942419543862342,0.0,0.0,0.0,-0.0228991601616144,60.0,-22.56887435913086,-0.0,-1.0855612941895745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,0.0001184269422083,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,0.0001247091859113,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.82147216796875,0.0,0.0,9.210986172547564e-05,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,0.0001247093023266,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,0.0005915666697546,289.5538024902344,294.1499938964844,261.9288330078125,261.2215881347656,263.34033203125,261.9313049316406,288.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483669418885256e-08,0.001261783298105,-0.0942419543862342,0.0,0.0,0.0,-0.0228991601616144,60.0,-22.56887435913086,-0.0,-1.0855612941895745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8557434082031,0.0,0.0,0.0001184309803647,291.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615966796875,0.0,0.0,0.0001247134350705,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,9.211300493916497e-05,290.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149108886719,0.0,0.0,0.0001247135514859,291.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,0.000591586867813,289.5466003417969,294.1499938964844,261.9286804199219,261.2193908691406,263.3245849609375,261.9300842285156,288.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870006145445e-08,0.001261826371774,-0.0942549630999565,0.0,0.0,0.0,-0.0229016542434692,60.0,-22.564786911010746,-0.0,-1.0856352616883669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,0.0001184298744192,291.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548522949219,0.0,0.0,0.0001247122709173,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,9.211214637616648e-05,290.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,0.0001247123873326,291.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543029785156,0.0,0.0,0.0005915812798775,289.5393981933594,294.1499938964844,261.92938232421875,261.21783447265625,263.3089904785156,261.9297180175781,288.0814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513793706893,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.55906867980957,-0.0,-1.0856149401661241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,0.0001184081702376,291.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,0.0001246894098585,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928466796875,0.0,0.0,9.209525887854396e-05,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,0.0001246895262738,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,0.0005914728972129,289.52496337890625,294.1499938964844,261.9331359863281,261.216552734375,263.2783203125,261.9313049316406,288.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460260588455646e-08,0.0012615834129974,-0.094181403517723,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.542495727539062,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,0.0001184081702376,291.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413330078125,0.0,0.0,0.0001246894098585,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928466796875,0.0,0.0,9.209525887854396e-05,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,0.0001246895262738,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74078369140625,0.0,0.0,0.0005914728972129,289.52496337890625,294.1499938964844,261.9331359863281,261.216552734375,263.2783203125,261.9313049316406,288.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460260588455646e-08,0.0012615834129974,-0.094181403517723,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.542495727539062,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,0.0001183598214993,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.727783203125,0.0,0.0,0.000124638507259,290.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77850341796875,0.0,0.0,9.205766400555147e-05,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,0.0001246386236744,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272644042969,0.0,0.0,0.0005912313936278,289.510498046875,294.1499938964844,261.93975830078125,261.2174377441406,263.2485046386719,261.9361267089844,288.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640000656446318e-08,0.0012610683916136,-0.094025544822216,0.0,0.0,0.0,-0.0228576865047216,60.0,-22.518091201782227,-0.0,-1.084330918388332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,0.0001183598214993,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.727783203125,0.0,0.0,0.000124638507259,290.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77850341796875,0.0,0.0,9.205766400555147e-05,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,0.0001246386236744,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7272644042969,0.0,0.0,0.0005912313936278,289.510498046875,294.1499938964844,261.93975830078125,261.2174377441406,263.2485046386719,261.9361267089844,288.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640000656446318e-08,0.0012610683916136,-0.094025544822216,0.0,0.0,0.0,-0.0228576865047216,60.0,-22.518091201782227,-0.0,-1.084330918388332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,0.0001182832929771,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,0.0001245579187525,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641296386719,0.0,0.0,9.199813939630984e-05,290.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.0,0.0001245580351678,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137145996094,0.0,0.0,0.0005908491439186,289.4960327148437,294.1499938964844,261.9488220214844,261.2201843261719,263.21954345703125,261.9436950683594,288.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602894566953,3.6304623307614754e-08,0.0012602531351149,-0.0937788113951683,0.0,0.0,0.0,-0.0228104013949632,60.0,-22.48593521118164,-0.0,-1.082929088624951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,0.0001182832929771,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,0.0001245579187525,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641296386719,0.0,0.0,9.199813939630984e-05,290.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.0,0.0001245580351678,291.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137145996094,0.0,0.0,0.0005908491439186,289.4960327148437,294.1499938964844,261.9488220214844,261.2201843261719,263.21954345703125,261.9436950683594,288.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602894566953,3.6304623307614754e-08,0.0012602531351149,-0.0937788113951683,0.0,0.0,0.0,-0.0228104013949632,60.0,-22.48593521118164,-0.0,-1.082929088624951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7883605957031,0.0,0.0,0.0001181782427011,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,0.0001244472950929,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,9.191643039230256e-05,290.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,0.0001244474115082,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001342773437,0.0,0.0,0.0005903244018554,289.4815673828125,294.1499938964844,261.9599304199219,261.22442626953125,263.1915283203125,261.9535827636719,288.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591701233759,3.617369159769624e-08,0.0012591340346261,-0.0934401005506515,0.0,0.0,0.0,-0.0227454975247383,60.0,-22.446453094482425,-0.0,-1.081006288927711e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7883605957031,0.0,0.0,0.0001181782427011,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,0.0001244472950929,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,9.191643039230256e-05,290.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503356933594,0.0,0.0,0.0001244474115082,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001342773437,0.0,0.0,0.0005903244018554,289.4815673828125,294.1499938964844,261.9599304199219,261.22442626953125,263.1915283203125,261.9535827636719,288.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591701233759,3.617369159769624e-08,0.0012591340346261,-0.0934401005506515,0.0,0.0,0.0,-0.0227454975247383,60.0,-22.446453094482425,-0.0,-1.081006288927711e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808837890625,0.0,0.0,0.0001181180559797,291.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69384765625,0.0,0.0,0.0001243839215021,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426147460937,0.0,0.0,9.186961688101292e-05,290.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431335449219,0.0,0.0,0.0001243840233655,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.693359375,0.0,0.0,0.0005900237592868,289.4743347167969,294.1499938964844,261.96612548828125,261.22705078125,263.1778564453125,261.9591979980469,288.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585289077833,3.609867960108204e-08,0.0012584928190335,-0.0932460278272628,0.0,0.0,0.0,-0.0227083098143339,60.0,-22.424409866333008,-0.0,-1.0799054450671974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,0.0001180551334982,291.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68707275390625,0.0,0.0,0.0001243176520802,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73541259765625,0.0,0.0,9.182067879009992e-05,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359619140625,0.0,0.0,0.0001243177684955,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865539550781,0.0,0.0,0.0005897094379179,289.4670715332031,294.1499938964844,261.9726867675781,261.2299499511719,263.1644287109375,261.9652404785156,288.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578584719449,3.6020253446622525e-08,0.0012578223831951,-0.0930431261658668,0.0,0.0,0.0,-0.0226694326847791,60.0,-22.40114402770996,-0.0,-1.0787551474322757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584533691406,0.0,0.0,0.0001179208193207,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,0.0001241762220161,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210693359375,0.0,0.0,9.171621059067549e-05,290.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215881347656,0.0,0.0,0.0001241763238795,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,0.0005890385364182,289.4526062011719,294.1499938964844,261.9866638183594,261.2363586425781,263.13818359375,261.9783020019531,287.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564273783937,3.585286023621848e-08,0.0012563915224745,-0.0926099941134452,0.0,0.0,0.0,-0.0225864518433809,60.0,-22.35214805603028,-0.0,-1.0763019275827901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584533691406,0.0,0.0,0.0001179208193207,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,0.0001241762220161,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7210693359375,0.0,0.0,9.171621059067549e-05,290.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215881347656,0.0,0.0,0.0001241763238795,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6729431152344,0.0,0.0,0.0005890385364182,289.4526062011719,294.1499938964844,261.9866638183594,261.2363586425781,263.13818359375,261.9783020019531,287.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564273783937,3.585286023621848e-08,0.0012563915224745,-0.0926099941134452,0.0,0.0,0.0,-0.0225864518433809,60.0,-22.35214805603028,-0.0,-1.0763019275827901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7434997558594,0.0,0.0,0.0001177689555333,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65985107421875,0.0,0.0,0.0001240162964677,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066955566406,0.0,0.0,9.159809269476682e-05,290.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70721435546875,0.0,0.0,0.0001240163983311,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593322753906,0.0,0.0,0.0005882799159735,289.4381103515625,294.1499938964844,262.00146484375,261.243408203125,263.1128845214844,261.9925231933594,287.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548093218356,3.56635858622667e-08,0.0012547735823318,-0.0921201780438423,0.0,0.0,0.0,-0.0224926229566335,60.0,-22.29912567138672,-0.0,-1.0735313793475144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7434997558594,0.0,0.0,0.0001177689555333,291.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65985107421875,0.0,0.0,0.0001240162964677,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066955566406,0.0,0.0,9.159809269476682e-05,290.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70721435546875,0.0,0.0,0.0001240163983311,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593322753906,0.0,0.0,0.0005882799159735,289.4381103515625,294.1499938964844,262.00146484375,261.243408203125,263.1128845214844,261.9925231933594,287.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548093218356,3.56635858622667e-08,0.0012547735823318,-0.0921201780438423,0.0,0.0,0.0,-0.0224926229566335,60.0,-22.29912567138672,-0.0,-1.0735313793475144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72857666015625,0.0,0.0,0.0001175925644929,291.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,0.0001238305558217,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923522949219,0.0,0.0,9.146089723799378e-05,290.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69287109375,0.0,0.0,0.0001238306576851,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457214355469,0.0,0.0,0.0005873988266102,289.42364501953125,294.1499938964844,262.0167236328125,261.2507629394531,263.0886535644531,262.00738525390625,287.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125292991288,3.5443747492536204e-08,0.0012528945226222,-0.0915511921048164,0.0,0.0,0.0,-0.0223836414515972,60.0,-22.24137115478516,-0.0,-1.0703178787707657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72857666015625,0.0,0.0,0.0001175925644929,291.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462097167969,0.0,0.0,0.0001238305558217,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923522949219,0.0,0.0,9.146089723799378e-05,290.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69287109375,0.0,0.0,0.0001238306576851,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457214355469,0.0,0.0,0.0005873988266102,289.42364501953125,294.1499938964844,262.0167236328125,261.2507629394531,263.0886535644531,262.00738525390625,287.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125292991288,3.5443747492536204e-08,0.0012528945226222,-0.0915511921048164,0.0,0.0,0.0,-0.0223836414515972,60.0,-22.24137115478516,-0.0,-1.0703178787707657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71368408203125,0.0,0.0,0.0001173933633253,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.632568359375,0.0,0.0,0.0001236207899637,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,9.130597027251496e-05,290.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,0.0001236208918271,291.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,0.0005864038248546,289.4091491699219,294.1499938964844,262.031982421875,261.2581481933594,263.0652160644531,262.02252197265625,287.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508075451478,3.5195487413375304e-08,0.0012507723877206,-0.0909085348248481,0.0,0.0,0.0,-0.0222605727612972,60.0,-22.179649353027344,-0.0,-1.0666947503068513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71368408203125,0.0,0.0,0.0001173933633253,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.632568359375,0.0,0.0,0.0001236207899637,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,9.130597027251496e-05,290.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,0.0001236208918271,291.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321105957031,0.0,0.0,0.0005864038248546,289.4091491699219,294.1499938964844,262.031982421875,261.2581481933594,263.0652160644531,262.02252197265625,287.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508075451478,3.5195487413375304e-08,0.0012507723877206,-0.0909085348248481,0.0,0.0,0.0,-0.0222605727612972,60.0,-22.179649353027344,-0.0,-1.0666947503068513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.70623779296875,0.0,0.0,0.000117283911095,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257629394531,0.0,0.0,0.0001235055242432,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,9.122084156842902e-05,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713256835937,0.0,0.0,0.0001235056261066,291.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,0.0005858570802956,289.40191650390625,294.1499938964844,262.0395202636719,261.2617492675781,263.0538330078125,262.0300598144531,287.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249641412869,3.50590738662504e-08,0.0012496062554419,-0.0905553698539733,0.0,0.0,0.0,-0.0221929494291543,60.0,-22.146955490112305,-0.0,-1.064706580677921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69879150390625,0.0,0.0,0.0001171671246993,291.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61895751953125,0.0,0.0,0.0001233825460076,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636657714844,0.0,0.0,9.113000123761594e-05,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6641845703125,0.0,0.0,0.000123382647871,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61846923828125,0.0,0.0,0.0005852736649103,289.3946838378906,294.1499938964844,262.0469055175781,261.2652282714844,263.0426940917969,262.0375366210937,287.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248397049494,3.491352273954362e-08,0.0012483621248975,-0.0901785045862197,0.0,0.0,0.0,-0.0221207942813634,60.0,-22.11309051513672,-0.0,-1.062587173805696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,0.0001169129318441,291.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,0.0001231148780789,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,9.093229891732336e-05,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,0.0001231149653904,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048583984375,0.0,0.0,0.0005840039812028,289.3802185058594,294.1499938964844,262.0610046386719,261.271728515625,263.0209655761719,262.0520324707031,287.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456887634471,3.459673081351866e-08,0.0012456541880965,-0.0893581286072731,0.0,0.0,0.0,-0.0219637509435415,60.0,-22.0422306060791,-0.0,-1.0579816489553197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,0.0001169129318441,291.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053161621094,0.0,0.0,0.0001231148780789,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,9.093229891732336e-05,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498413085937,0.0,0.0,0.0001231149653904,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048583984375,0.0,0.0,0.0005840039812028,289.3802185058594,294.1499938964844,262.0610046386719,261.271728515625,263.0209655761719,262.0520324707031,287.9058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456887634471,3.459673081351866e-08,0.0012456541880965,-0.0893581286072731,0.0,0.0,0.0,-0.0219637509435415,60.0,-22.0422306060791,-0.0,-1.0579816489553197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,0.0001166350702987,291.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,0.0001228222681675,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6350402832031,0.0,0.0,9.071618114830926e-05,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,0.0001228223700309,291.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912475585937,0.0,0.0,0.0005826159613206,289.3657531738281,294.1499938964844,262.073974609375,261.2773132324219,263.00006103515625,262.0655822753906,287.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043360039126e-08,0.0012426939792931,-0.0884611532092094,0.0,0.0,0.0,-0.0217920821160078,60.0,-21.96722221374512,-0.0,-1.0529586091934109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,0.0001166350702987,291.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917053222656,0.0,0.0,0.0001228222681675,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6350402832031,0.0,0.0,9.071618114830926e-05,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,0.0001228223700309,291.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912475585937,0.0,0.0,0.0005826159613206,289.3657531738281,294.1499938964844,262.073974609375,261.2773132324219,263.00006103515625,262.0655822753906,287.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.425043360039126e-08,0.0012426939792931,-0.0884611532092094,0.0,0.0,0.0,-0.0217920821160078,60.0,-21.96722221374512,-0.0,-1.0529586091934109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542663574219,0.0,0.0,0.000116338735097,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780639648437,0.0,0.0,0.0001225102168973,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,9.048570063896476e-05,290.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,0.0001225103187607,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57763671875,0.0,0.0,0.0005811357405036,289.3513488769531,294.1499938964844,262.0853271484375,261.28173828125,262.9800109863281,262.07769775390625,287.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.388112190805259e-08,0.0012395369121804,-0.0875043347477912,0.0,0.0,0.0,-0.0216090027242898,60.0,-21.889381408691406,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542663574219,0.0,0.0,0.000116338735097,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780639648437,0.0,0.0,0.0001225102168973,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6207580566406,0.0,0.0,9.048570063896476e-05,290.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,0.0001225103187607,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57763671875,0.0,0.0,0.0005811357405036,289.3513488769531,294.1499938964844,262.0853271484375,261.28173828125,262.9800109863281,262.07769775390625,287.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395707890391,3.388112190805259e-08,0.0012395369121804,-0.0875043347477912,0.0,0.0,0.0,-0.0216090027242898,60.0,-21.889381408691406,-0.0,-1.0476149014948533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,0.0001160337851615,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,0.000122189085232,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,9.02485116967e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069641113281,0.0,0.0,0.0001221891870955,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,0.0005796124460175,289.3369140625,294.1499938964844,262.0946960449219,261.2846374511719,262.9606018066406,262.0882873535156,287.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501070362262915e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205998927354,60.0,-21.81068992614746,-0.0,-1.0421299379004269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6394958496094,0.0,0.0,0.0001160337851615,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,0.000122189085232,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60650634765625,0.0,0.0,9.02485116967e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069641113281,0.0,0.0,0.0001221891870955,291.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,0.0005796124460175,289.3369140625,294.1499938964844,262.0946960449219,261.2846374511719,262.9606018066406,262.0882873535156,287.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363216374069,3.3501070362262915e-08,0.0012362881097942,-0.0865194350481033,0.0,0.0,0.0,-0.0214205998927354,60.0,-21.81068992614746,-0.0,-1.0421299379004269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63214111328125,0.0,0.0,0.0001158808372565,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55767822265625,0.0,0.0,0.0001220280319103,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.599365234375,0.0,0.0,9.012955706566572e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.599853515625,0.0,0.0,0.0001220281192217,291.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,0.0005788484122604,289.3297119140625,294.1499938964844,262.0985412597656,261.28546142578125,262.9512023925781,262.0927124023437,287.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346919393166,3.3310456615254225e-08,0.0012346586445346,-0.0860253795981407,0.0,0.0,0.0,-0.0213261060416698,60.0,-21.77167510986328,-0.0,-1.0393843297151761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.624755859375,0.0,0.0,0.0001157288133981,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,0.0001218679462908,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,9.001131547847763e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927124023437,0.0,0.0,0.0001218680336023,291.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504455566406,0.0,0.0,0.0005780890351161,289.3225402832031,294.1499938964844,262.1017150878906,261.2857666015625,262.94189453125,262.0966186523437,287.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330721365287,3.312099750019115e-08,0.001233038958162,-0.0855342447757721,0.0,0.0,0.0,-0.0212321858853101,60.0,-21.733097076416016,-0.0,-1.0366590430521685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61004638671875,0.0,0.0,0.0001154315323219,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,0.0001215548909385,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780334472656,0.0,0.0,8.978009282145649e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,0.00012155497825,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,0.0005766040994785,289.30816650390625,294.1499938964844,262.1058959960937,261.2848205566406,262.9237365722656,262.10260009765625,287.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299045920372,3.27505098596248e-08,0.0012298718793317,-0.0845736712217331,0.0,0.0,0.0,-0.0210485234856605,60.0,-21.658308029174805,-0.0,-1.0313399201322684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61004638671875,0.0,0.0,0.0001154315323219,291.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53729248046875,0.0,0.0,0.0001215548909385,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780334472656,0.0,0.0,8.978009282145649e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5784912109375,0.0,0.0,0.00012155497825,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,0.0005766040994785,289.30816650390625,294.1499938964844,262.1058959960937,261.2848205566406,262.9237365722656,262.10260009765625,287.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299045920372,3.27505098596248e-08,0.0012298718793317,-0.0845736712217331,0.0,0.0,0.0,-0.0210485234856605,60.0,-21.658308029174805,-0.0,-1.0313399201322684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,0.0001151500619016,291.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237121582031,0.0,0.0,0.0001212584902532,290.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638427734375,0.0,0.0,8.956117380876094e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,0.0001212585848406,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,0.0005751980934292,289.2937927246094,294.1499938964844,262.1069030761719,261.281494140625,262.90606689453125,262.10546875,287.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269056169316,3.239973267454843e-08,0.0012268731370568,-0.0836639776825904,0.0,0.0,0.0,-0.0208746306598186,60.0,-21.588584899902344,-0.0,-1.0263163829904445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
