time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438600,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,0.0001151500619016,291.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5237121582031,0.0,0.0,0.0001212584902532,290.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638427734375,0.0,0.0,8.956117380876094e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,0.0001212585848406,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232849121094,0.0,0.0,0.0005751980934292,289.2937927246094,294.1499938964844,262.1069030761719,261.281494140625,262.90606689453125,262.10546875,287.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269056169316,3.239973267454843e-08,0.0012268731370568,-0.0836639776825904,0.0,0.0,0.0,-0.0208746306598186,60.0,-21.588584899902344,-0.0,-1.0263163829904445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,0.0001148886731243,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101318359375,0.0,0.0,0.0001209832407766,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,8.935787627706304e-05,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.0001209833280881,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,0.0005738923791795,289.27947998046875,294.1499938964844,262.1043395996094,261.27545166015625,262.8887939453125,262.1052551269531,287.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073980804625535e-08,0.0012240883661434,-0.0828190147876739,0.0,0.0,0.0,-0.0207131449133157,60.0,-21.52465438842773,-0.0,-1.021662257016942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,0.0001148886731243,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101318359375,0.0,0.0,0.0001209832407766,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,8.935787627706304e-05,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.0001209833280881,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,0.0005738923791795,289.27947998046875,294.1499938964844,262.1043395996094,261.27545166015625,262.8887939453125,262.1052551269531,287.79412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241203803569,3.2073980804625535e-08,0.0012240883661434,-0.0828190147876739,0.0,0.0,0.0,-0.0207131449133157,60.0,-21.52465438842773,-0.0,-1.021662257016942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,0.0001146535360021,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.0001207356253871,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355224609375,0.0,0.0,8.917498780647293e-05,290.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,0.0001207357126986,291.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961853027344,0.0,0.0,0.00057271780679,289.26513671875,294.1499938964844,262.0977478027344,261.2664489746094,262.871826171875,262.1013488769531,287.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216148898005,3.1780938769543354e-08,0.0012215831084176,-0.0820587426424026,0.0,0.0,0.0,-0.0205678734928369,60.0,-21.46837615966797,-0.0,-1.01748440783922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,0.0001146535360021,291.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.0001207356253871,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355224609375,0.0,0.0,8.917498780647293e-05,290.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53594970703125,0.0,0.0,0.0001207357126986,291.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961853027344,0.0,0.0,0.00057271780679,289.26513671875,294.1499938964844,262.0977478027344,261.2664489746094,262.871826171875,262.1013488769531,287.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216148898005,3.1780938769543354e-08,0.0012215831084176,-0.0820587426424026,0.0,0.0,0.0,-0.0205678734928369,60.0,-21.46837615966797,-0.0,-1.01748440783922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.55877685546875,0.0,0.0,0.0001145473434007,291.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,0.0001206238011945,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284423828125,0.0,0.0,8.909239113563672e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52886962890625,0.0,0.0,0.000120623888506,291.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4894104003906,0.0,0.0,0.0005721873603761,289.25799560546875,294.1499938964844,262.09283447265625,261.2607421875,262.8634033203125,262.0978088378906,287.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204834492877,3.164860018500804e-08,0.0012204517843201,-0.0817153602838516,0.0,0.0,0.0,-0.0205022692680358,60.0,-21.443580627441406,-0.0,-1.015600545883899e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55145263671875,0.0,0.0,0.0001144488705904,291.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830322265625,0.0,0.0,0.0001205201115226,290.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,8.901580440578982e-05,290.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52178955078125,0.0,0.0,0.0001205201915581,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48260498046875,0.0,0.0,0.0005716955056414,289.2508239746094,294.1499938964844,262.0867614746094,261.2541809082031,262.85504150390625,262.0932006835937,287.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434197992,3.1525882349114915e-08,0.0012194026494398,-0.0813969150185585,0.0,0.0,0.0,-0.020441435277462,60.0,-21.4211368560791,-0.0,-1.013855168707778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,0.0001142746186815,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4694519042969,0.0,0.0,0.0001203366118716,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,8.888027514331043e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,0.0001203366919071,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46905517578125,0.0,0.0,0.0005708250682801,289.23651123046875,294.1499938964844,262.07098388671875,261.2383117675781,262.8383178710937,262.0806884765625,287.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175773736089,3.1308722725498235e-08,0.0012175461743026,-0.0808333382010459,0.0,0.0,0.0,-0.0203337799757719,60.0,-21.383119583129883,-0.0,-1.0107702053119284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,0.0001142746186815,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4694519042969,0.0,0.0,0.0001203366118716,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072326660156,0.0,0.0,8.888027514331043e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,0.0001203366919071,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46905517578125,0.0,0.0,0.0005708250682801,289.23651123046875,294.1499938964844,262.07098388671875,261.2383117675781,262.8383178710937,262.0806884765625,287.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175773736089,3.1308722725498235e-08,0.0012175461743026,-0.0808333382010459,0.0,0.0,0.0,-0.0203337799757719,60.0,-21.383119583129883,-0.0,-1.0107702053119284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,0.0001141293614637,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0001201836566906,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,8.876729407347739e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934997558594,0.0,0.0,0.0001201837367261,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,0.0005700995097868,289.2221984863281,294.1499938964844,262.04998779296875,261.21856689453125,262.82159423828125,262.0633544921875,287.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634971380233,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.3547592163086,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52227783203125,0.0,0.0,0.0001141293614637,291.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.0001201836566906,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930725097656,0.0,0.0,8.876729407347739e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934997558594,0.0,0.0,0.0001201837367261,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,0.0005700995097868,289.2221984863281,294.1499938964844,262.04998779296875,261.21856689453125,262.82159423828125,262.0633544921875,287.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127704858135985e-08,0.0012159985490143,-0.0803634971380233,0.0,0.0,0.0,-0.0202440433204174,60.0,-21.3547592163086,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,0.0001139925589086,291.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423217773437,0.0,0.0,0.0001200395927298,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789428710937,0.0,0.0,8.866089774528518e-05,290.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0001200396727654,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,0.0005694161518476,289.2079162597656,294.1499938964844,262.0256652832031,261.196533203125,262.8047180175781,262.0418701171875,287.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957217234117707e-08,0.0012145411456003,-0.0799209401011467,0.0,0.0,0.0,-0.0201595276594162,60.0,-21.3333797454834,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077209472656,0.0,0.0,0.0001139925589086,291.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423217773437,0.0,0.0,0.0001200395927298,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789428710937,0.0,0.0,8.866089774528518e-05,290.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0001200396727654,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,0.0005694161518476,289.2079162597656,294.1499938964844,262.0256652832031,261.196533203125,262.8047180175781,262.0418701171875,287.71490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957217234117707e-08,0.0012145411456003,-0.0799209401011467,0.0,0.0,0.0,-0.0201595276594162,60.0,-21.3333797454834,-0.0,-1.0057866717261277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931640625,0.0,0.0,0.0001138446750701,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,0.000119883865409,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,8.854587213136256e-05,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652099609375,0.0,0.0,0.0001198839381686,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283447265625,0.0,0.0,0.000568677438423,289.193603515625,294.1499938964844,262.00018310546875,261.17401123046875,262.7877197265625,262.0178527832031,287.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212996430695,3.077291665931625e-08,0.0012129655806347,-0.0794424787163734,0.0,0.0,0.0,-0.0200681649148464,60.0,-21.31381225585937,-0.0,-1.0031786246145202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931640625,0.0,0.0,0.0001138446750701,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,0.000119883865409,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,8.854587213136256e-05,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652099609375,0.0,0.0,0.0001198839381686,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283447265625,0.0,0.0,0.000568677438423,289.193603515625,294.1499938964844,262.00018310546875,261.17401123046875,262.7877197265625,262.0178527832031,287.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212996430695,3.077291665931625e-08,0.0012129655806347,-0.0794424787163734,0.0,0.0,0.0,-0.0200681649148464,60.0,-21.31381225585937,-0.0,-1.0031786246145202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858703613281,0.0,0.0,0.0001137664730777,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,0.0001198015161207,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.457763671875,0.0,0.0,8.848504512570798e-05,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581604003906,0.0,0.0,0.0001198015888803,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42156982421875,0.0,0.0,0.0005682868068106,289.1864318847656,294.1499938964844,261.9870300292969,261.1625671386719,262.7791442871094,262.00518798828125,287.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.0675462170393075e-08,0.0012121325125917,-0.0791894495487213,0.0,0.0,0.0,-0.0200198534876108,60.0,-21.30377197265625,-0.0,-1.001800953304155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4786071777344,0.0,0.0,0.0001136851715273,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151611328125,0.0,0.0,0.0001197158999275,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45068359375,0.0,0.0,8.842180977808312e-05,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,0.0001197159726871,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147644042969,0.0,0.0,0.0005678806919604,289.1792907714844,294.1499938964844,261.9735717773437,261.1510009765625,262.7705078125,261.99224853515625,287.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112968834117,3.0574142328987364e-08,0.0012112663825973,-0.0789263769984245,0.0,0.0,0.0,-0.0199696253985166,60.0,-21.293472290039062,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46405029296875,0.0,0.0,0.0001135128550231,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40155029296875,0.0,0.0,0.0001195344448206,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,8.828778663882986e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369506835937,0.0,0.0,0.0001195345175801,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,0.0005670199170708,289.1650085449219,294.1499938964844,261.9458312988281,261.12744140625,262.7531433105469,261.9654846191406,287.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359402103385946e-08,0.0012094306293874,-0.0783687531948089,0.0,0.0,0.0,-0.0198631715029478,60.0,-21.27188491821289,-0.0,-9.973393133577705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46405029296875,0.0,0.0,0.0001135128550231,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40155029296875,0.0,0.0,0.0001195344448206,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43658447265625,0.0,0.0,8.828778663882986e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369506835937,0.0,0.0,0.0001195345175801,291.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40118408203125,0.0,0.0,0.0005670199170708,289.1650085449219,294.1499938964844,261.9458312988281,261.12744140625,262.7531433105469,261.9654846191406,287.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094610137864,3.0359402103385946e-08,0.0012094306293874,-0.0783687531948089,0.0,0.0,0.0,-0.0198631715029478,60.0,-21.27188491821289,-0.0,-9.973393133577705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44952392578125,0.0,0.0,0.0001133285841206,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879699707031,0.0,0.0,0.0001193404023069,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,8.814447210170329e-05,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228515625,0.0,0.0,0.0001193404750665,291.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,0.0005660994793288,289.15069580078125,294.1499938964844,261.91705322265625,261.1033935546875,262.73553466796875,261.93768310546875,287.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074976693838,3.0129768902043e-08,0.0012074675178155,-0.0777723789215087,0.0,0.0,0.0,-0.0197493340820074,60.0,-21.24898147583008,-0.0,-9.941039280647601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44952392578125,0.0,0.0,0.0001133285841206,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879699707031,0.0,0.0,0.0001193404023069,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,8.814447210170329e-05,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228515625,0.0,0.0,0.0001193404750665,291.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,0.0005660994793288,289.15069580078125,294.1499938964844,261.91705322265625,261.1033935546875,262.73553466796875,261.93768310546875,287.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074976693838,3.0129768902043e-08,0.0012074675178155,-0.0777723789215087,0.0,0.0,0.0,-0.0197493340820074,60.0,-21.24898147583008,-0.0,-9.941039280647601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,0.0001131316457758,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,0.0001191330156871,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083557128906,0.0,0.0,8.799129136605188e-05,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,0.0001191330884466,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740234375,0.0,0.0,0.0005651157116517,289.13641357421875,294.1499938964844,261.8872375488281,261.0787658691406,262.7177124023437,261.9087219238281,287.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053993996232,2.98843403356841e-08,0.0012053694808855,-0.0771348997950553,0.0,0.0,0.0,-0.0196276679635047,60.0,-21.2244930267334,-0.0,-9.906518272373432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,0.0001131316457758,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,0.0001191330156871,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083557128906,0.0,0.0,8.799129136605188e-05,290.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,0.0001191330884466,291.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740234375,0.0,0.0,0.0005651157116517,289.13641357421875,294.1499938964844,261.8872375488281,261.0787658691406,262.7177124023437,261.9087219238281,287.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053993996232,2.98843403356841e-08,0.0012053694808855,-0.0771348997950553,0.0,0.0,0.0,-0.0196276679635047,60.0,-21.2244930267334,-0.0,-9.906518272373432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,0.0001129245356423,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608093261719,0.0,0.0,0.0001189149115816,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,8.783020166447386e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946533203125,0.0,0.0,0.0001189149843412,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604431152344,0.0,0.0,0.0005640811868943,289.12213134765625,294.1499938964844,261.8564147949219,261.0535888671875,262.6996459960937,261.8788757324219,287.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031926307827,2.9626235686919244e-08,0.0012031629448756,-0.0764643922448158,0.0,0.0,0.0,-0.0194997172802686,60.0,-21.198829650878903,-0.0,-9.870279171764197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,0.0001129245356423,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608093261719,0.0,0.0,0.0001189149115816,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,8.783020166447386e-05,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946533203125,0.0,0.0,0.0001189149843412,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604431152344,0.0,0.0,0.0005640811868943,289.12213134765625,294.1499938964844,261.8564147949219,261.0535888671875,262.6996459960937,261.8788757324219,287.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031926307827,2.9626235686919244e-08,0.0012031629448756,-0.0764643922448158,0.0,0.0,0.0,-0.0194997172802686,60.0,-21.198829650878903,-0.0,-9.870279171764197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,0.0001128167714341,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35400390625,0.0,0.0,0.0001188014357467,290.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,8.774638990871608e-05,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876037597656,0.0,0.0,0.0001188015085062,291.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536682128906,0.0,0.0,0.0005635428824461,289.1150207519531,294.1499938964844,261.84063720703125,261.040771484375,262.6905212402344,261.863525390625,287.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020444264635,2.9491946662574264e-08,0.0012020149733871,-0.076115496456623,0.0,0.0,0.0,-0.0194331463426351,60.0,-21.18548011779785,-0.0,-9.851450499809289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40606689453125,0.0,0.0,0.0001127066279877,291.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34722900390625,0.0,0.0,0.0001186854569823,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38018798828125,0.0,0.0,8.766072278376669e-05,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,0.0001186855297419,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468933105469,0.0,0.0,0.0005629927036352,289.1078796386719,294.1499938964844,261.8246459960937,261.02783203125,262.68133544921875,261.8479919433594,287.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.935469112230749e-08,0.0012008416233584,-0.0757588595151901,0.0,0.0,0.0,-0.0193651039153337,60.0,-21.171852111816406,-0.0,-9.832223923922356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,0.0001124794362112,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,0.000118446208944,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,8.748401887714863e-05,290.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664855957031,0.0,0.0,0.0001184462817036,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33331298828125,0.0,0.0,0.0005618578288704,289.0936279296875,294.1499938964844,261.7919311523437,261.0014953613281,262.6627502441406,261.816162109375,287.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984502198174,2.9071564711102844e-08,0.0011984212324023,-0.0750231146812439,0.0,0.0,0.0,-0.0192247480154037,60.0,-21.1438102722168,-0.0,-9.792623956172974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,0.0001124794362112,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,0.000118446208944,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661193847656,0.0,0.0,8.748401887714863e-05,290.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664855957031,0.0,0.0,0.0001184462817036,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33331298828125,0.0,0.0,0.0005618578288704,289.0936279296875,294.1499938964844,261.7919311523437,261.0014953613281,262.6627502441406,261.816162109375,287.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984502198174,2.9071564711102844e-08,0.0011984212324023,-0.0750231146812439,0.0,0.0,0.0,-0.0192247480154037,60.0,-21.1438102722168,-0.0,-9.792623956172974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.377197265625,0.0,0.0,0.0001122450557886,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200988769531,0.0,0.0,0.0001181993939098,290.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520812988281,0.0,0.0,8.730171975912526e-05,290.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524475097656,0.0,0.0,0.0001181994666694,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197631835937,0.0,0.0,0.0005606870399788,289.07940673828125,294.1499938964844,261.75830078125,260.9745178222656,262.6438903808594,261.78350830078125,287.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.11495018005371,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.377197265625,0.0,0.0,0.0001122450557886,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3200988769531,0.0,0.0,0.0001181993939098,290.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3520812988281,0.0,0.0,8.730171975912526e-05,290.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524475097656,0.0,0.0,0.0001181994666694,291.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197631835937,0.0,0.0,0.0005606870399788,289.07940673828125,294.1499938964844,261.75830078125,260.9745178222656,262.6438903808594,261.78350830078125,287.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.11495018005371,-0.0,-9.751855145623268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36279296875,0.0,0.0,0.0001120045708375,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065185546875,0.0,0.0,0.0001179461542051,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,8.711467671673745e-05,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384094238281,0.0,0.0,0.0001179462196887,291.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30621337890625,0.0,0.0,0.0005594857502728,289.065185546875,294.1499938964844,261.7238464355469,260.94696044921875,262.624755859375,261.7499694824219,287.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.08548927307129,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36279296875,0.0,0.0,0.0001120045708375,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065185546875,0.0,0.0,0.0001179461542051,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,8.711467671673745e-05,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384094238281,0.0,0.0,0.0001179462196887,291.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30621337890625,0.0,0.0,0.0005594857502728,289.065185546875,294.1499938964844,261.7238464355469,260.94696044921875,262.624755859375,261.7499694824219,287.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.08548927307129,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,0.0001117598367272,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29296875,0.0,0.0,0.0001176884397864,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,8.69243303895928e-05,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32440185546875,0.0,0.0,0.00011768850527,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,0.0005582632729783,289.05096435546875,294.1499938964844,261.68853759765625,260.91876220703125,262.6053466796875,261.7156066894531,287.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174815369652613e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.05568504333496,-0.0,-9.667726175166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,0.0001117598367272,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.29296875,0.0,0.0,0.0001176884397864,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,8.69243303895928e-05,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32440185546875,0.0,0.0,0.00011768850527,291.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,0.0005582632729783,289.05096435546875,294.1499938964844,261.68853759765625,260.91876220703125,262.6053466796875,261.7156066894531,287.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174815369652613e-08,0.001190754934214,-0.0726920142769813,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.05568504333496,-0.0,-9.667726175166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412475585937,0.0,0.0,0.0001116365892812,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2862243652344,0.0,0.0,0.0001175586512545,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170471191406,0.0,0.0,8.682846964802593e-05,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173828125,0.0,0.0,0.0001175587167381,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.285888671875,0.0,0.0,0.0005576476105488,289.0438842773437,294.1499938964844,261.67059326171875,260.9044189453125,262.59552001953125,261.6981201171875,287.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.040748596191406,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3340759277344,0.0,0.0,0.0001115129198296,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794494628906,0.0,0.0,0.0001174284261651,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3100280761719,0.0,0.0,8.673228148836643e-05,290.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103942871094,0.0,0.0,0.0001174284916487,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27911376953125,0.0,0.0,0.0005570299108512,289.0367736816406,294.1499938964844,261.6524353027344,260.889892578125,262.5856018066406,261.680419921875,287.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.025856018066406,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197326660156,0.0,0.0,0.0001112659156206,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658996582031,0.0,0.0,0.0001171683179563,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29608154296875,0.0,0.0,8.654016710352153e-05,290.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964172363281,0.0,0.0,0.00011716838344,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,0.0005557960830628,289.0226135253906,294.1499938964844,261.6155700683594,260.8603820800781,262.5655212402344,261.6444396972656,287.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.99644660949707,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197326660156,0.0,0.0,0.0001112659156206,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658996582031,0.0,0.0,0.0001171683179563,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29608154296875,0.0,0.0,8.654016710352153e-05,290.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964172363281,0.0,0.0,0.00011716838344,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655944824219,0.0,0.0,0.0005557960830628,289.0226135253906,294.1499938964844,261.6155700683594,260.8603820800781,262.5655212402344,261.6444396972656,287.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.99644660949707,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
