time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440940,290.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3054504394531,0.0,0.0,0.0001110199955292,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523803710937,0.0,0.0,0.0001169093520729,290.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,8.634889672975987e-05,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,0.0001169094102806,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520751953125,0.0,0.0,0.0005545676103793,289.0084533691406,294.1499938964844,261.5780029296875,260.8302001953125,262.545166015625,261.6077880859375,287.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.96754264831543,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3054504394531,0.0,0.0,0.0001110199955292,291.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523803710937,0.0,0.0,0.0001169093520729,290.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,8.634889672975987e-05,290.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,0.0001169094102806,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520751953125,0.0,0.0,0.0005545676103793,289.0084533691406,294.1499938964844,261.5780029296875,260.8302001953125,262.545166015625,261.6077880859375,287.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.96754264831543,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,0.0001107740899897,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388916015625,0.0,0.0,0.0001166504080174,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681579589844,0.0,0.0,8.615764090791345e-05,290.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684936523437,0.0,0.0,0.0001166504662251,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,0.0005533393123187,288.99432373046875,294.1499938964844,261.5397033691406,260.7993469238281,262.5244445800781,261.5704040527344,287.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.93929672241211,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,0.0001107740899897,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2388916015625,0.0,0.0,0.0001166504080174,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681579589844,0.0,0.0,8.615764090791345e-05,290.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684936523437,0.0,0.0,0.0001166504662251,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23858642578125,0.0,0.0,0.0005533393123187,288.99432373046875,294.1499938964844,261.5397033691406,260.7993469238281,262.5244445800781,261.5704040527344,287.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.93929672241211,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,0.000110525303171,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22540283203125,0.0,0.0,0.0001163884153356,290.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,8.596413681516424e-05,290.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0001163884808192,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,0.0005520965205505,288.9801940917969,294.1499938964844,261.5007629394531,260.7677917480469,262.5034484863281,261.5324401855469,287.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.911216735839844,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768859863281,0.0,0.0,0.000110525303171,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22540283203125,0.0,0.0,0.0001163884153356,290.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542419433594,0.0,0.0,8.596413681516424e-05,290.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0001163884808192,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,0.0005520965205505,288.9801940917969,294.1499938964844,261.5007629394531,260.7677917480469,262.5034484863281,261.5324401855469,287.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.911216735839844,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.269775390625,0.0,0.0,0.0001103997637983,291.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,0.0001162562257377,290.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472839355469,0.0,0.0,8.58664934639819e-05,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24761962890625,0.0,0.0,0.0001162562839454,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183532714844,0.0,0.0,0.0005514694494195,288.97314453125,294.1499938964844,261.4810791015625,260.7517395019531,262.4927978515625,261.51318359375,287.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.897157669067383,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626647949219,0.0,0.0,0.0001102735695894,291.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119140625,0.0,0.0,0.0001161233303719,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403259277344,0.0,0.0,8.576834079576656e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406616210937,0.0,0.0,0.0001161233958555,291.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,0.0005508391186594,288.9660949707031,294.1499938964844,261.4612121582031,260.73553466796875,262.4820861816406,261.4937744140625,287.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.883081436157227,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484436035156,0.0,0.0,0.000110019245767,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19842529296875,0.0,0.0,0.000115855516924,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,8.557053661206737e-05,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,0.0001158555751317,291.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981506347656,0.0,0.0,0.0005495686782523,288.9519958496094,294.1499938964844,261.4210510253906,260.7025451660156,262.4603576660156,261.4544677734375,287.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.854875564575195,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484436035156,0.0,0.0,0.000110019245767,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19842529296875,0.0,0.0,0.000115855516924,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264404296875,0.0,0.0,8.557053661206737e-05,290.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,0.0001158555751317,291.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981506347656,0.0,0.0,0.0005495686782523,288.9519958496094,294.1499938964844,261.4210510253906,260.7025451660156,262.4603576660156,261.4544677734375,287.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.854875564575195,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342529296875,0.0,0.0,0.0001097629792639,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,0.0001155856589321,290.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21258544921875,0.0,0.0,8.537121902918443e-05,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.212890625,0.0,0.0,0.0001155857171397,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846923828125,0.0,0.0,0.0005482886335812,288.9379272460937,294.1499938964844,261.3803405761719,260.6688537597656,262.4383544921875,261.4147033691406,287.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.826622009277344,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342529296875,0.0,0.0,0.0001097629792639,291.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,0.0001155856589321,290.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21258544921875,0.0,0.0,8.537121902918443e-05,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.212890625,0.0,0.0,0.0001155857171397,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846923828125,0.0,0.0,0.0005482886335812,288.9379272460937,294.1499938964844,261.3803405761719,260.6688537597656,262.4383544921875,261.4147033691406,287.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.826622009277344,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,0.0001095046827686,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715087890625,0.0,0.0,0.0001153136618086,290.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.19873046875,0.0,0.0,8.51703152875416e-05,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.19903564453125,0.0,0.0,0.0001153137200162,291.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712341308594,0.0,0.0,0.0005469983443617,288.92388916015625,294.1499938964844,261.339111328125,260.6344299316406,262.4159545898437,261.37432861328125,287.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.798337936401367,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,0.0001095046827686,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715087890625,0.0,0.0,0.0001153136618086,290.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.19873046875,0.0,0.0,8.51703152875416e-05,290.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.19903564453125,0.0,0.0,0.0001153137200162,291.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712341308594,0.0,0.0,0.0005469983443617,288.92388916015625,294.1499938964844,261.339111328125,260.6344299316406,262.4159545898437,261.37432861328125,287.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.798337936401367,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059631347656,0.0,0.0,0.0001092449674615,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1580810546875,0.0,0.0,0.0001150401658378,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,8.496831287629902e-05,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852111816406,0.0,0.0,0.0001150402240455,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578063964844,0.0,0.0,0.0005457010120153,288.90985107421875,294.1499938964844,261.2973937988281,260.5992431640625,262.39324951171875,261.3335266113281,287.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.77005386352539,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059631347656,0.0,0.0,0.0001092449674615,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1580810546875,0.0,0.0,0.0001150401658378,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849060058594,0.0,0.0,8.496831287629902e-05,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852111816406,0.0,0.0,0.0001150402240455,291.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1578063964844,0.0,0.0,0.0005457010120153,288.90985107421875,294.1499938964844,261.2973937988281,260.5992431640625,262.39324951171875,261.3335266113281,287.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.77005386352539,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19891357421875,0.0,0.0,0.0001091146114049,291.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513671875,0.0,0.0,0.0001149028976215,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1780090332031,0.0,0.0,8.486692968290299e-05,290.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783142089844,0.0,0.0,0.0001149029485532,291.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510925292969,0.0,0.0,0.0005450498429127,288.9028625488281,294.1499938964844,261.2763366699219,260.58135986328125,262.3817749023437,261.3129577636719,287.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.755916595458984,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918640136719,0.0,0.0,0.000108983957034,291.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,0.000114765309263,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1711120605469,0.0,0.0,8.476530638290569e-05,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17138671875,0.0,0.0,0.0001147653674706,291.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443786621094,0.0,0.0,0.0005443972186185,288.8958435058594,294.1499938964844,261.25518798828125,260.5633239746094,262.3702087402344,261.292236328125,287.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.74179077148437,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777648925781,0.0,0.0,0.0001087219352484,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312561035156,0.0,0.0,0.0001144893903983,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,8.456151408609003e-05,290.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,0.000114489448606,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309814453125,0.0,0.0,0.0005430883611552,288.8818664550781,294.1499938964844,261.21258544921875,260.5266418457031,262.3467712402344,261.25048828125,287.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.713584899902344,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777648925781,0.0,0.0,0.0001087219352484,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312561035156,0.0,0.0,0.0001144893903983,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,8.456151408609003e-05,290.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,0.000114489448606,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309814453125,0.0,0.0,0.0005430883611552,288.8818664550781,294.1499938964844,261.21258544921875,260.5266418457031,262.3467712402344,261.25048828125,287.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.713584899902344,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,0.0001084592659026,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,0.0001142127875937,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435546875,0.0,0.0,8.435721247224137e-05,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438293457031,0.0,0.0,0.0001142128385254,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,0.0005417763022705,288.8678894042969,294.1499938964844,261.16961669921875,260.4891967773437,262.3230285644531,261.2084045410156,287.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.685441970825195,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1637268066406,0.0,0.0,0.0001084592659026,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11785888671875,0.0,0.0,0.0001142127875937,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435546875,0.0,0.0,8.435721247224137e-05,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438293457031,0.0,0.0,0.0001142128385254,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,0.0005417763022705,288.8678894042969,294.1499938964844,261.16961669921875,260.4891967773437,262.3230285644531,261.2084045410156,287.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.685441970825195,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,0.0001081961308955,291.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,0.0001139356972998,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298217773437,0.0,0.0,8.415255433646962e-05,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300964355469,0.0,0.0,0.0001139357482315,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042175292969,0.0,0.0,0.0005404619150795,288.8539733886719,294.1499938964844,261.1262512207031,260.4509582519531,262.2989196777344,261.1659240722656,287.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.657400131225582,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,0.0001081961308955,291.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044921875,0.0,0.0,0.0001139356972998,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298217773437,0.0,0.0,8.415255433646962e-05,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300964355469,0.0,0.0,0.0001139357482315,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042175292969,0.0,0.0,0.0005404619150795,288.8539733886719,294.1499938964844,261.1262512207031,260.4509582519531,262.2989196777344,261.1659240722656,287.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.657400131225582,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356811523437,0.0,0.0,0.0001079328285413,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09112548828125,0.0,0.0,0.0001136584251071,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160888671875,0.0,0.0,8.394776523346081e-05,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163635253906,0.0,0.0,0.0001136584760388,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.0005391465965658,288.84002685546875,294.1499938964844,261.08258056640625,260.4119873046875,262.2744445800781,261.12310791015625,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.62946510314941,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356811523437,0.0,0.0,0.0001079328285413,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09112548828125,0.0,0.0,0.0001136584251071,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160888671875,0.0,0.0,8.394776523346081e-05,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1163635253906,0.0,0.0,0.0001136584760388,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.0005391465965658,288.84002685546875,294.1499938964844,261.08258056640625,260.4119873046875,262.2744445800781,261.12310791015625,287.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.62946510314941,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286926269531,0.0,0.0,0.0001078011482604,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08447265625,0.0,0.0,0.0001135197599069,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092529296875,0.0,0.0,8.384534885408357e-05,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095275878906,0.0,0.0,0.0001135198108386,291.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,0.0005384888499975,288.83306884765625,294.1499938964844,261.0606384277344,260.3921813964844,262.2621154785156,261.10162353515625,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.615537643432617,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1217041015625,0.0,0.0,0.0001076695334631,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777893066406,0.0,0.0,0.0001133811674662,290.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023864746094,0.0,0.0,8.374297613045201e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,0.0001133812183979,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775451660156,0.0,0.0,0.0005378314526751,288.8261413574219,294.1499938964844,261.03863525390625,260.3721923828125,262.24969482421875,261.0800476074219,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.60164833068848,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0001074065512511,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,0.0001131042299675,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,8.353843441000208e-05,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889892578125,0.0,0.0,0.0001131042808992,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.064208984375,0.0,0.0,0.000536517763976,288.812255859375,294.1499938964844,260.9944152832031,260.3316345214844,262.2245788574219,261.03668212890625,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.57400131225586,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,0.0001074065512511,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,0.0001131042299675,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,8.353843441000208e-05,290.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889892578125,0.0,0.0,0.0001131042808992,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.064208984375,0.0,0.0,0.000536517763976,288.812255859375,294.1499938964844,260.9944152832031,260.3316345214844,262.2245788574219,261.03668212890625,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.57400131225586,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938415527344,0.0,0.0,0.0001071432125172,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511474609375,0.0,0.0,0.000112826921395,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750732421875,0.0,0.0,8.333361620316282e-05,290.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0753479003906,0.0,0.0,0.0001128269723267,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509033203125,0.0,0.0,0.000535202329047,288.79840087890625,294.1499938964844,260.95001220703125,260.290283203125,262.1991271972656,260.9928894042969,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,-0.015928303822875,60.0,-20.54658508300781,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938415527344,0.0,0.0,0.0001071432125172,291.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511474609375,0.0,0.0,0.000112826921395,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0750732421875,0.0,0.0,8.333361620316282e-05,290.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0753479003906,0.0,0.0,0.0001128269723267,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509033203125,0.0,0.0,0.000535202329047,288.79840087890625,294.1499938964844,260.95001220703125,260.290283203125,262.1991271972656,260.9928894042969,287.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,-0.015928303822875,60.0,-20.54658508300781,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,0.0001068782585207,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.037841796875,0.0,0.0,0.0001125479175243,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614318847656,0.0,0.0,8.312754653161392e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06170654296875,0.0,0.0,0.000112547968456,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03759765625,0.0,0.0,0.0005338788614608,288.7845458984375,294.1499938964844,260.9036865234375,260.24664306640625,262.1733703613281,260.9485168457031,287.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.519519805908203,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,0.0001068782585207,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.037841796875,0.0,0.0,0.0001125479175243,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614318847656,0.0,0.0,8.312754653161392e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.06170654296875,0.0,0.0,0.000112547968456,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03759765625,0.0,0.0,0.0005338788614608,288.7845458984375,294.1499938964844,260.9036865234375,260.24664306640625,262.1733703613281,260.9485168457031,287.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.519519805908203,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660705566406,0.0,0.0,0.0001066067561623,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245666503906,0.0,0.0,0.0001122620087699,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,8.291637641377747e-05,290.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.048095703125,0.0,0.0,0.0001122620597016,291.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243225097656,0.0,0.0,0.0005325226229615,288.7707214355469,294.1499938964844,260.8539733886719,260.19940185546875,262.147216796875,260.90203857421875,287.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.493532180786133,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660705566406,0.0,0.0,0.0001066067561623,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245666503906,0.0,0.0,0.0001122620087699,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,8.291637641377747e-05,290.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.048095703125,0.0,0.0,0.0001122620597016,291.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243225097656,0.0,0.0,0.0005325226229615,288.7707214355469,294.1499938964844,260.8539733886719,260.19940185546875,262.147216796875,260.90203857421875,287.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.493532180786133,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05914306640625,0.0,0.0,0.000106469145976,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179443359375,0.0,0.0,0.000112117100798,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.041015625,0.0,0.0,8.280933980131522e-05,290.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412902832031,0.0,0.0,0.0001121171444538,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177001953125,0.0,0.0,0.0005318352486938,288.7638244628906,294.1499938964844,260.82794189453125,260.17449951171875,262.13397216796875,260.8778076171875,287.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.48102188110352,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522155761719,0.0,0.0,0.0001063303934643,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113220214844,0.0,0.0,0.0001119709850172,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03424072265625,0.0,0.0,8.270142279798165e-05,290.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03448486328125,0.0,0.0,0.0001119710359489,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110778808594,0.0,0.0,0.0005311421700753,288.7569274902344,294.1499938964844,260.8011474609375,260.1488342285156,262.12060546875,260.8528747558594,287.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.46885108947754,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384216308594,0.0,0.0,0.0001060501963365,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,0.000111675930384,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,8.248349331552163e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209350585937,0.0,0.0,0.0001116759740398,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978332519531,0.0,0.0,0.000529742508661,288.7431640625,294.1499938964844,260.7455139160156,260.0953063964844,262.093505859375,260.8009033203125,287.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.44555854797364,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
