time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443280,290.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384216308594,0.0,0.0,0.0001060501963365,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,0.000111675930384,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,8.248349331552163e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0209350585937,0.0,0.0,0.0001116759740398,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978332519531,0.0,0.0,0.000529742508661,288.7431640625,294.1499938964844,260.7455139160156,260.0953063964844,262.093505859375,260.8009033203125,287.2076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.44555854797364,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246276855469,0.0,0.0,0.0001057675326592,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848327636719,0.0,0.0,0.000111378270958,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00714111328125,0.0,0.0,8.226365025620908e-05,290.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.0001113783218897,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.984619140625,0.0,0.0,0.0005283305654302,288.7294311523437,294.1499938964844,260.6873779296875,260.0390625,262.06591796875,260.7465515136719,287.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.423479080200195,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246276855469,0.0,0.0,0.0001057675326592,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848327636719,0.0,0.0,0.000111378270958,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00714111328125,0.0,0.0,8.226365025620908e-05,290.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00738525390625,0.0,0.0,0.0001113783218897,291.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.984619140625,0.0,0.0,0.0005283305654302,288.7294311523437,294.1499938964844,260.6873779296875,260.0390625,262.06591796875,260.7465515136719,287.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.423479080200195,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108642578125,0.0,0.0,0.0001054834210663,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716491699219,0.0,0.0,0.0001110790908569,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936218261719,0.0,0.0,8.204267214750871e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,0.0001110791345126,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714050292969,0.0,0.0,0.0005269114044494,288.7156982421875,294.1499938964844,260.626953125,259.9804077148437,262.0377197265625,260.689697265625,287.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.402746200561523,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108642578125,0.0,0.0,0.0001054834210663,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716491699219,0.0,0.0,0.0001110790908569,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936218261719,0.0,0.0,8.204267214750871e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,0.0001110791345126,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714050292969,0.0,0.0,0.0005269114044494,288.7156982421875,294.1499938964844,260.626953125,259.9804077148437,262.0377197265625,260.689697265625,287.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.402746200561523,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99713134765625,0.0,0.0,0.0001051987710525,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584655761719,0.0,0.0,0.0001107793359551,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801330566406,0.0,0.0,8.182127203326672e-05,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803771972656,0.0,0.0,0.0001107793796109,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582214355469,0.0,0.0,0.000525489449501,288.7019958496094,294.1499938964844,260.5645751953125,259.919677734375,262.0089111328125,260.6307067871094,287.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.383283615112305,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99713134765625,0.0,0.0,0.0001051987710525,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584655761719,0.0,0.0,0.0001107793359551,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801330566406,0.0,0.0,8.182127203326672e-05,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803771972656,0.0,0.0,0.0001107793796109,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582214355469,0.0,0.0,0.000525489449501,288.7019958496094,294.1499938964844,260.5645751953125,259.919677734375,262.0089111328125,260.6307067871094,287.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-20.383283615112305,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99029541015625,0.0,0.0,0.0001050564897013,291.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518737792969,0.0,0.0,0.0001106295094359,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.973388671875,0.0,0.0,8.171061199391261e-05,290.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9736328125,0.0,0.0,0.0001106295530917,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516296386719,0.0,0.0,0.0005247787921689,288.6951599121094,294.1499938964844,260.53277587890625,259.8886413574219,261.9942932128906,260.6005554199219,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.37397193908692,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9834289550781,0.0,0.0,0.0001049145066644,291.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,0.0001104799957829,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9666442871094,0.0,0.0,8.160017750924453e-05,290.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668884277344,0.0,0.0,0.0001104800321627,291.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.945068359375,0.0,0.0,0.0005240695318207,288.6883239746094,294.1499938964844,260.50054931640625,259.857177734375,261.9795227050781,260.5699462890625,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.364965438842773,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,0.0001046318720909,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9321594238281,0.0,0.0,0.0001101823654607,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,8.138034900184721e-05,290.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534606933594,0.0,0.0,0.0001101824091165,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319152832031,0.0,0.0,0.0005226577050052,288.6746826171875,294.1499938964844,260.43511962890625,259.79315185546875,261.949462890625,260.5075378417969,287.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.34789276123047,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,0.0001046318720909,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9321594238281,0.0,0.0,0.0001101823654607,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,8.138034900184721e-05,290.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534606933594,0.0,0.0,0.0001101824091165,291.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319152832031,0.0,0.0,0.0005226577050052,288.6746826171875,294.1499938964844,260.43511962890625,259.79315185546875,261.949462890625,260.5075378417969,287.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.34789276123047,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95611572265625,0.0,0.0,0.0001043511365423,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190368652344,0.0,0.0,0.0001098867433029,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,8.116200478980318e-05,290.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400329589844,0.0,0.0,0.0001098867869586,291.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187927246094,0.0,0.0,0.0005212554242461,288.6610717773437,294.1499938964844,260.3686218261719,259.7279663085937,261.9188232421875,260.4438781738281,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.33182907104492,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95611572265625,0.0,0.0,0.0001043511365423,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190368652344,0.0,0.0,0.0001098867433029,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,8.116200478980318e-05,290.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400329589844,0.0,0.0,0.0001098867869586,291.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187927246094,0.0,0.0,0.0005212554242461,288.6610717773437,294.1499938964844,260.3686218261719,259.7279663085937,261.9188232421875,260.4438781738281,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.33182907104492,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425048828125,0.0,0.0,0.0001040737552102,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059143066406,0.0,0.0,0.0001095946427085,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264221191406,0.0,0.0,8.094625809462741e-05,290.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266357421875,0.0,0.0,0.0001095946863642,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057006835937,0.0,0.0,0.0005198697908781,288.6474609375,294.1499938964844,260.3013000488281,259.661865234375,261.8875427246094,260.3791809082031,287.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.31686210632324,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425048828125,0.0,0.0,0.0001040737552102,291.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059143066406,0.0,0.0,0.0001095946427085,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264221191406,0.0,0.0,8.094625809462741e-05,290.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266357421875,0.0,0.0,0.0001095946863642,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057006835937,0.0,0.0,0.0005198697908781,288.6474609375,294.1499938964844,260.3013000488281,259.661865234375,261.8875427246094,260.3791809082031,287.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.31686210632324,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289245605469,0.0,0.0,0.0001037999463733,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001093063110602,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130554199219,0.0,0.0,8.073329809121788e-05,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91326904296875,0.0,0.0,0.0001093063547159,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926086425781,0.0,0.0,0.0005185020854696,288.6338806152344,294.1499938964844,260.2334289550781,259.5951843261719,261.8556213378906,260.313720703125,287.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.302852630615234,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9289245605469,0.0,0.0,0.0001037999463733,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001093063110602,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130554199219,0.0,0.0,8.073329809121788e-05,290.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91326904296875,0.0,0.0,0.0001093063547159,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8926086425781,0.0,0.0,0.0005185020854696,288.6338806152344,294.1499938964844,260.2334289550781,259.5951843261719,261.8556213378906,260.313720703125,287.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.302852630615234,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9221496582031,0.0,0.0,0.0001036647445289,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88629150390625,0.0,0.0,0.0001091639351216,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,8.062813867582008e-05,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9066162109375,0.0,0.0,0.0001091639715014,291.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860778808594,0.0,0.0,0.00051782670198,288.6271057128906,294.1499938964844,260.19940185546875,259.5617370605469,261.8394470214844,260.2807922363281,287.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,-0.0137796187773346,60.0,-20.296199798583984,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153747558594,0.0,0.0,0.0001035307941492,291.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797607421875,0.0,0.0,0.0001090228761313,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89971923828125,0.0,0.0,8.052395423874259e-05,290.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999328613281,0.0,0.0,0.000109022919787,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795471191406,0.0,0.0,0.0005171576049178,288.6203308105469,294.1499938964844,260.16534423828125,259.5282287597656,261.8230895996094,260.24774169921875,287.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.289766311645508,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018249511719,0.0,0.0,0.0001032675572787,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667297363281,0.0,0.0,0.0001087456766981,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863830566406,0.0,0.0,8.031921606743708e-05,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,0.0001087457130779,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86651611328125,0.0,0.0,0.0005158426938578,288.6068115234375,294.1499938964844,260.0973205566406,259.4612731933594,261.7898864746094,260.1815795898437,287.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.2775936126709,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9018249511719,0.0,0.0,0.0001032675572787,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667297363281,0.0,0.0,0.0001087456766981,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863830566406,0.0,0.0,8.031921606743708e-05,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,0.0001087457130779,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86651611328125,0.0,0.0,0.0005158426938578,288.6068115234375,294.1499938964844,260.0973205566406,259.4612731933594,261.7898864746094,260.1815795898437,287.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.759274326218474e-08,0.0011002823011949,-0.0451061092317104,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.2775936126709,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883361816406,0.0,0.0,0.0001030091007123,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85369873046875,0.0,0.0,0.0001084735195036,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,8.011819591047242e-05,290.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,0.0001084735558833,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,0.0005145516479387,288.59332275390625,294.1499938964844,260.0296325683594,259.3946228027344,261.75616455078125,260.1153869628906,287.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.266075134277344,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883361816406,0.0,0.0,0.0001030091007123,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85369873046875,0.0,0.0,0.0001084735195036,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,8.011819591047242e-05,290.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733215332031,0.0,0.0,0.0001084735558833,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534851074219,0.0,0.0,0.0005145516479387,288.59332275390625,294.1499938964844,260.0296325683594,259.3946228027344,261.75616455078125,260.1153869628906,287.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.266075134277344,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748474121094,0.0,0.0,0.000102757505374,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.0,0.000108208565507,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,7.992250903043896e-05,290.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86004638671875,0.0,0.0,0.0001082086091628,291.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404846191406,0.0,0.0,0.000513294886332,288.579833984375,294.1499938964844,259.9625549316406,259.3285827636719,261.7218933105469,260.04949951171875,287.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.255245208740234,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748474121094,0.0,0.0,0.000102757505374,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.0,0.000108208565507,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598327636719,0.0,0.0,7.992250903043896e-05,290.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.86004638671875,0.0,0.0,0.0001082086091628,291.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404846191406,0.0,0.0,0.000513294886332,288.579833984375,294.1499938964844,259.9625549316406,259.3285827636719,261.7218933105469,260.04949951171875,287.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.255245208740234,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86138916015625,0.0,0.0,0.0001025131350615,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82769775390625,0.0,0.0,0.0001079512439901,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,7.973244646564126e-05,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.0,0.0001079512803698,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274841308594,0.0,0.0,0.0005120742134749,288.5663757324219,294.1499938964844,259.8963928222656,259.263427734375,261.6871032714844,259.984130859375,287.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.244997024536133,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86138916015625,0.0,0.0,0.0001025131350615,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82769775390625,0.0,0.0,0.0001079512439901,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,7.973244646564126e-05,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.0,0.0001079512803698,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8274841308594,0.0,0.0,0.0005120742134749,288.5663757324219,294.1499938964844,259.8963928222656,259.263427734375,261.6871032714844,259.984130859375,287.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.244997024536133,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85467529296875,0.0,0.0,0.000102393576526,291.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211975097656,0.0,0.0,0.0001078253408195,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399353027344,0.0,0.0,7.9639459727332e-05,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84014892578125,0.0,0.0,0.0001078253771993,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8210144042969,0.0,0.0,0.000511477002874,288.5596618652344,294.1499938964844,259.86376953125,259.2312927246094,261.66949462890625,259.9517517089844,287.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.24007797241211,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84796142578125,0.0,0.0,0.0001022760334308,291.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147277832031,0.0,0.0,0.0001077015549526,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.0,7.954803004395217e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83355712890625,0.0,0.0,0.0001077015913324,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81451416015625,0.0,0.0,0.0005108898039907,288.55291748046875,294.1499938964844,259.8314514160156,259.1994934082031,261.6517639160156,259.91961669921875,286.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.23526191711425,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83453369140625,0.0,0.0,0.0001020474228425,291.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017578125,0.0,0.0,0.000107460822619,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82012939453125,0.0,0.0,7.937022019177675e-05,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8203125,0.0,0.0,0.0001074608589988,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8015441894531,0.0,0.0,0.0005097478860989,288.5395202636719,294.1499938964844,259.7679748535156,259.1370544433594,261.6159973144531,259.856201171875,286.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332100629806,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.22591209411621,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.83453369140625,0.0,0.0,0.0001020474228425,291.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017578125,0.0,0.0,0.000107460822619,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82012939453125,0.0,0.0,7.937022019177675e-05,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8203125,0.0,0.0,0.0001074608589988,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8015441894531,0.0,0.0,0.0005097478860989,288.5395202636719,294.1499938964844,259.7679748535156,259.1370544433594,261.6159973144531,259.856201171875,286.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332100629806,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.22591209411621,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.0,0.0001018268667394,291.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7887878417969,0.0,0.0,0.000107228566776,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8069152832031,0.0,0.0,7.919868221506476e-05,290.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80712890625,0.0,0.0,0.0001072286031558,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886047363281,0.0,0.0,0.0005086461314931,288.5260925292969,294.1499938964844,259.7062683105469,259.076416015625,261.57977294921875,259.7940673828125,286.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.216840744018555,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.0,0.0001018268667394,291.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7887878417969,0.0,0.0,0.000107228566776,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8069152832031,0.0,0.0,7.919868221506476e-05,290.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80712890625,0.0,0.0,0.0001072286031558,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886047363281,0.0,0.0,0.0005086461314931,288.5260925292969,294.1499938964844,259.7062683105469,259.076416015625,261.57977294921875,259.7940673828125,286.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.216840744018555,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077697753906,0.0,0.0,0.0001016153910313,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758483886719,0.0,0.0,0.0001070058715413,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,7.903419464128092e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,0.0001070059079211,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756652832031,0.0,0.0,0.0005075897788628,288.5127258300781,294.1499938964844,259.6466369628906,259.01788330078125,261.543212890625,259.73345947265625,286.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.207937240600582,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077697753906,0.0,0.0,0.0001016153910313,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7758483886719,0.0,0.0,0.0001070058715413,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,7.903419464128092e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,0.0001070059079211,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756652832031,0.0,0.0,0.0005075897788628,288.5127258300781,294.1499938964844,259.6466369628906,259.01788330078125,261.543212890625,259.73345947265625,286.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,-0.0125137604773044,60.0,-20.207937240600582,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79443359375,0.0,0.0,0.0001014131776173,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.762939453125,0.0,0.0,0.0001067929333657,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78057861328125,0.0,0.0,7.887692481745034e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78076171875,0.0,0.0,0.0001067929697455,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76275634765625,0.0,0.0,0.000506579701323,288.4993591308594,294.1499938964844,259.58935546875,258.9617004394531,261.5063171386719,259.6747131347656,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.52822163812516e-08,0.0010805265046656,-0.0390672981739044,0.0,0.0,0.0,-0.0123888589441776,60.0,-20.19910049438477,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79443359375,0.0,0.0,0.0001014131776173,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.762939453125,0.0,0.0,0.0001067929333657,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78057861328125,0.0,0.0,7.887692481745034e-05,290.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78076171875,0.0,0.0,0.0001067929697455,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.76275634765625,0.0,0.0,0.000506579701323,288.4993591308594,294.1499938964844,259.58935546875,258.9617004394531,261.5063171386719,259.6747131347656,286.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.52822163812516e-08,0.0010805265046656,-0.0390672981739044,0.0,0.0,0.0,-0.0123888589441776,60.0,-20.19910049438477,-0.0,-7.960533565665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877502441406,0.0,0.0,0.0001013155706459,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7564697265625,0.0,0.0,0.0001066901531885,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740173339844,0.0,0.0,7.880100747570395e-05,290.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742004394531,0.0,0.0,0.0001066901822923,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562866210937,0.0,0.0,0.0005060921539552,288.49267578125,294.1499938964844,259.5616760253906,258.93463134765625,261.4877319335937,259.64617919921875,286.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060521566942e-08,0.001079486683011,-0.0387493297457695,0.0,0.0,0.0,-0.0123285707086324,60.0,-20.194664001464844,-0.0,-7.9452185275386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810974121094,0.0,0.0,0.0001012205757433,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500305175781,0.0,0.0,0.0001065901160473,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7674255371094,0.0,0.0,7.872712012613192e-05,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.76763916015625,0.0,0.0,0.0001065901451511,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7498474121094,0.0,0.0,0.0005056175868958,288.4859924316406,294.1499938964844,259.5346984863281,258.9082336425781,261.4690856933594,259.6182556152344,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.190195083618164,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
