time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445620,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677917480469,0.0,0.0,0.0001010377673082,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73712158203125,0.0,0.0,0.0001063976087607,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543029785156,0.0,0.0,7.858494063839316e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,0.0001063976451405,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369384765625,0.0,0.0,0.000504704483319,288.47265625,294.1499938964844,259.48297119140625,258.8577575683594,261.4316711425781,259.56396484375,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.181114196777344,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677917480469,0.0,0.0,0.0001010377673082,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73712158203125,0.0,0.0,0.0001063976087607,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7543029785156,0.0,0.0,7.858494063839316e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,0.0001063976451405,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7369384765625,0.0,0.0,0.000504704483319,288.47265625,294.1499938964844,259.48297119140625,258.8577575683594,261.4316711425781,259.56396484375,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.181114196777344,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,0.0001008653125609,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242126464844,0.0,0.0,0.0001062160008586,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411804199219,0.0,0.0,7.845080108381808e-05,290.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413635253906,0.0,0.0,0.0001062160372384,291.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240600585937,0.0,0.0,0.0005038430099375,288.4593200683594,294.1499938964844,259.4344482421875,258.810546875,261.39410400390625,259.51239013671875,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.171703338623047,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,0.0001008653125609,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242126464844,0.0,0.0,0.0001062160008586,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411804199219,0.0,0.0,7.845080108381808e-05,290.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413635253906,0.0,0.0,0.0001062160372384,291.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7240600585937,0.0,0.0,0.0005038430099375,288.4593200683594,294.1499938964844,259.4344482421875,258.810546875,261.39410400390625,259.51239013671875,286.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.171703338623047,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411804199219,0.0,0.0,0.0001007034370559,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113342285156,0.0,0.0,0.0001060455397237,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7280578613281,0.0,0.0,7.832489791326225e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7282409667969,0.0,0.0,0.0001060455761034,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7111511230469,0.0,0.0,0.0005030343891121,288.44598388671875,294.1499938964844,259.389404296875,258.76690673828125,261.3563842773437,259.4638977050781,286.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397906866747693e-08,0.0010729652130976,-0.0367549061775207,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.161800384521484,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411804199219,0.0,0.0,0.0001007034370559,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7113342285156,0.0,0.0,0.0001060455397237,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7280578613281,0.0,0.0,7.832489791326225e-05,290.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7282409667969,0.0,0.0,0.0001060455761034,291.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7111511230469,0.0,0.0,0.0005030343891121,288.44598388671875,294.1499938964844,259.389404296875,258.76690673828125,261.3563842773437,259.4638977050781,286.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397906866747693e-08,0.0010729652130976,-0.0367549061775207,0.0,0.0,0.0,-0.0119504705071449,60.0,-20.161800384521484,-0.0,-7.849502026147094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279052734375,0.0,0.0,0.0001005519734462,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6984558105469,0.0,0.0,0.0001058860434568,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149658203125,0.0,0.0,7.820710015948862e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71514892578125,0.0,0.0,0.0001058860798366,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982727050781,0.0,0.0,0.0005022778059355,288.43267822265625,294.1499938964844,259.3481750488281,258.7271423339844,261.31866455078125,259.4185485839844,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209194709735584e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.15130043029785,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279052734375,0.0,0.0,0.0001005519734462,291.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6984558105469,0.0,0.0,0.0001058860434568,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7149658203125,0.0,0.0,7.820710015948862e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71514892578125,0.0,0.0,0.0001058860798366,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6982727050781,0.0,0.0,0.0005022778059355,288.43267822265625,294.1499938964844,259.3481750488281,258.7271423339844,261.31866455078125,259.4185485839844,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209194709735584e-08,0.0010713515803217,-0.0362613685429096,0.0,0.0,0.0,-0.0118569182232022,60.0,-20.15130043029785,-0.0,-7.82590845460618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212829589844,0.0,0.0,0.0001004802179522,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6920166015625,0.0,0.0,0.000105810482637,290.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084045410156,0.0,0.0,7.815128628863022e-05,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7085876464844,0.0,0.0,0.0001058105190168,291.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918334960937,0.0,0.0,0.0005019193631596,288.426025390625,294.1499938964844,259.3290405273437,258.70880126953125,261.2998046875,259.3970642089844,286.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119790670008573e-08,0.0010705870809033,-0.0360275395214557,0.0,0.0,0.0,-0.0118125965818762,60.0,-20.14578056335449,-0.0,-7.814742986056444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146301269531,0.0,0.0,0.0001004113073577,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6855773925781,0.0,0.0,0.0001057379195117,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7018737792969,0.0,0.0,7.809769158484414e-05,290.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020263671875,0.0,0.0,0.0001057379486155,291.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6854248046875,0.0,0.0,0.0005015751812607,288.4193725585937,294.1499938964844,259.3110046386719,258.6915283203125,261.2809753417969,259.3765563964844,286.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033933126711418e-08,0.0010698529658839,-0.0358029790222644,0.0,0.0,0.0,-0.0117700332775712,60.0,-20.140033721923828,-0.0,-7.804028001601182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013854980469,0.0,0.0,0.0001002812787191,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726989746094,0.0,0.0,0.0001056009932653,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68878173828125,0.0,0.0,7.799655577400699e-05,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68896484375,0.0,0.0,0.0001056010223692,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67254638671875,0.0,0.0,0.0005009256419725,288.40606689453125,294.1499938964844,259.2781677246094,258.660400390625,261.2433776855469,259.3381042480469,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.127864837646484,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7013854980469,0.0,0.0,0.0001002812787191,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726989746094,0.0,0.0,0.0001056009932653,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68878173828125,0.0,0.0,7.799655577400699e-05,290.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68896484375,0.0,0.0,0.0001056010223692,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67254638671875,0.0,0.0,0.0005009256419725,288.40606689453125,294.1499938964844,259.2781677246094,258.660400390625,261.2433776855469,259.3381042480469,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.127864837646484,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881408691406,0.0,0.0,0.0001001619239104,291.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65985107421875,0.0,0.0,0.0001054753010976,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756896972656,0.0,0.0,7.790372183080763e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758728027344,0.0,0.0,0.0001054753374774,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65966796875,0.0,0.0,0.0005003294209018,288.3927917480469,294.1499938964844,259.25,258.6340026855469,261.2059631347656,259.3037414550781,286.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.11451911926269,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881408691406,0.0,0.0,0.0001001619239104,291.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65985107421875,0.0,0.0,0.0001054753010976,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756896972656,0.0,0.0,7.790372183080763e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6758728027344,0.0,0.0,0.0001054753374774,291.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65966796875,0.0,0.0,0.0005003294209018,288.3927917480469,294.1499938964844,259.25,258.6340026855469,261.2059631347656,259.3037414550781,286.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.11451911926269,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748962402344,0.0,0.0,0.0001000390693661,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.64697265625,0.0,0.0,0.0001053459345712,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66259765625,0.0,0.0,7.780816667946056e-05,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,0.000105345963675,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468200683594,0.0,0.0,0.0004997157375328,288.3794860839844,294.1499938964844,259.2263488769531,258.6124267578125,261.1688232421875,259.2734680175781,286.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.09883689880371,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6748962402344,0.0,0.0,0.0001000390693661,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.64697265625,0.0,0.0,0.0001053459345712,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66259765625,0.0,0.0,7.780816667946056e-05,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.66278076171875,0.0,0.0,0.000105345963675,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468200683594,0.0,0.0,0.0004997157375328,288.3794860839844,294.1499938964844,259.2263488769531,258.6124267578125,261.1688232421875,259.2734680175781,286.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.09883689880371,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6616516113281,0.0,0.0,9.989705722546204e-05,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63409423828125,0.0,0.0,0.0001051963918143,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495361328125,0.0,0.0,7.769771764287725e-05,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.64971923828125,0.0,0.0,0.0001051964209182,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339416503906,0.0,0.0,0.0004990063607692,288.3662109375,294.1499938964844,259.20672607421875,258.5953063964844,261.1320495605469,259.2477111816406,286.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07727813720703,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6616516113281,0.0,0.0,9.989705722546204e-05,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.63409423828125,0.0,0.0,0.0001051963918143,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495361328125,0.0,0.0,7.769771764287725e-05,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.64971923828125,0.0,0.0,0.0001051964209182,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339416503906,0.0,0.0,0.0004990063607692,288.3662109375,294.1499938964844,259.20672607421875,258.5953063964844,261.1320495605469,259.2477111816406,286.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.07727813720703,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,9.981910261558367e-05,291.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.627685546875,0.0,0.0,0.0001051143044605,290.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430053710937,0.0,0.0,7.763708708807826e-05,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431884765625,0.0,0.0,0.0001051143335644,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275329589844,0.0,0.0,0.0004986170097254,288.3595886230469,294.1499938964844,259.1983642578125,258.5883178710937,261.11383056640625,259.2364196777344,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296086009972896e-08,0.0010635441867634,-0.033872939646244,0.0,0.0,0.0,-0.0114042535424232,60.0,-20.06402969360352,-0.0,-7.712249328051257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6484375,0.0,0.0,9.973786654882132e-05,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212463378906,0.0,0.0,0.0001050287537509,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.636474609375,0.0,0.0,7.757390267215669e-05,290.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6366577148437,0.0,0.0,0.0001050287828547,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.62109375,0.0,0.0,0.0004982111859135,288.3529357910156,294.1499938964844,259.1908874511719,258.5823669433594,261.095703125,259.2259521484375,286.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194863868193352e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.04955101013184,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352233886719,0.0,0.0,9.956290887203068e-05,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083984375,0.0,0.0,0.0001048445192282,290.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234436035156,0.0,0.0,7.743782771285623e-05,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62359619140625,0.0,0.0,0.000104844548332,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082458496094,0.0,0.0,0.0004973372560925,288.3396911621094,294.1499938964844,259.1785583496094,258.5732727050781,261.0598449707031,259.2079162597656,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976883567716868e-08,0.0010608148295432,-0.0330378636717796,0.0,0.0,0.0,-0.0112460115924477,60.0,-20.01595497131348,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352233886719,0.0,0.0,9.956290887203068e-05,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083984375,0.0,0.0,0.0001048445192282,290.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234436035156,0.0,0.0,7.743782771285623e-05,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62359619140625,0.0,0.0,0.000104844548332,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082458496094,0.0,0.0,0.0004973372560925,288.3396911621094,294.1499938964844,259.1785583496094,258.5732727050781,261.0598449707031,259.2079162597656,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976883567716868e-08,0.0010608148295432,-0.0330378636717796,0.0,0.0,0.0,-0.0112460115924477,60.0,-20.01595497131348,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220397949219,0.0,0.0,9.937411959981546e-05,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5955810546875,0.0,0.0,0.0001046457109623,290.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103820800781,0.0,0.0,7.729098433628678e-05,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,0.0001046457400661,291.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59539794921875,0.0,0.0,0.0004963941755704,288.3264465332031,294.1499938964844,259.16949462890625,258.5677490234375,261.0245056152344,259.1932373046875,286.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97709083557129,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220397949219,0.0,0.0,9.937411959981546e-05,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5955810546875,0.0,0.0,0.0001046457109623,290.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103820800781,0.0,0.0,7.729098433628678e-05,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105651855469,0.0,0.0,0.0001046457400661,291.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59539794921875,0.0,0.0,0.0004963941755704,288.3264465332031,294.1499938964844,259.16949462890625,258.5677490234375,261.0245056152344,259.1932373046875,286.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.97709083557129,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088562011719,0.0,0.0,9.917251009028404e-05,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5827331542969,0.0,0.0,0.000104433413071,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973815917969,0.0,0.0,7.713418017374352e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975341796875,0.0,0.0,0.0001044334421749,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58258056640625,0.0,0.0,0.0004953871248289,288.3132019042969,294.1499938964844,259.1634521484375,258.5655212402344,260.98980712890625,259.1820373535156,286.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652150988578,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.932992935180664,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6088562011719,0.0,0.0,9.917251009028404e-05,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5827331542969,0.0,0.0,0.000104433413071,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973815917969,0.0,0.0,7.713418017374352e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975341796875,0.0,0.0,0.0001044334421749,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58258056640625,0.0,0.0,0.0004953871248289,288.3132019042969,294.1499938964844,259.1634521484375,258.5655212402344,260.98980712890625,259.1820373535156,286.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652150988578,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.932992935180664,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,9.896049596136436e-05,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,0.0001042101503117,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843811035156,0.0,0.0,7.696927787037566e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.58453369140625,0.0,0.0,0.0001042101721395,291.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697631835937,0.0,0.0,0.0004943280946463,288.29998779296875,294.1499938964844,259.16015625,258.5663146972656,260.9557189941406,259.1736145019531,286.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226315071472982e-08,0.0010543972020968,-0.0310740079730749,0.0,0.0,0.0,-0.0108739249408245,60.0,-19.884878158569336,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,9.896049596136436e-05,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,0.0001042101503117,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843811035156,0.0,0.0,7.696927787037566e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.58453369140625,0.0,0.0,0.0001042101721395,291.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5697631835937,0.0,0.0,0.0004943280946463,288.29998779296875,294.1499938964844,259.16015625,258.5663146972656,260.9557189941406,259.1736145019531,286.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226315071472982e-08,0.0010543972020968,-0.0310740079730749,0.0,0.0,0.0,-0.0108739249408245,60.0,-19.884878158569336,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5891418457031,0.0,0.0,9.885102190310135e-05,291.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.56353759765625,0.0,0.0,0.0001040948627633,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.577880859375,0.0,0.0,7.688412733841687e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780334472656,0.0,0.0,0.0001040948918671,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633850097656,0.0,0.0,0.000493781233672,288.2933959960937,294.1499938964844,259.1594543457031,258.5677185058594,260.9389343261719,259.1705322265625,286.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089913070667537e-08,0.0010532309534028,-0.030717073008418,0.0,0.0,0.0,-0.0108063044026494,60.0,-19.859149932861328,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58258056640625,0.0,0.0,9.8739517852664e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55712890625,0.0,0.0,0.0001039774506352,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713806152344,0.0,0.0,7.679740519961342e-05,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.571533203125,0.0,0.0,0.0001039774724631,291.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5569763183594,0.0,0.0,0.0004932242445647,288.28680419921875,294.1499938964844,259.1593322753906,258.5697631835937,260.9223327636719,259.16815185546875,286.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.1950993084042238e-08,0.0010520430514588,-0.0303535405546426,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.83256149291992,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5694580078125,0.0,0.0,9.851127106230706e-05,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443420410156,0.0,0.0,0.0001037370893754,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55841064453125,0.0,0.0,7.661987910978496e-05,290.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.55859375,0.0,0.0,0.0001037371184793,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5442199707031,0.0,0.0,0.0004920840729027,288.27362060546875,294.1499938964844,259.1607360839844,258.5756530761719,260.8896484375,259.1651306152344,286.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666608124016877e-08,0.0010496114846318,-0.0296093095093965,0.0,0.0,0.0,-0.0105964550748467,60.0,-19.7771053314209,-0.0,-7.511482635891299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5694580078125,0.0,0.0,9.851127106230706e-05,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443420410156,0.0,0.0,0.0001037370893754,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55841064453125,0.0,0.0,7.661987910978496e-05,290.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.55859375,0.0,0.0,0.0001037371184793,291.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5442199707031,0.0,0.0,0.0004920840729027,288.27362060546875,294.1499938964844,259.1607360839844,258.5756530761719,260.8896484375,259.1651306152344,286.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666608124016877e-08,0.0010496114846318,-0.0296093095093965,0.0,0.0,0.0,-0.0105964550748467,60.0,-19.7771053314209,-0.0,-7.511482635891299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.556396484375,0.0,0.0,9.82776764431037e-05,291.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315856933594,0.0,0.0,0.0001034911038004,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54547119140625,0.0,0.0,7.64381984481588e-05,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456237792969,0.0,0.0,0.0001034911329043,291.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53143310546875,0.0,0.0,0.0004909172421321,288.2604675292969,294.1499938964844,259.1641540527344,258.58367919921875,260.85772705078125,259.1643371582031,286.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375570707627958e-08,0.0010471228742972,-0.0288476180285215,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.71893882751465,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.556396484375,0.0,0.0,9.82776764431037e-05,291.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315856933594,0.0,0.0,0.0001034911038004,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54547119140625,0.0,0.0,7.64381984481588e-05,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456237792969,0.0,0.0,0.0001034911329043,291.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53143310546875,0.0,0.0,0.0004909172421321,288.2604675292969,294.1499938964844,259.1641540527344,258.58367919921875,260.85772705078125,259.1643371582031,286.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375570707627958e-08,0.0010471228742972,-0.0288476180285215,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.71893882751465,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433044433594,0.0,0.0,9.804045112105086e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51885986328125,0.0,0.0,0.0001032412983477,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325622558594,0.0,0.0,7.625368743902072e-05,290.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53271484375,0.0,0.0,0.0001032413201755,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187072753906,0.0,0.0,0.0004897322505712,288.2473449707031,294.1499938964844,259.16925048828125,258.593505859375,260.8265686035156,259.16558837890625,286.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080006245833829e-08,0.0010445956140756,-0.028074026107788,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.65853881835937,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433044433594,0.0,0.0,9.804045112105086e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51885986328125,0.0,0.0,0.0001032412983477,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325622558594,0.0,0.0,7.625368743902072e-05,290.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.53271484375,0.0,0.0,0.0001032413201755,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187072753906,0.0,0.0,0.0004897322505712,288.2473449707031,294.1499938964844,259.16925048828125,258.593505859375,260.8265686035156,259.16558837890625,286.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080006245833829e-08,0.0010445956140756,-0.028074026107788,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.65853881835937,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302734375,0.0,0.0,9.780145774129778e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5061340332031,0.0,0.0,0.0001029896229738,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196533203125,0.0,0.0,7.606780127389356e-05,290.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198059082031,0.0,0.0,0.0001029896448017,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5059814453125,0.0,0.0,0.0004885384114459,288.2342224121094,294.1499938964844,259.1758117675781,258.6048889160156,260.7961730957031,259.1685485839844,286.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782238213380424e-08,0.0010420494945719,-0.0272946208715438,0.0,0.0,0.0,-0.010158035904169,60.0,-19.596567153930664,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302734375,0.0,0.0,9.780145774129778e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5061340332031,0.0,0.0,0.0001029896229738,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196533203125,0.0,0.0,7.606780127389356e-05,290.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198059082031,0.0,0.0,0.0001029896448017,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5059814453125,0.0,0.0,0.0004885384114459,288.2342224121094,294.1499938964844,259.1758117675781,258.6048889160156,260.7961730957031,259.1685485839844,286.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782238213380424e-08,0.0010420494945719,-0.0272946208715438,0.0,0.0,0.0,-0.010158035904169,60.0,-19.596567153930664,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5237731933594,0.0,0.0,9.7681739134714e-05,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997863769531,0.0,0.0,0.0001028635524562,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5132141113281,0.0,0.0,7.597469084430486e-05,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51336669921875,0.0,0.0,0.00010286358156,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996337890625,0.0,0.0,0.0004879404150415,288.2276916503906,294.1499938964844,259.1795654296875,258.6110534667969,260.78125,259.17059326171875,286.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407847585156,1.0633079305932824e-08,0.001040774048306,-0.0269041787832975,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.565149307250977,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
