time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51727294921875,0.0,0.0,9.75622606347315e-05,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.493408203125,0.0,0.0,0.0001027377365971,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067749023437,0.0,0.0,7.588176231365651e-05,290.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069274902344,0.0,0.0,0.000102737758425,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4932861328125,0.0,0.0,0.0004873435827903,288.2211303710937,294.1499938964844,259.18359375,258.61749267578125,260.7665405273437,259.1730041503906,286.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484219714612664e-08,0.0010395011631771,-0.0265145059674978,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.53352165222168,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042724609375,0.0,0.0,9.732462058309466e-05,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4807434082031,0.0,0.0,0.0001024874945869,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939270019531,0.0,0.0,7.569693116238341e-05,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940795898437,0.0,0.0,0.0001024875164148,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805908203125,0.0,0.0,0.0004861565539613,288.20806884765625,294.1499938964844,259.1922912597656,258.63104248046875,260.7376708984375,259.1786499023437,286.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.46992301940918,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042724609375,0.0,0.0,9.732462058309466e-05,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4807434082031,0.0,0.0,0.0001024874945869,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4939270019531,0.0,0.0,7.569693116238341e-05,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940795898437,0.0,0.0,0.0001024875164148,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4805908203125,0.0,0.0,0.0004861565539613,288.20806884765625,294.1499938964844,259.1922912597656,258.63104248046875,260.7376708984375,259.1786499023437,286.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.46992301940918,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913024902344,0.0,0.0,9.708999277791008e-05,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46807861328125,0.0,0.0,0.0001022404176183,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810791015625,0.0,0.0,7.551444286946207e-05,290.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812316894531,0.0,0.0,0.0001022404394461,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679260253906,0.0,0.0,0.000484984513605,288.19500732421875,294.1499938964844,259.2016906738281,258.645263671875,260.70953369140625,259.1853332519531,286.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.4062442779541,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913024902344,0.0,0.0,9.708999277791008e-05,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46807861328125,0.0,0.0,0.0001022404176183,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4810791015625,0.0,0.0,7.551444286946207e-05,290.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812316894531,0.0,0.0,0.0001022404394461,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679260253906,0.0,0.0,0.000484984513605,288.19500732421875,294.1499938964844,259.2016906738281,258.645263671875,260.70953369140625,259.1853332519531,286.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.4062442779541,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783630371094,0.0,0.0,9.686009434517472e-05,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554138183594,0.0,0.0,0.0001019983246806,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46826171875,0.0,0.0,7.533563621109352e-05,290.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684143066406,0.0,0.0,0.0001019983465084,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552917480469,0.0,0.0,0.0004838361346628,288.1819763183594,294.1499938964844,259.2115478515625,258.65985107421875,260.68218994140625,259.19287109375,286.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609389728382212e-09,0.0010320206638425,-0.0242242254316806,0.0,0.0,0.0,-0.0095766056329011,60.0,-19.343027114868164,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4783630371094,0.0,0.0,9.686009434517472e-05,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554138183594,0.0,0.0,0.0001019983246806,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46826171875,0.0,0.0,7.533563621109352e-05,290.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684143066406,0.0,0.0,0.0001019983465084,291.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552917480469,0.0,0.0,0.0004838361346628,288.1819763183594,294.1499938964844,259.2115478515625,258.65985107421875,260.68218994140625,259.19287109375,286.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609389728382212e-09,0.0010320206638425,-0.0242242254316806,0.0,0.0,0.0,-0.0095766056329011,60.0,-19.343027114868164,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,9.66359511949122e-05,291.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427795410156,0.0,0.0,0.0001017622926156,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554748535156,0.0,0.0,7.516129699070007e-05,290.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,0.0001017623144434,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4426574707031,0.0,0.0,0.0004827164812013,288.1689758300781,294.1499938964844,259.2215270996094,258.6745300292969,260.655517578125,259.2009582519531,286.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012689330326e-09,0.0010296327527612,-0.0234930422157049,0.0,0.0,0.0,-0.009438163600862,60.0,-19.2806339263916,-0.0,-7.228222642652329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,9.66359511949122e-05,291.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427795410156,0.0,0.0,0.0001017622926156,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4554748535156,0.0,0.0,7.516129699070007e-05,290.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,0.0001017623144434,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4426574707031,0.0,0.0,0.0004827164812013,288.1689758300781,294.1499938964844,259.2215270996094,258.6745300292969,260.655517578125,259.2009582519531,286.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012689330326e-09,0.0010296327527612,-0.0234930422157049,0.0,0.0,0.0,-0.009438163600862,60.0,-19.2806339263916,-0.0,-7.228222642652329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4589538574219,0.0,0.0,9.652654262026772e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,0.0001016470778267,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4490661621094,0.0,0.0,7.507620466640219e-05,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44921875,0.0,0.0,0.0001016470996546,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43634033203125,0.0,0.0,0.000482169969473,288.1624755859375,294.1499938964844,259.2265319824219,258.6817932128906,260.6424865722656,259.2051696777344,286.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.19381815123188e-09,0.0010284672025591,-0.0231361351907253,0.0,0.0,0.0,-0.009370588697493,60.0,-19.249977111816406,-0.0,-7.211865238332393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525146484375,0.0,0.0,9.64191131060943e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43017578125,0.0,0.0,0.0001015339512377,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44268798828125,0.0,0.0,7.499264756916091e-05,290.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428100585937,0.0,0.0,0.0001015339730656,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300231933594,0.0,0.0,0.000481633353047,288.156005859375,294.1499938964844,259.2314453125,258.68896484375,260.629638671875,259.2094421386719,286.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.059971439739913e-09,0.0010273227235302,-0.0227856691926717,0.0,0.0,0.0,-0.009304235689342,60.0,-19.219701766967773,-0.0,-7.19582118335893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43963623046875,0.0,0.0,9.621105709811673e-05,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175720214844,0.0,0.0,0.0001013148576021,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.429931640625,0.0,0.0,7.483082299586385e-05,290.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300537109375,0.0,0.0,0.0001013148794299,291.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,0.0004805940843652,288.1430053710937,294.1499938964844,259.24102783203125,258.702880859375,260.6044311523437,259.21807861328125,286.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251149069517,8.800757456128851e-09,0.0010251061758026,-0.0221069138497114,0.0,0.0,0.0,-0.0091757318004965,60.0,-19.16048812866211,-0.0,-7.164801019143854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43963623046875,0.0,0.0,9.621105709811673e-05,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175720214844,0.0,0.0,0.0001013148576021,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.429931640625,0.0,0.0,7.483082299586385e-05,290.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4300537109375,0.0,0.0,0.0001013148794299,291.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,0.0004805940843652,288.1430053710937,294.1499938964844,259.24102783203125,258.702880859375,260.6044311523437,259.21807861328125,286.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251149069517,8.800757456128851e-09,0.0010251061758026,-0.0221069138497114,0.0,0.0,0.0,-0.0091757318004965,60.0,-19.16048812866211,-0.0,-7.164801019143854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,9.601162309991196e-05,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40496826171875,0.0,0.0,0.0001011048443615,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41717529296875,0.0,0.0,7.467571413144469e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173278808594,0.0,0.0,0.0001011048734653,291.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40484619140625,0.0,0.0,0.0004795978602487,288.13006591796875,294.1499938964844,259.25,258.7159729003906,260.57989501953125,259.2266540527344,286.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229900944977,8.5522877668609e-09,0.0010229814797639,-0.0214562639594078,0.0,0.0,0.0,-0.0090525550767779,60.0,-19.103424072265625,-0.0,-7.13512875449851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267578125,0.0,0.0,9.601162309991196e-05,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40496826171875,0.0,0.0,0.0001011048443615,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41717529296875,0.0,0.0,7.467571413144469e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173278808594,0.0,0.0,0.0001011048734653,291.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40484619140625,0.0,0.0,0.0004795978602487,288.13006591796875,294.1499938964844,259.25,258.7159729003906,260.57989501953125,259.2266540527344,286.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229900944977,8.5522877668609e-09,0.0010229814797639,-0.0214562639594078,0.0,0.0,0.0,-0.0090525550767779,60.0,-19.103424072265625,-0.0,-7.13512875449851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139099121094,0.0,0.0,9.582353959558532e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39239501953125,0.0,0.0,0.0001009067855193,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044494628906,0.0,0.0,7.452942372765392e-05,290.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045715332031,0.0,0.0,0.0001009068073472,291.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39227294921875,0.0,0.0,0.0004786583594977,288.1171264648437,294.1499938964844,259.25811767578125,258.7279663085937,260.5560607910156,259.23492431640625,286.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209861211478,8.317958766212996e-09,0.0010209777392446,-0.0208426173776388,0.0,0.0,0.0,-0.0089363874867558,60.0,-19.049118041992188,-0.0,-7.107201582812196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139099121094,0.0,0.0,9.582353959558532e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.39239501953125,0.0,0.0,0.0001009067855193,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4044494628906,0.0,0.0,7.452942372765392e-05,290.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4045715332031,0.0,0.0,0.0001009068073472,291.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39227294921875,0.0,0.0,0.0004786583594977,288.1171264648437,294.1499938964844,259.25811767578125,258.7279663085937,260.5560607910156,259.23492431640625,286.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209861211478,8.317958766212996e-09,0.0010209777392446,-0.0208426173776388,0.0,0.0,0.0,-0.0089363874867558,60.0,-19.049118041992188,-0.0,-7.107201582812196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010925292969,0.0,0.0,9.564564970787616e-05,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798522949219,0.0,0.0,0.0001007194587145,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,7.439106411766261e-05,290.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918762207031,0.0,0.0,0.0001007194805424,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37969970703125,0.0,0.0,0.0004777697322424,288.1042175292969,294.1499938964844,259.2651062011719,258.7385559082031,260.53277587890625,259.2427978515625,286.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096322723361027e-09,0.0010190824978053,-0.0202621910721063,0.0,0.0,0.0,-0.0088265128433704,60.0,-18.99736213684082,-0.0,-7.080838315687289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010925292969,0.0,0.0,9.564564970787616e-05,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798522949219,0.0,0.0,0.0001007194587145,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917236328125,0.0,0.0,7.439106411766261e-05,290.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918762207031,0.0,0.0,0.0001007194805424,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37969970703125,0.0,0.0,0.0004777697322424,288.1042175292969,294.1499938964844,259.2651062011719,258.7385559082031,260.53277587890625,259.2427978515625,286.5060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190906468778,8.096322723361027e-09,0.0010190824978053,-0.0202621910721063,0.0,0.0,0.0,-0.0088265128433704,60.0,-18.99736213684082,-0.0,-7.080838315687289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946533203125,0.0,0.0,9.556129953125492e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3735656738281,0.0,0.0,0.000100630633824,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3853759765625,0.0,0.0,7.432545680785552e-05,290.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3855285644531,0.0,0.0,0.0001006306556519,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3734436035156,0.0,0.0,0.0004773483960889,288.0977478027344,294.1499938964844,259.2680969238281,258.74322509765625,260.5213623046875,259.2464599609375,286.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181919205933,7.991235229098947e-09,0.0010181838879361,-0.0199869759380817,0.0,0.0,0.0,-0.0087744165211915,60.0,-18.9727725982666,-0.0,-7.06835479036272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38824462890625,0.0,0.0,9.548017260385676e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3672790527344,0.0,0.0,0.0001005452068056,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790283203125,0.0,0.0,7.426235970342532e-05,290.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.379150390625,0.0,0.0,0.0001005452286335,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671569824219,0.0,0.0,0.0004769431543536,288.0912780761719,294.1499938964844,259.2707214355469,258.7474365234375,260.51007080078125,259.2499694824219,286.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173275368288,7.890164077650752e-09,0.0010173196205869,-0.0197222772985696,0.0,0.0,0.0,-0.0087243113666772,60.0,-18.9489860534668,-0.0,-7.056359407897618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,9.532702824799344e-05,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.354736328125,0.0,0.0,0.0001003839352051,290.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663330078125,0.0,0.0,7.414324500132352e-05,290.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664855957031,0.0,0.0,0.000100383957033,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546142578125,0.0,0.0,0.00047617816017,288.0783996582031,294.1499938964844,259.27471923828125,258.7543334960937,260.4879150390625,259.2562255859375,286.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156957432627,7.699362036817092e-09,0.0010156880598515,-0.0192225687205791,0.0,0.0,0.0,-0.008629722520709,60.0,-18.90414810180664,-0.0,-7.033741411532901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,9.532702824799344e-05,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.354736328125,0.0,0.0,0.0001003839352051,290.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663330078125,0.0,0.0,7.414324500132352e-05,290.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664855957031,0.0,0.0,0.000100383957033,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546142578125,0.0,0.0,0.00047617816017,288.0783996582031,294.1499938964844,259.27471923828125,258.7543334960937,260.4879150390625,259.2562255859375,286.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156957432627,7.699362036817092e-09,0.0010156880598515,-0.0192225687205791,0.0,0.0,0.0,-0.008629722520709,60.0,-18.90414810180664,-0.0,-7.033741411532901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3626403808594,0.0,0.0,9.51866022660397e-05,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421936035156,0.0,0.0,0.0001002360586426,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,7.403402560157701e-05,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537902832031,0.0,0.0,0.0001002360804704,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34210205078125,0.0,0.0,0.0004754766996484,288.06549072265625,294.1499938964844,259.2768249511719,258.7589111328125,260.4662475585937,259.26141357421875,286.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524407763526142e-09,0.0010141920065507,-0.0187643505632877,0.0,0.0,0.0,-0.0085429903119802,60.0,-18.86300468444824,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3626403808594,0.0,0.0,9.51866022660397e-05,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421936035156,0.0,0.0,0.0001002360586426,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,7.403402560157701e-05,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537902832031,0.0,0.0,0.0001002360804704,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34210205078125,0.0,0.0,0.0004754766996484,288.06549072265625,294.1499938964844,259.2768249511719,258.7589111328125,260.4662475585937,259.26141357421875,286.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524407763526142e-09,0.0010141920065507,-0.0187643505632877,0.0,0.0,0.0,-0.0085429903119802,60.0,-18.86300468444824,-0.0,-7.013034064584647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,9.505914931651203e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296813964844,0.0,0.0,0.0001001018463284,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,7.393489795504138e-05,290.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34112548828125,0.0,0.0,0.0001001018681563,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295593261719,0.0,0.0,0.0004748400533571,288.0526123046875,294.1499938964844,259.2767944335937,258.76092529296875,260.4449768066406,259.2653503417969,286.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.82583236694336,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.349853515625,0.0,0.0,9.505914931651203e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3296813964844,0.0,0.0,0.0001001018463284,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,7.393489795504138e-05,290.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34112548828125,0.0,0.0,0.0001001018681563,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295593261719,0.0,0.0,0.0004748400533571,288.0526123046875,294.1499938964844,259.2767944335937,258.76092529296875,260.4449768066406,259.2653503417969,286.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.82583236694336,-0.0,-6.99426720984775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33709716796875,0.0,0.0,9.494475671090186e-05,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.317138671875,0.0,0.0,9.998138557421044e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,7.384592754533514e-05,290.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32843017578125,0.0,0.0,9.998140740208328e-05,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170471191406,0.0,0.0,0.0004742686578538,288.03973388671875,294.1499938964844,259.2743530273437,258.7600402832031,260.4241027832031,259.26776123046875,286.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.792842864990234,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33709716796875,0.0,0.0,9.494475671090186e-05,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.317138671875,0.0,0.0,9.998138557421044e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,7.384592754533514e-05,290.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32843017578125,0.0,0.0,9.998140740208328e-05,291.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3170471191406,0.0,0.0,0.0004742686578538,288.03973388671875,294.1499938964844,259.2743530273437,258.7600402832031,260.4241027832031,259.26776123046875,286.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.792842864990234,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3306884765625,0.0,0.0,9.489236254012212e-05,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108825683594,0.0,0.0,9.992621198762208e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3219909667969,0.0,0.0,7.38051749067381e-05,290.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221130371094,0.0,0.0,9.992623381549492e-05,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3107604980469,0.0,0.0,0.0004740069271065,288.0332946777344,294.1499938964844,259.2721252441406,258.7584228515625,260.4137878417969,259.2683410644531,286.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77797508239746,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,9.484323527431116e-05,291.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046264648437,0.0,0.0,9.987447992898524e-05,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,7.376696885330603e-05,290.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157653808594,0.0,0.0,9.987450175685808e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30450439453125,0.0,0.0,0.0004737615527119,288.02685546875,294.1499938964844,259.26922607421875,258.7559814453125,260.4035339355469,259.2684631347656,286.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.76421546936035,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,9.47544031077996e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921142578125,0.0,0.0,9.97809402178973e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3030090332031,0.0,0.0,7.369787635980174e-05,290.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031311035156,0.0,0.0,9.978095476981252e-05,291.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919921875,0.0,0.0,0.0004733178066089,288.01397705078125,294.1499938964844,259.2611999511719,258.7484130859375,260.3832092285156,259.26739501953125,286.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.739835739135746,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115539550781,0.0,0.0,9.47544031077996e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921142578125,0.0,0.0,9.97809402178973e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3030090332031,0.0,0.0,7.369787635980174e-05,290.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031311035156,0.0,0.0,9.978095476981252e-05,291.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919921875,0.0,0.0,0.0004733178066089,288.01397705078125,294.1499938964844,259.2611999511719,258.7484130859375,260.3832092285156,259.26739501953125,286.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.739835739135746,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987670898437,0.0,0.0,9.467821655562147e-05,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795715332031,0.0,0.0,9.97007082332857e-05,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,7.363861368503422e-05,290.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,9.970072278520092e-05,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27947998046875,0.0,0.0,0.000472937215818,288.0011291503906,294.1499938964844,259.25,258.73712158203125,260.36309814453125,259.2640991210937,286.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037518386156e-09,0.001008775900118,-0.0171054154634475,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.720252990722656,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987670898437,0.0,0.0,9.467821655562147e-05,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795715332031,0.0,0.0,9.97007082332857e-05,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,7.363861368503422e-05,290.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,9.970072278520092e-05,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27947998046875,0.0,0.0,0.000472937215818,288.0011291503906,294.1499938964844,259.25,258.73712158203125,260.36309814453125,259.2640991210937,286.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037518386156e-09,0.001008775900118,-0.0171054154634475,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.720252990722656,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860107421875,0.0,0.0,9.46144136833027e-05,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670593261719,0.0,0.0,9.963351476471872e-05,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776794433594,0.0,0.0,7.358899165410548e-05,290.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778015136719,0.0,0.0,9.963353659259155e-05,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669372558594,0.0,0.0,0.0004726184997707,287.9882507324219,294.1499938964844,259.23663330078125,258.72320556640625,260.3431091308594,259.2585754394531,286.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811545993912205e-09,0.0010080960346385,-0.0168971996754407,0.0,0.0,0.0,-0.0081895925104618,60.0,-18.70502662658692,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2860107421875,0.0,0.0,9.46144136833027e-05,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670593261719,0.0,0.0,9.963351476471872e-05,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2776794433594,0.0,0.0,7.358899165410548e-05,290.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778015136719,0.0,0.0,9.963353659259155e-05,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669372558594,0.0,0.0,0.0004726184997707,287.9882507324219,294.1499938964844,259.23663330078125,258.72320556640625,260.3431091308594,259.2585754394531,286.3796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811545993912205e-09,0.0010080960346385,-0.0168971996754407,0.0,0.0,0.0,-0.0081895925104618,60.0,-18.70502662658692,-0.0,-6.92897614840149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27325439453125,0.0,0.0,9.456486441195012e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545166015625,0.0,0.0,9.958134614862502e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,7.355045818258077e-05,290.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26513671875,0.0,0.0,9.958136070054024e-05,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544250488281,0.0,0.0,0.0004723710299003,287.9753723144531,294.1499938964844,259.2223205566406,258.7080993652344,260.3232421875,259.2509765625,286.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.749825143259613e-09,0.0010075683239847,-0.0167355295270681,0.0,0.0,0.0,-0.0081589948385953,60.0,-18.69364356994629,-0.0,-6.921722217612114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.27325439453125,0.0,0.0,9.456486441195012e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545166015625,0.0,0.0,9.958134614862502e-05,290.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,7.355045818258077e-05,290.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26513671875,0.0,0.0,9.958136070054024e-05,291.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544250488281,0.0,0.0,0.0004723710299003,287.9753723144531,294.1499938964844,259.2223205566406,258.7080993652344,260.3232421875,259.2509765625,286.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.749825143259613e-09,0.0010075683239847,-0.0167355295270681,0.0,0.0,0.0,-0.0081589948385953,60.0,-18.69364356994629,-0.0,-6.921722217612114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
