time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.266845703125,0.0,0.0,9.454404789721592e-05,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2482604980469,0.0,0.0,9.955942368833348e-05,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2586669921875,0.0,0.0,7.35342619009316e-05,290.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587890625,0.0,0.0,9.955943824024872e-05,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481384277344,0.0,0.0,0.0004722670419141,287.96893310546875,294.1499938964844,259.21484375,258.7001647949219,260.3133544921875,259.24658203125,286.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723889889315161e-09,0.0010073464363813,-0.0166675951331853,0.0,0.0,0.0,-0.0081461369991302,60.0,-18.68906784057617,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,9.452605445403606e-05,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24200439453125,0.0,0.0,9.954046981874852e-05,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,7.352026295848191e-05,290.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524719238281,0.0,0.0,9.954048437066376e-05,291.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24188232421875,0.0,0.0,0.0004721771401818,287.9624938964844,294.1499938964844,259.2071533203125,258.69195556640625,260.3034973144531,259.2417907714844,286.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701468713288251e-09,0.0010071547003462,-0.0166088640689849,0.0,0.0,0.0,-0.0081350216642022,60.0,-18.685209274291992,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,9.4497598183807e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294311523437,0.0,0.0,9.951050742529333e-05,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396850585937,0.0,0.0,7.349812949541956e-05,290.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397766113281,0.0,0.0,9.951052197720855e-05,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293395996094,0.0,0.0,0.0004720349970739,287.9496154785156,294.1499938964844,259.19122314453125,258.6747741699219,260.2838134765625,259.23114013671875,286.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.6660201802903885e-09,0.0010068515548482,-0.0165160112082958,0.0,0.0,0.0,-0.0081174485385417,60.0,-18.67954444885254,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,9.4497598183807e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294311523437,0.0,0.0,9.951050742529333e-05,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396850585937,0.0,0.0,7.349812949541956e-05,290.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397766113281,0.0,0.0,9.951052197720855e-05,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293395996094,0.0,0.0,0.0004720349970739,287.9496154785156,294.1499938964844,259.19122314453125,258.6747741699219,260.2838134765625,259.23114013671875,286.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.6660201802903885e-09,0.0010068515548482,-0.0165160112082958,0.0,0.0,0.0,-0.0081174485385417,60.0,-18.67954444885254,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23492431640625,0.0,0.0,9.447758930036798e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168884277344,0.0,0.0,9.948943625204264e-05,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,7.348257349804044e-05,290.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,9.948945080395788e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.216796875,0.0,0.0,0.0004719350545201,287.93670654296875,294.1499938964844,259.174560546875,258.6566772460937,260.2641906738281,259.2192687988281,286.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066451504826,6.641096561565973e-09,0.0010066383983939,-0.0164507254958152,0.0,0.0,0.0,-0.0081050926819443,60.0,-18.676158905029297,-0.0,-6.908952343565036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23492431640625,0.0,0.0,9.447758930036798e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168884277344,0.0,0.0,9.948943625204264e-05,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,7.348257349804044e-05,290.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22711181640625,0.0,0.0,9.948945080395788e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.216796875,0.0,0.0,0.0004719350545201,287.93670654296875,294.1499938964844,259.174560546875,258.6566772460937,260.2641906738281,259.2192687988281,286.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066451504826,6.641096561565973e-09,0.0010066383983939,-0.0164507254958152,0.0,0.0,0.0,-0.0081050926819443,60.0,-18.676158905029297,-0.0,-6.908952343565036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,9.44650892051868e-05,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.204345703125,0.0,0.0,9.94762740447186e-05,290.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142944335937,0.0,0.0,7.347284554271027e-05,290.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21441650390625,0.0,0.0,9.947628859663382e-05,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042236328125,0.0,0.0,0.0004718725976999,287.923828125,294.1499938964844,259.15728759765625,258.63775634765625,260.2445983886719,259.20623779296875,286.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065118549391,6.625525017511791e-09,0.0010065053356811,-0.0164099372923374,0.0,0.0,0.0,-0.0080973729491233,60.0,-18.67495346069336,-0.0,-6.90712482764866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,9.44650892051868e-05,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.204345703125,0.0,0.0,9.94762740447186e-05,290.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142944335937,0.0,0.0,7.347284554271027e-05,290.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21441650390625,0.0,0.0,9.947628859663382e-05,291.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042236328125,0.0,0.0,0.0004718725976999,287.923828125,294.1499938964844,259.15728759765625,258.63775634765625,260.2445983886719,259.20623779296875,286.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065118549391,6.625525017511791e-09,0.0010065053356811,-0.0164099372923374,0.0,0.0,0.0,-0.0080973729491233,60.0,-18.67495346069336,-0.0,-6.90712482764866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093505859375,0.0,0.0,9.445915929973124e-05,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917724609375,0.0,0.0,9.9470023997128e-05,290.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,7.346823258558288e-05,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20172119140625,0.0,0.0,9.947004582500084e-05,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,0.0004718429700005,287.9109191894531,294.1499938964844,259.1394348144531,258.6180725097656,260.2250671386719,259.192138671875,286.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064487578347,6.618141146219614e-09,0.0010064421221613,-0.0163905955851078,0.0,0.0,0.0,-0.0080937128514051,60.0,-18.675596237182617,-0.0,-6.906257965511031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093505859375,0.0,0.0,9.445915929973124e-05,291.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917724609375,0.0,0.0,9.9470023997128e-05,290.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015991210937,0.0,0.0,7.346823258558288e-05,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20172119140625,0.0,0.0,9.947004582500084e-05,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,0.0004718429700005,287.9109191894531,294.1499938964844,259.1394348144531,258.6180725097656,260.2250671386719,259.192138671875,286.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064487578347,6.618141146219614e-09,0.0010064421221613,-0.0163905955851078,0.0,0.0,0.0,-0.0080937128514051,60.0,-18.675596237182617,-0.0,-6.906257965511031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.0,0.0,9.445832984056324e-05,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,9.946915815817192e-05,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,7.346759230131283e-05,290.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.19537353515625,0.0,0.0,9.946917998604476e-05,291.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18536376953125,0.0,0.0,0.0004718388663604,287.9044494628906,294.1499938964844,259.1303405761719,258.6080017089844,260.2153015136719,259.1846923828125,286.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.6171166324124905e-09,0.0010064332745969,-0.0163879133760929,0.0,0.0,0.0,-0.0080932043492794,60.0,-18.67658042907715,-0.0,-6.906137883788689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.196533203125,0.0,0.0,9.44590356084518e-05,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17919921875,0.0,0.0,9.946990030584856e-05,290.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889038085937,0.0,0.0,7.346814527409151e-05,290.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,9.94699148577638e-05,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1790771484375,0.0,0.0,0.0004718423879239,287.89801025390625,294.1499938964844,259.1211242675781,258.5977478027344,260.20556640625,259.177001953125,286.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617994596780363e-09,0.0010064408415928,-0.016390211880207,0.0,0.0,0.0,-0.0080936392769217,60.0,-18.67793655395508,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837463378906,0.0,0.0,9.446420153835788e-05,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665954589844,0.0,0.0,9.947534272214398e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762084960937,0.0,0.0,7.347216160269454e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,9.94753572740592e-05,291.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,0.0004718682030215,287.88507080078125,294.1499938964844,259.1023864746094,258.57684326171875,260.1860656738281,259.1611022949219,286.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624436998947658e-09,0.00100649590604,-0.016407087445259,0.0,0.0,0.0,-0.0080968337133526,60.0,-18.68161964416504,-0.0,-6.906996929956223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837463378906,0.0,0.0,9.446420153835788e-05,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665954589844,0.0,0.0,9.947534272214398e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762084960937,0.0,0.0,7.347216160269454e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,9.94753572740592e-05,291.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,0.0004718682030215,287.88507080078125,294.1499938964844,259.1023864746094,258.57684326171875,260.1860656738281,259.1611022949219,286.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624436998947658e-09,0.00100649590604,-0.016407087445259,0.0,0.0,0.0,-0.0080968337133526,60.0,-18.68161964416504,-0.0,-6.906996929956223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709289550781,0.0,0.0,9.447404590900987e-05,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,9.94857109617442e-05,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634826660156,0.0,0.0,7.347981591010466e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,9.948572551365942e-05,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539001464844,0.0,0.0,0.000471917388495,287.87213134765625,294.1499938964844,259.0833435058594,258.5554504394531,260.16656494140625,259.1444396972656,286.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636707183815815e-09,0.001006600796245,-0.0164392292499542,0.0,0.0,0.0,-0.0081029161810874,60.0,-18.686561584472656,-0.0,-6.908437200081607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709289550781,0.0,0.0,9.447404590900987e-05,291.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,9.94857109617442e-05,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634826660156,0.0,0.0,7.347981591010466e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16357421875,0.0,0.0,9.948572551365942e-05,291.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539001464844,0.0,0.0,0.000471917388495,287.87213134765625,294.1499938964844,259.0833435058594,258.5554504394531,260.16656494140625,259.1444396972656,286.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636707183815815e-09,0.001006600796245,-0.0164392292499542,0.0,0.0,0.0,-0.0081029161810874,60.0,-18.686561584472656,-0.0,-6.908437200081607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,9.44880157476291e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,9.950041567208244e-05,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,7.349067891482264e-05,290.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,9.950043022399768e-05,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412658691406,0.0,0.0,0.0004719871212728,287.85919189453125,294.1499938964844,259.06402587890625,258.5336303710937,260.1470642089844,259.1271667480469,286.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.65410837541458e-09,0.0010067495750263,-0.0164848081767559,0.0,0.0,0.0,-0.0081115420907735,60.0,-18.692588806152344,-0.0,-6.910480010446919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580810546875,0.0,0.0,9.44880157476291e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,9.950041567208244e-05,290.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,7.349067891482264e-05,290.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,9.950043022399768e-05,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412658691406,0.0,0.0,0.0004719871212728,287.85919189453125,294.1499938964844,259.06402587890625,258.5336303710937,260.1470642089844,259.1271667480469,286.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.65410837541458e-09,0.0010067495750263,-0.0164848081767559,0.0,0.0,0.0,-0.0081115420907735,60.0,-18.692588806152344,-0.0,-6.910480010446919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,9.45056599448435e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287536621094,0.0,0.0,9.951899846782908e-05,290.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,7.35044086468406e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,9.951902029570192e-05,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,0.0004720753058791,287.8462219238281,294.1499938964844,259.0445556640625,258.5115051269531,260.1275939941406,259.1093139648437,286.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676101005353985e-09,0.001006937585771,-0.0165424160659313,0.0,0.0,0.0,-0.0081224450841546,60.0,-18.69956970214844,-0.0,-6.913062833291407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,9.45056599448435e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287536621094,0.0,0.0,9.951899846782908e-05,290.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13800048828125,0.0,0.0,7.35044086468406e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,9.951902029570192e-05,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.128662109375,0.0,0.0,0.0004720753058791,287.8462219238281,294.1499938964844,259.0445556640625,258.5115051269531,260.1275939941406,259.1093139648437,286.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676101005353985e-09,0.001006937585771,-0.0165424160659313,0.0,0.0,0.0,-0.0081224450841546,60.0,-18.69956970214844,-0.0,-6.913062833291407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388244628906,0.0,0.0,9.451562800677492e-05,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224365234375,0.0,0.0,9.952949767466636e-05,290.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1316223144531,0.0,0.0,7.351215754169971e-05,290.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317138671875,0.0,0.0,9.952951222658156e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.122314453125,0.0,0.0,0.0004721250734291,287.8397521972656,294.1499938964844,259.0347595214844,258.5003662109375,260.1178283691406,259.1002197265625,286.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688518627839812e-09,0.0010070438729599,-0.0165749434381723,0.0,0.0,0.0,-0.0081286011263728,60.0,-18.70335960388184,-0.0,-6.914520866985185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324157714844,0.0,0.0,9.452638914808632e-05,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,9.954082634067164e-05,290.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.125244140625,0.0,0.0,7.352053216891363e-05,290.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,9.954084816854448e-05,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,0.000472178828204,287.833251953125,294.1499938964844,259.02496337890625,258.4891662597656,260.10809326171875,259.0910339355469,286.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701930121977284e-09,0.0010071585420519,-0.0166100747883319,0.0,0.0,0.0,-0.0081352498382329,60.0,-18.70733070373535,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195373535156,0.0,0.0,9.454979590373114e-05,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034545898437,0.0,0.0,9.956547728506848e-05,290.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,7.353873661486432e-05,290.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,9.956549183698372e-05,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033630371094,0.0,0.0,0.0004722957382909,287.8202819824219,294.1499938964844,259.0053405761719,258.4666442871094,260.0885925292969,259.07232666015625,286.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.7310939044773485e-09,0.0010074079036712,-0.0166864655911922,0.0,0.0,0.0,-0.0081497076898813,60.0,-18.715723037719727,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195373535156,0.0,0.0,9.454979590373114e-05,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034545898437,0.0,0.0,9.956547728506848e-05,290.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,7.353873661486432e-05,290.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,9.956549183698372e-05,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033630371094,0.0,0.0,0.0004722957382909,287.8202819824219,294.1499938964844,259.0053405761719,258.4666442871094,260.0885925292969,259.07232666015625,286.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074146557599,6.7310939044773485e-09,0.0010074079036712,-0.0166864655911922,0.0,0.0,0.0,-0.0081497076898813,60.0,-18.715723037719727,-0.0,-6.919521666759465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,9.457515261601657e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,9.959218004951254e-05,290.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,7.355845445999876e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,9.959219460142776e-05,291.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,0.0004724223981611,287.8072814941406,294.1499938964844,258.9858093261719,258.4440612792969,260.069091796875,259.0533752441406,286.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626877431337115e-09,0.0010076779872179,-0.0167692210525274,0.0,0.0,0.0,-0.0081653697416186,60.0,-18.724571228027344,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.106689453125,0.0,0.0,9.457515261601657e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,9.959218004951254e-05,290.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,7.355845445999876e-05,290.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,9.959219460142776e-05,291.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,0.0004724223981611,287.8072814941406,294.1499938964844,258.9858093261719,258.4440612792969,260.069091796875,259.0533752441406,286.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076847393065,6.7626877431337115e-09,0.0010076779872179,-0.0167692210525274,0.0,0.0,0.0,-0.0081653697416186,60.0,-18.724571228027344,-0.0,-6.923233542011077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,9.460198634769768e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780944824219,0.0,0.0,9.962043986888602e-05,290.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868835449219,0.0,0.0,7.357932918239385e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08697509765625,0.0,0.0,9.962045442080124e-05,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780029296875,0.0,0.0,0.0004725564504042,287.7942810058594,294.1499938964844,258.96636962890625,258.4214782714844,260.049560546875,259.0342102050781,286.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796126328367791e-09,0.0010079640196636,-0.0168568082153797,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.733726501464844,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0937805175781,0.0,0.0,9.460198634769768e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780944824219,0.0,0.0,9.962043986888602e-05,290.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0868835449219,0.0,0.0,7.357932918239385e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08697509765625,0.0,0.0,9.962045442080124e-05,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780029296875,0.0,0.0,0.0004725564504042,287.7942810058594,294.1499938964844,258.96636962890625,258.4214782714844,260.049560546875,259.0342102050781,286.1737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796126328367791e-09,0.0010079640196636,-0.0168568082153797,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.733726501464844,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809020996094,0.0,0.0,9.46294967434369e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,9.964940545614807e-05,290.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,7.360072049777955e-05,290.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,9.964942000806332e-05,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,0.0004726938786916,287.78125,294.1499938964844,258.9471435546875,258.3990173339844,260.0300598144531,259.0149230957031,286.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402909940858e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.74298858642578,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809020996094,0.0,0.0,9.46294967434369e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,9.964940545614807e-05,290.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,7.360072049777955e-05,290.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,9.964942000806332e-05,291.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,0.0004726938786916,287.78125,294.1499938964844,258.9471435546875,258.3990173339844,260.0300598144531,259.0149230957031,286.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402909940858e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.74298858642578,-0.0,-6.931193752279796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.074462890625,0.0,0.0,9.464337927056476e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590515136719,0.0,0.0,9.96640301309526e-05,290.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,7.361152529483661e-05,290.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677795410156,0.0,0.0,9.966404468286784e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589599609375,0.0,0.0,0.0004727632331196,287.7747497558594,294.1499938964844,258.9376220703125,258.3878479003906,260.0202941894531,259.0052490234375,286.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.74762344360352,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,9.465712355449796e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,9.96784947346896e-05,290.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0612487792969,0.0,0.0,7.362220640061423e-05,290.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613708496094,0.0,0.0,9.967850928660482e-05,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,0.0004728318599518,287.7682189941406,294.1499938964844,258.9281921386719,258.3767395019531,260.0105285644531,258.99560546875,286.1466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.7522087097168,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.468374628340824e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.970653627533466e-05,290.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,7.364292105194181e-05,290.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04852294921875,0.0,0.0,9.970655082724988e-05,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03985595703125,0.0,0.0,0.0004729648935608,287.7551574707031,294.1499938964844,258.9095764160156,258.354736328125,259.99102783203125,258.97637939453125,286.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.761091232299805,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.468374628340824e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.970653627533466e-05,290.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,7.364292105194181e-05,290.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04852294921875,0.0,0.0,9.970655082724988e-05,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03985595703125,0.0,0.0,0.0004729648935608,287.7551574707031,294.1499938964844,258.9095764160156,258.354736328125,259.99102783203125,258.97637939453125,286.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.761091232299805,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,9.470907389186324e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272216796875,0.0,0.0,9.973320265999064e-05,290.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355834960937,0.0,0.0,7.36626170692034e-05,290.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,9.973322448786348e-05,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,0.000473091378808,287.7421264648437,294.1499938964844,258.89141845703125,258.3330993652344,259.9715576171875,258.9572448730469,286.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.769567489624023,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421447753906,0.0,0.0,9.470907389186324e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272216796875,0.0,0.0,9.973320265999064e-05,290.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355834960937,0.0,0.0,7.36626170692034e-05,290.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,9.973322448786348e-05,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,0.000473091378808,287.7421264648437,294.1499938964844,258.89141845703125,258.3330993652344,259.9715576171875,258.9572448730469,286.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.769567489624023,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292053222656,0.0,0.0,9.473151294514536e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,9.97568349703215e-05,290.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,7.368006481556222e-05,290.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,9.975684952223672e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,0.0004732034576591,287.7290344238281,294.1499938964844,258.8737487792969,258.3118591308594,259.9520874023437,258.9384155273437,286.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.7772274017334,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292053222656,0.0,0.0,9.473151294514536e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,9.97568349703215e-05,290.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,7.368006481556222e-05,290.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228271484375,0.0,0.0,9.975684952223672e-05,291.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,0.0004732034576591,287.7290344238281,294.1499938964844,258.8737487792969,258.3118591308594,259.9520874023437,258.9384155273437,286.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.7772274017334,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,9.475094702793284e-05,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.001708984375,0.0,0.0,9.97772949631326e-05,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,7.369518425548449e-05,290.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,9.977730951504782e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016174316406,0.0,0.0,0.0004733005480375,287.7159729003906,294.1499938964844,258.8566589355469,258.2911682128906,259.93267822265625,258.9198913574219,286.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.7840633392334,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
