time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162658691406,0.0,0.0,9.475094702793284e-05,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.001708984375,0.0,0.0,9.97772949631326e-05,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,7.369518425548449e-05,290.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00994873046875,0.0,0.0,9.977730951504782e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016174316406,0.0,0.0,0.0004733005480375,287.7159729003906,294.1499938964844,258.8566589355469,258.2911682128906,259.93267822265625,258.9198913574219,286.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.7840633392334,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,9.475869592279196e-05,291.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,9.97854585875757e-05,290.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00341796875,0.0,0.0,7.370120874838904e-05,290.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,9.978547313949092e-05,291.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,0.000473339256132,287.7094421386719,294.1499938964844,258.8483581542969,258.2810363769531,259.9229736328125,258.9107971191406,286.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.786924362182617,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,9.476571722188964e-05,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,9.979285823646931e-05,290.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,7.370667299255729e-05,290.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,9.979287278838456e-05,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,0.0004733743553515,287.702880859375,294.1499938964844,258.8402404785156,258.2710876464844,259.9132995605469,258.9017944335937,286.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.789596557617188,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,9.47750377235934e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,9.980266622733323e-05,290.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,7.371391984634101e-05,290.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98419189453125,0.0,0.0,9.980268077924848e-05,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,0.0004734208632726,287.6897888183594,294.1499938964844,258.8245544433594,258.2516784667969,259.8939819335937,258.8842468261719,286.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.79369354248047,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,9.47750377235934e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,9.980266622733323e-05,290.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,7.371391984634101e-05,290.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98419189453125,0.0,0.0,9.980268077924848e-05,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97607421875,0.0,0.0,0.0004734208632726,287.6897888183594,294.1499938964844,258.8245544433594,258.2516784667969,259.8939819335937,258.8842468261719,286.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.79369354248047,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,9.477838466409594e-05,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,9.980619506677613e-05,290.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,7.371652463916689e-05,290.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,9.980620961869135e-05,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,0.0004734375979751,287.6766662597656,294.1499938964844,258.8096618652344,258.2330322265625,259.874755859375,258.8672790527344,286.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.796186447143555,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773864746094,0.0,0.0,9.477838466409594e-05,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,9.980619506677613e-05,290.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97119140625,0.0,0.0,7.371652463916689e-05,290.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712829589844,0.0,0.0,9.980620961869135e-05,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632568359375,0.0,0.0,0.0004734375979751,287.6766662597656,294.1499938964844,258.8096618652344,258.2330322265625,259.874755859375,258.8672790527344,286.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.796186447143555,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.47749213082716e-05,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505615234375,0.0,0.0,9.98025425360538e-05,290.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,7.371382525889203e-05,290.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,9.980255708796903e-05,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,0.000473420281196,287.66357421875,294.1499938964844,258.795654296875,258.2152404785156,259.8556213378906,258.8509521484375,286.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.796884536743164,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.47749213082716e-05,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505615234375,0.0,0.0,9.98025425360538e-05,290.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,7.371382525889203e-05,290.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,9.980255708796903e-05,291.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,0.000473420281196,287.66357421875,294.1499938964844,258.795654296875,258.2152404785156,259.8556213378906,258.8509521484375,286.038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.796884536743164,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.951416015625,0.0,0.0,9.476371633354574e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.937744140625,0.0,0.0,9.97907409328036e-05,290.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,7.370511593762785e-05,290.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94549560546875,0.0,0.0,9.979075548471884e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,0.00047336431453,287.65045166015625,294.1499938964844,258.7826232910156,258.1983947753906,259.8365783691406,258.8353271484375,286.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.79557609558105,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.951416015625,0.0,0.0,9.476371633354574e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.937744140625,0.0,0.0,9.97907409328036e-05,290.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,7.370511593762785e-05,290.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94549560546875,0.0,0.0,9.979075548471884e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,0.00047336431453,287.65045166015625,294.1499938964844,258.7826232910156,258.1983947753906,259.8365783691406,258.8353271484375,286.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.79557609558105,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449157714844,0.0,0.0,9.475479600951076e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,9.97813549474813e-05,290.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,7.369818195002154e-05,290.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93902587890625,0.0,0.0,9.978136949939652e-05,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,0.0004733197856694,287.6438903808594,294.1499938964844,258.7764892578125,258.1903686523437,259.8270874023437,258.8278503417969,286.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.793983459472656,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.4743947556708e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,9.976993169402704e-05,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324951171875,0.0,0.0,7.368974183918908e-05,290.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325561523437,0.0,0.0,9.976994624594226e-05,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248352050781,0.0,0.0,0.0004732655943371,287.6373291015625,294.1499938964844,258.7705993652344,258.1825866699219,259.8176574707031,258.820556640625,286.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030153289983e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.008269646205008,60.0,-18.7918701171875,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,9.471489465795456e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.912109375,0.0,0.0,9.97393362922594e-05,290.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,7.366714271483943e-05,290.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,9.973935084417462e-05,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,0.0004731204826384,287.62420654296875,294.1499938964844,258.7597045898437,258.1678466796875,259.7988586425781,258.8067321777344,285.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368377708656234e-09,0.0010091674048453,-0.0172253809869289,0.0,0.0,0.0,-0.008251704275608,60.0,-18.785663604736328,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,9.471489465795456e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.912109375,0.0,0.0,9.97393362922594e-05,290.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,7.366714271483943e-05,290.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,9.973935084417462e-05,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,0.0004731204826384,287.62420654296875,294.1499938964844,258.7597045898437,258.1678466796875,259.7988586425781,258.8067321777344,285.997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368377708656234e-09,0.0010091674048453,-0.0172253809869289,0.0,0.0,0.0,-0.008251704275608,60.0,-18.785663604736328,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9124450683594,0.0,0.050000000745058,9.467737254453824e-05,291.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.050000000745058,9.969982056645676e-05,290.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.050000000745058,7.363795884884894e-05,290.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90673828125,0.0,0.050000000745058,9.9699835118372e-05,291.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.050000000745058,0.0004729330248665,287.611083984375,291.1499938964844,258.75,258.1543273925781,259.7802429199219,258.7938232421875,285.9842834472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900880556554975e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.77707290649414,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9124450683594,0.0,0.050000000745058,9.467737254453824e-05,291.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.050000000745058,9.969982056645676e-05,290.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.050000000745058,7.363795884884894e-05,290.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.90673828125,0.0,0.050000000745058,9.9699835118372e-05,291.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.050000000745058,0.0004729330248665,287.611083984375,291.1499938964844,258.75,258.1543273925781,259.7802429199219,258.7938232421875,285.9842834472656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900880556554975e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.77707290649414,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824584960937,0.484179824590683,0.050000000745058,0.0418000444769859,291.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798034667969,0.484179824590683,0.050000000745058,0.0440174601972103,290.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.581298828125,0.484179824590683,0.050000000745058,0.0325111448764801,290.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5813293457031,0.484179824590683,0.050000000745058,0.0440174601972103,291.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5798034667969,0.484179824590683,0.050000000745058,0.2087998688220977,286.35333251953125,291.1499938964844,258.7456359863281,258.1480407714844,279.7719116210937,284.73504638671875,285.7852478027344,1.0,0.1763014793395996,0.1654083281755447,0.1654083281755447,1.0,1.0,-0.445336103439331,0.0084656346589326,0.4368704557418823,-0.1141102835536003,0.0,0.0,0.0,36.047550201416016,60.0,-554.1310424804688,-0.0,32.38240051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938720703125,0.4708643853664398,0.050000000745058,0.0466567203402519,290.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59375,0.4708643853664398,0.050000000745058,0.0491317734122276,290.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59381103515625,0.4708643853664398,0.050000000745058,0.036288559436798,290.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59381103515625,0.4708643853664398,0.050000000745058,0.0491317734122276,291.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59375,0.4708643853664398,0.050000000745058,0.2330599725246429,285.5172424316406,291.1499938964844,258.7416381835937,258.1420593261719,282.3475952148437,290.9589233398437,285.2344970703125,1.0,0.2007544487714767,0.3308166563510895,0.3308166563510895,1.0,1.0,-0.4971339106559753,0.0615021139383316,0.4356318116188049,-0.0740488991141319,0.0,0.0,0.0,50.61541366577149,60.0,-906.7945556640624,-0.0,49.83100128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,304.5980529785156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9378801121326575e-21,7.541847507727073e-21,-2.6039673955944158e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.4537059068679809,0.050000000745058,0.0471176356077194,290.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.4537059068679809,0.050000000745058,0.0496171414852142,290.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.4537059068679809,0.050000000745058,0.0366470515727996,290.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.4537059068679809,0.050000000745058,0.0496171414852142,291.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.4537059068679809,0.050000000745058,0.2353623509407043,284.6662292480469,291.1499938964844,258.7347412109375,258.1310729980469,279.6359558105469,291.22149658203125,284.4339904785156,1.0,0.2118932604789734,0.5839335322380066,0.5839335322380066,1.0,1.0,-0.5020492076873779,0.1790681928396225,0.322981059551239,0.0419974066317081,0.0,0.0,1.0,58.58650207519531,60.0,-1287.232421875,-3511.383056640625,57.2322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88525390625,303.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,4561.498046875,18000.0,0.0,0.0,0.0001551886671222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0559484809637069,0.0559495873749256,-1.1067165814893087e-06,0.0,1.574967569695218e-07,0.0,0.0,0.6036346554756165,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.4537059068679809,0.050000000745058,0.0471176356077194,290.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.4537059068679809,0.050000000745058,0.0496171414852142,290.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.4537059068679809,0.050000000745058,0.0366470515727996,290.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.4537059068679809,0.050000000745058,0.0496171414852142,291.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.4537059068679809,0.050000000745058,0.2353623509407043,284.6662292480469,291.1499938964844,258.7347412109375,258.1310729980469,279.6359558105469,291.22149658203125,284.4339904785156,1.0,0.2118932604789734,0.5839335322380066,0.5839335322380066,1.0,1.0,-0.5020492076873779,0.1790681928396225,0.322981059551239,0.0419974066317081,0.0,0.0,1.0,58.58650207519531,60.0,-1287.232421875,-3511.383056640625,57.2322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88525390625,303.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,4561.498046875,18000.0,0.0,0.0,0.0001551886671222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0559484809637069,0.0559495873749256,-1.1067165814893087e-06,0.0,1.574967569695218e-07,0.0,0.0,0.6036346554756165,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.4518994092941284,0.050000000745058,0.047150045633316,290.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702575683594,0.4518994092941284,0.050000000745058,0.0496512688696384,290.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.44561767578125,0.4518994092941284,0.050000000745058,0.0366722606122493,290.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44561767578125,0.4518994092941284,0.050000000745058,0.0496512688696384,291.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.44561767578125,0.4518994092941284,0.050000000745058,0.2355242520570755,284.447265625,291.1499938964844,258.7317810058594,258.1260070800781,279.50634765625,291.2132873535156,284.81317138671875,1.0,0.2130637019872665,0.5921543836593628,0.5921543836593628,1.0,1.0,-0.5023947358131409,0.1815652847290039,0.3208294510841369,0.044559396803379,0.0,0.0,1.0,59.45196914672852,60.0,1530.8656005859375,-7530.189453125,58.02032852172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.479248046875,308.58251953125,278.1499938964844,0.0,18000.0,313.1499938964844,4407.8818359375,19080.0,0.0,0.0,0.0159318447113037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438157558441162,0.643819272518158,-3.5138800740242004e-06,0.0,1.6168798538274132e-05,0.0,0.0,30.31696319580078,0.0,0.0,0.0,0.3990190923213959,4.0,0.0,1.0
453960,290.4400329589844,297.1499938964844,293.1499938964844,0.0011378265917301,-103.12957000732422,287.0179443359375,0.4512141644954681,0.050000000745058,0.0471625216305255,290.943603515625,297.1499938964844,293.1499938964844,0.0009167741518467,-87.50194549560547,286.7049865722656,0.4512141644954681,0.050000000745058,0.0496644079685211,290.3944091796875,297.1499938964844,293.1499938964844,0.0006074837292544,-42.82499694824219,286.1250305175781,0.4512141644954681,0.050000000745058,0.0366819612681865,290.1880187988281,297.1499938964844,293.1499938964844,0.0006967696244828,-66.50350952148438,286.2668762207031,0.4512141644954681,0.050000000745058,0.0496644079685211,291.2120056152344,297.1499938964844,293.1499938964844,0.0007188952877186,-325.4814758300781,286.41705322265625,0.4512141644954681,0.050000000745058,0.2355865687131881,285.6238098144531,291.1499938964844,258.7291259765625,258.1212463378906,279.40679931640625,291.21099853515625,286.330810546875,1.0,0.2135153710842132,0.5973706245422363,0.5973706245422363,1.0,1.0,-0.5025277137756348,0.1830210387706756,0.3195066750049591,0.0461637526750564,0.0,0.0,1.0,59.78758239746094,60.0,2656.375732421875,-7737.26123046875,58.32587814331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06414794921875,308.218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,9890.6064453125,19080.0,0.0,0.0,0.0348810404539108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0101375579833984,1.010145902633667,-8.432990398432594e-06,0.0,3.539982208167203e-05,0.0,0.0,114.67296600341795,0.0,0.0,0.0,0.5686469674110413,4.0,0.0,1.0
454020,290.4796142578125,297.1499938964844,293.1499938964844,0.0021304660476744,-181.34451293945312,290.6432189941406,0.4508558213710785,0.050000000745058,0.047169093042612,290.9622802734375,297.1499938964844,293.1499938964844,0.0017662274185568,-158.32464599609375,290.128173828125,0.4508558213710785,0.050000000745058,0.0496713295578956,290.4315795898437,297.1499938964844,293.1499938964844,0.0030579587910324,-202.1570587158203,289.920654296875,0.4508558213710785,0.050000000745058,0.036687072366476,290.2261962890625,297.1499938964844,293.1499938964844,0.0018420750275254,-165.12283325195312,290.1732788085937,0.4508558213710785,0.050000000745058,0.0496713295578956,291.2391662597656,297.1499938964844,293.1499938964844,0.0014512413181364,-617.0916137695312,289.6826477050781,0.4508558213710785,0.050000000745058,0.2356193959712982,287.7473449707031,291.1499938964844,258.72479248046875,258.1125183105469,279.2904968261719,291.23394775390625,288.086669921875,1.0,0.2137571275234222,0.6049029231071472,0.6049029231071472,1.0,1.0,-0.5025978088378906,0.1849409490823745,0.3176568448543548,0.0485053919255733,0.0,0.0,1.0,59.96811294555664,60.0,2323.1015625,-7434.349609375,58.48967361450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.90753173828125,306.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,16191.578125,19080.0,0.0,0.0,0.0733963921666145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294217824935913,1.294231653213501,-1.38331388370716e-05,0.0,7.448800897691399e-05,0.0,0.0,241.0336151123047,0.0,0.0,0.0,0.7113972306251526,4.0,0.0,1.0
454080,290.4796142578125,297.1499938964844,293.1499938964844,0.0021304660476744,-181.34451293945312,290.6432189941406,0.4508558213710785,0.050000000745058,0.047169093042612,290.9622802734375,297.1499938964844,293.1499938964844,0.0017662274185568,-158.32464599609375,290.128173828125,0.4508558213710785,0.050000000745058,0.0496713295578956,290.4315795898437,297.1499938964844,293.1499938964844,0.0030579587910324,-202.1570587158203,289.920654296875,0.4508558213710785,0.050000000745058,0.036687072366476,290.2261962890625,297.1499938964844,293.1499938964844,0.0018420750275254,-165.12283325195312,290.1732788085937,0.4508558213710785,0.050000000745058,0.0496713295578956,291.2391662597656,297.1499938964844,293.1499938964844,0.0014512413181364,-617.0916137695312,289.6826477050781,0.4508558213710785,0.050000000745058,0.2356193959712982,287.7473449707031,291.1499938964844,258.72479248046875,258.1125183105469,279.2904968261719,291.23394775390625,288.086669921875,1.0,0.2137571275234222,0.6049029231071472,0.6049029231071472,1.0,1.0,-0.5025978088378906,0.1849409490823745,0.3176568448543548,0.0485053919255733,0.0,0.0,1.0,59.96811294555664,60.0,2323.1015625,-7434.349609375,58.48967361450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.90753173828125,306.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,16191.578125,19080.0,0.0,0.0,0.0733963921666145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.294217824935913,1.294231653213501,-1.38331388370716e-05,0.0,7.448800897691399e-05,0.0,0.0,241.0336151123047,0.0,0.0,0.0,0.7113972306251526,4.0,0.0,1.0
454140,290.5349426269531,297.1499938964844,293.1499938964844,0.0029959275852888,-245.21453857421875,293.00933837890625,0.4508119523525238,0.050000000745058,0.0471699014306068,290.9940185546875,297.1499938964844,293.1499938964844,0.0025114850141108,-216.68234252929688,292.3388671875,0.4508119523525238,0.050000000745058,0.0496721751987934,290.48126220703125,297.1499938964844,293.1499938964844,0.0025902318302541,-165.04306030273438,292.41314697265625,0.4508119523525238,0.050000000745058,0.0366876982152462,290.275634765625,297.1499938964844,293.1499938964844,0.0028424377087503,-245.0984649658203,292.7596130371094,0.4508119523525238,0.050000000745058,0.0496721751987934,291.2801513671875,297.1499938964844,293.1499938964844,0.0020844761747866,-853.3108520507812,291.7477722167969,0.4508119523525238,0.050000000745058,0.2356234192848205,288.9220886230469,291.1499938964844,258.7215881347656,258.1047668457031,279.2338562011719,291.2735595703125,289.16217041015625,1.0,0.2137926667928695,0.6101213097572327,0.6101213097572327,1.0,1.0,-0.5026063919067383,0.1861312091350555,0.3164751827716827,0.0502250902354717,0.0,0.0,1.0,59.9952278137207,60.0,1687.5535888671875,-7153.66943359375,58.513648986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5970764160156,305.3520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18255.58203125,20160.0,0.0,0.0,0.1103603392839431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3742351531982422,1.3742507696151731,-1.5596524463035166e-05,0.0,0.0001120017113862,0.0,0.0,288.5618591308594,0.0,0.0,0.0,0.766565203666687,4.0,0.0,1.0
454200,290.5349426269531,297.1499938964844,293.1499938964844,0.0029959275852888,-245.21453857421875,293.00933837890625,0.4508119523525238,0.050000000745058,0.0471699014306068,290.9940185546875,297.1499938964844,293.1499938964844,0.0025114850141108,-216.68234252929688,292.3388671875,0.4508119523525238,0.050000000745058,0.0496721751987934,290.48126220703125,297.1499938964844,293.1499938964844,0.0025902318302541,-165.04306030273438,292.41314697265625,0.4508119523525238,0.050000000745058,0.0366876982152462,290.275634765625,297.1499938964844,293.1499938964844,0.0028424377087503,-245.0984649658203,292.7596130371094,0.4508119523525238,0.050000000745058,0.0496721751987934,291.2801513671875,297.1499938964844,293.1499938964844,0.0020844761747866,-853.3108520507812,291.7477722167969,0.4508119523525238,0.050000000745058,0.2356234192848205,288.9220886230469,291.1499938964844,258.7215881347656,258.1047668457031,279.2338562011719,291.2735595703125,289.16217041015625,1.0,0.2137926667928695,0.6101213097572327,0.6101213097572327,1.0,1.0,-0.5026063919067383,0.1861312091350555,0.3164751827716827,0.0502250902354717,0.0,0.0,1.0,59.9952278137207,60.0,1687.5535888671875,-7153.66943359375,58.513648986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5970764160156,305.3520812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18255.58203125,20160.0,0.0,0.0,0.1103603392839431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3742351531982422,1.3742507696151731,-1.5596524463035166e-05,0.0,0.0001120017113862,0.0,0.0,288.5618591308594,0.0,0.0,0.0,0.766565203666687,4.0,0.0,1.0
454260,290.5924072265625,297.1499938964844,293.1499938964844,0.0037444420158863,-296.11407470703125,294.8291931152344,0.4508164823055267,0.050000000745058,0.0471698120236396,291.02911376953125,297.1499938964844,293.1499938964844,0.0031506291124969,-263.37713623046875,294.0391845703125,0.4508164823055267,0.050000000745058,0.0496720857918262,290.5335388183594,297.1499938964844,293.1499938964844,0.0033840048126876,-208.6948089599609,294.328369140625,0.4508164823055267,0.050000000745058,0.0366876311600208,290.32733154296875,297.1499938964844,293.1499938964844,0.0037091642152518,-308.9802551269531,294.7564697265625,0.4508164823055267,0.050000000745058,0.0496720857918262,291.3250427246094,297.1499938964844,293.1499938964844,0.0026150550693273,-1038.455810546875,293.3182678222656,0.4508164823055267,0.050000000745058,0.2356229871511459,289.8063049316406,291.1499938964844,258.7194519042969,258.0979309082031,279.2058410644531,291.31817626953125,289.9965209960937,1.0,0.2137973755598068,0.6141446828842163,0.6141446828842163,1.0,1.0,-0.5026054978370667,0.1869525611400604,0.3156529366970062,0.0516631081700325,0.0,0.0,1.0,59.999298095703125,48.0,1230.4202880859375,-7037.921875,58.51665115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0172424316406,304.8403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,19755.296875,20160.0,0.0,0.0,0.1437502205371856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295685291290283,1.4295854568481443,-1.6877795133041218e-05,0.0,0.0001458882034057,0.0,0.0,324.8411560058594,0.0,0.0,0.0,0.7810690402984619,4.0,0.0,1.0
454320,290.5924072265625,297.1499938964844,293.1499938964844,0.0037444420158863,-296.11407470703125,294.8291931152344,0.4508164823055267,0.050000000745058,0.0471698120236396,291.02911376953125,297.1499938964844,293.1499938964844,0.0031506291124969,-263.37713623046875,294.0391845703125,0.4508164823055267,0.050000000745058,0.0496720857918262,290.5335388183594,297.1499938964844,293.1499938964844,0.0033840048126876,-208.6948089599609,294.328369140625,0.4508164823055267,0.050000000745058,0.0366876311600208,290.32733154296875,297.1499938964844,293.1499938964844,0.0037091642152518,-308.9802551269531,294.7564697265625,0.4508164823055267,0.050000000745058,0.0496720857918262,291.3250427246094,297.1499938964844,293.1499938964844,0.0026150550693273,-1038.455810546875,293.3182678222656,0.4508164823055267,0.050000000745058,0.2356229871511459,289.8063049316406,291.1499938964844,258.7194519042969,258.0979309082031,279.2058410644531,291.31817626953125,289.9965209960937,1.0,0.2137973755598068,0.6141446828842163,0.6141446828842163,1.0,1.0,-0.5026054978370667,0.1869525611400604,0.3156529366970062,0.0516631081700325,0.0,0.0,1.0,59.999298095703125,48.0,1230.4202880859375,-7037.921875,58.51665115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0172424316406,304.8403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,19755.296875,20160.0,0.0,0.0,0.1437502205371856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295685291290283,1.4295854568481443,-1.6877795133041218e-05,0.0,0.0001458882034057,0.0,0.0,324.8411560058594,0.0,0.0,0.0,0.7810690402984619,4.0,0.0,1.0
454380,290.64715576171875,297.1499938964844,293.1499938964844,0.0043763639405369,-335.0083923339844,296.3006896972656,0.4764881730079651,0.050000000745058,0.0467337518930435,291.0635681152344,297.1499938964844,293.1499938964844,0.003681466449052,-299.21466064453125,295.414306640625,0.4764881730079651,0.050000000745058,0.0492128916084766,290.5842590332031,297.1499938964844,293.1499938964844,0.0040517300367355,-242.3055725097656,295.8744201660156,0.4764881730079651,0.050000000745058,0.0363484732806682,290.377197265625,297.1499938964844,293.1499938964844,0.0044511626474559,-358.3890686035156,296.3736267089844,0.4764881730079651,0.050000000745058,0.0492128916084766,291.36932373046875,297.1499938964844,293.1499938964844,0.0030428846366703,-1177.5592041015625,294.5755310058594,0.4764881730079651,0.050000000745058,0.2334447652101516,290.5132141113281,291.1499938964844,258.7182922363281,258.0919494628906,279.1928405761719,291.3626708984375,290.6698608398437,1.0,0.1939070522785186,0.6177070736885071,0.6177070736885071,1.0,1.0,-0.4979598522186279,0.1858229488134384,0.3121369183063507,0.0524713546037673,0.0,0.0,1.0,48.34642028808594,36.0,938.4835205078124,-7002.44091796875,47.97461700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0382080078125,304.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,20050.294921875,20160.0,0.0,0.0,0.1722074002027511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402025938034058,1.4402196407318115,-1.712982339086011e-05,0.0,0.000174768618308,0.0,0.0,332.14434814453125,0.0,0.0,0.0,0.786396324634552,4.0,0.0,1.0
454440,290.64715576171875,297.1499938964844,293.1499938964844,0.0043763639405369,-335.0083923339844,296.3006896972656,0.4764881730079651,0.050000000745058,0.0467337518930435,291.0635681152344,297.1499938964844,293.1499938964844,0.003681466449052,-299.21466064453125,295.414306640625,0.4764881730079651,0.050000000745058,0.0492128916084766,290.5842590332031,297.1499938964844,293.1499938964844,0.0040517300367355,-242.3055725097656,295.8744201660156,0.4764881730079651,0.050000000745058,0.0363484732806682,290.377197265625,297.1499938964844,293.1499938964844,0.0044511626474559,-358.3890686035156,296.3736267089844,0.4764881730079651,0.050000000745058,0.0492128916084766,291.36932373046875,297.1499938964844,293.1499938964844,0.0030428846366703,-1177.5592041015625,294.5755310058594,0.4764881730079651,0.050000000745058,0.2334447652101516,290.5132141113281,291.1499938964844,258.7182922363281,258.0919494628906,279.1928405761719,291.3626708984375,290.6698608398437,1.0,0.1939070522785186,0.6177070736885071,0.6177070736885071,1.0,1.0,-0.4979598522186279,0.1858229488134384,0.3121369183063507,0.0524713546037673,0.0,0.0,1.0,48.34642028808594,36.0,938.4835205078124,-7002.44091796875,47.97461700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0382080078125,304.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,20050.294921875,20160.0,0.0,0.0,0.1722074002027511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402025938034058,1.4402196407318115,-1.712982339086011e-05,0.0,0.000174768618308,0.0,0.0,332.14434814453125,0.0,0.0,0.0,0.786396324634552,4.0,0.0,1.0
454500,290.6728210449219,297.1499938964844,293.1499938964844,0.0046680835075676,-351.63409423828125,296.9436340332031,0.488579124212265,0.050000000745058,0.046511098742485,291.0799255371094,297.1499938964844,293.1499938964844,0.0039228615351021,-314.5746765136719,296.01544189453125,0.488579124212265,0.050000000745058,0.0489784255623817,290.60809326171875,297.1499938964844,293.1499938964844,0.0043587461113929,-256.699951171875,296.5495910644531,0.488579124212265,0.050000000745058,0.0361752994358539,290.40087890625,297.1499938964844,293.1499938964844,0.0047965766862034,-379.5517272949219,297.08038330078125,0.488579124212265,0.050000000745058,0.0489784255623817,291.3905029296875,297.1499938964844,293.1499938964844,0.003232832532376,-1236.293212890625,295.1215209960937,0.488579124212265,0.050000000745058,0.2323325723409652,290.8212585449219,291.1499938964844,258.7180480957031,258.0892028808594,279.1890563964844,291.384033203125,290.9678039550781,1.0,0.1835735142230987,0.6193683743476868,0.6193683743476868,1.0,1.0,-0.4955873787403106,0.1851909011602401,0.3103964626789093,0.0528444088995456,0.0,0.0,1.0,42.3966178894043,36.0,846.0343017578125,-7028.83740234375,42.66444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2304077148437,305.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.974609375,21240.0,0.0,0.0,0.1843329966068267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420933723449707,1.442110538482666,-1.7174830645672046e-05,0.0,0.0001870745618361,0.0,0.0,333.4542541503906,0.0,0.0,0.0,0.802343487739563,4.0,0.0,1.0
454560,290.6973876953125,297.1499938964844,293.1499938964844,0.0049462742172181,-366.5964660644531,297.5398254394531,0.5022779703140259,0.050000000745058,0.0462879091501235,291.0956115722656,297.1499938964844,293.1499938964844,0.0041508777067065,-328.442138671875,296.57379150390625,0.5022779703140259,0.050000000745058,0.048743400722742,290.6307373046875,297.1499938964844,293.1499938964844,0.0046515939757227,-269.712646484375,297.1759948730469,0.5022779703140259,0.050000000745058,0.0360017083585262,290.4236145019531,297.1499938964844,293.1499938964844,0.0051288455724716,-398.6771545410156,297.7357177734375,0.5022779703140259,0.050000000745058,0.048743400722742,291.4108581542969,297.1499938964844,293.1499938964844,0.0034093614667654,-1288.825439453125,295.6273193359375,0.5022779703140259,0.050000000745058,0.2312176972627639,291.1102294921875,291.1499938964844,258.7179870605469,258.086669921875,279.18634033203125,291.4046325683594,291.2505798339844,1.0,0.172567218542099,0.6209796667098999,0.6209796667098999,1.0,1.0,-0.4932091832160949,0.1845319420099258,0.3086772561073303,0.0532093532383441,0.0,0.0,0.996237337589264,36.43270111083984,25.0,785.7649536132812,-7090.4873046875,37.39083099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.51727294921875,305.3642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,20882.626953125,21240.0,0.0,0.0,0.1950307786464691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469680666923523,1.469698429107666,-1.783894003892783e-05,0.0,0.0001979314401978,0.0,0.0,352.96929931640625,0.0,0.0,0.0,0.8028631806373596,4.0,0.0,1.0
454620,290.7428894042969,297.1499938964844,293.1499938964844,0.005471768323332,-392.27447509765625,298.62384033203125,0.5411828756332397,0.050000000745058,0.045877419412136,291.12481689453125,297.1499938964844,293.1499938964844,0.0045745098032057,-352.2957458496094,297.5926208496094,0.5411828756332397,0.050000000745058,0.0483111329376697,290.6723937988281,297.1499938964844,293.1499938964844,0.005204590037465,-292.16802978515625,298.3154602050781,0.5411828756332397,0.050000000745058,0.0356824398040771,290.4654541015625,297.1499938964844,293.1499938964844,0.0057657239958643,-431.7439270019531,298.9269714355469,0.5411828756332397,0.050000000745058,0.0483111329376697,291.4489440917969,297.1499938964844,293.1499938964844,0.0037294519133865,-1377.9617919921875,296.5492248535156,0.5411828756332397,0.050000000745058,0.2291672080755233,291.65643310546875,291.1499938964844,258.718505859375,258.08203125,279.1829833984375,291.4432373046875,291.788818359375,1.0,0.1502300649881363,0.6240923404693604,0.6240923404693604,1.0,1.0,-0.4888351261615753,0.1833008080720901,0.3055343329906463,0.0539702475070953,0.0,0.0,0.8918798565864563,25.46489143371582,25.0,714.358154296875,-7223.8359375,27.820899963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3094787597656,306.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,22128.736328125,21240.0,0.0,0.0,0.2121386677026748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4199488162994385,1.4199661016464231,-1.7248090443899855e-05,0.0,0.0002152937813661,0.0,0.0,326.0074462890625,0.0,0.0,0.0,0.7777242064476013,4.0,0.0,1.0
