time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.7428894042969,297.1499938964844,293.1499938964844,0.005471768323332,-392.27447509765625,298.62384033203125,0.5411828756332397,0.050000000745058,0.045877419412136,291.12481689453125,297.1499938964844,293.1499938964844,0.0045745098032057,-352.2957458496094,297.5926208496094,0.5411828756332397,0.050000000745058,0.0483111329376697,290.6723937988281,297.1499938964844,293.1499938964844,0.005204590037465,-292.16802978515625,298.3154602050781,0.5411828756332397,0.050000000745058,0.0356824398040771,290.4654541015625,297.1499938964844,293.1499938964844,0.0057657239958643,-431.7439270019531,298.9269714355469,0.5411828756332397,0.050000000745058,0.0483111329376697,291.4489440917969,297.1499938964844,293.1499938964844,0.0037294519133865,-1377.9617919921875,296.5492248535156,0.5411828756332397,0.050000000745058,0.2291672080755233,291.65643310546875,291.1499938964844,258.718505859375,258.08203125,279.1829833984375,291.4432373046875,291.788818359375,1.0,0.1502300649881363,0.6240923404693604,0.6240923404693604,1.0,1.0,-0.4888351261615753,0.1833008080720901,0.3055343329906463,0.0539702475070953,0.0,0.0,0.8918798565864563,25.46489143371582,25.0,714.358154296875,-7223.8359375,27.820899963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3094787597656,306.0950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,22128.736328125,21240.0,0.0,0.0,0.2121386677026748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4199488162994385,1.4199661016464231,-1.7248090443899855e-05,0.0,0.0002152937813661,0.0,0.0,326.0074462890625,0.0,0.0,0.0,0.7777242064476013,4.0,0.0,1.0
454740,290.7837219238281,297.1499938964844,293.1499938964844,0.0060196788981556,-416.7066040039063,299.58856201171875,0.5431786179542542,0.050000000745058,0.0458621196448802,291.15155029296875,297.1499938964844,293.1499938964844,0.0050056437030434,-374.9141845703125,298.5023803710937,0.5431786179542542,0.050000000745058,0.0482950210571289,290.7098693847656,297.1499938964844,293.1499938964844,0.0057753804139792,-313.23974609375,299.3290405273437,0.5431786179542542,0.050000000745058,0.0356705375015735,290.5028686523437,297.1499938964844,293.1499938964844,0.0064366636797785,-462.9034423828125,299.98651123046875,0.5431786179542542,0.050000000745058,0.0482950210571289,291.4837646484375,297.1499938964844,293.1499938964844,0.0040464345365762,-1461.60546875,297.3719177246094,0.5431786179542542,0.050000000745058,0.2290907949209213,292.1651611328125,291.1499938964844,258.7196960449219,258.0779724121094,279.1802978515625,291.478515625,292.2855529785156,1.0,0.1508754938840866,0.6269710659980774,0.6269710659980774,1.0,1.0,-0.4886714220046997,0.1836102157831192,0.3050611913204193,0.055197849869728,0.0,0.0,0.7221305966377258,25.064594268798828,25.0,647.0614624023438,-7335.193359375,27.4742374420166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2999572753906,306.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,24530.794921875,20160.0,0.0,0.0,0.2236649543046951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754976511001587,1.175511598587036,-1.3938563824922312e-05,0.0,0.0002269914984935,0.0,0.0,207.5257568359375,0.0,0.0,0.0,0.6472607851028442,4.0,0.0,1.0
454800,290.7837219238281,297.1499938964844,293.1499938964844,0.0060196788981556,-416.7066040039063,299.58856201171875,0.5431786179542542,0.050000000745058,0.0458621196448802,291.15155029296875,297.1499938964844,293.1499938964844,0.0050056437030434,-374.9141845703125,298.5023803710937,0.5431786179542542,0.050000000745058,0.0482950210571289,290.7098693847656,297.1499938964844,293.1499938964844,0.0057753804139792,-313.23974609375,299.3290405273437,0.5431786179542542,0.050000000745058,0.0356705375015735,290.5028686523437,297.1499938964844,293.1499938964844,0.0064366636797785,-462.9034423828125,299.98651123046875,0.5431786179542542,0.050000000745058,0.0482950210571289,291.4837646484375,297.1499938964844,293.1499938964844,0.0040464345365762,-1461.60546875,297.3719177246094,0.5431786179542542,0.050000000745058,0.2290907949209213,292.1651611328125,291.1499938964844,258.7196960449219,258.0779724121094,279.1802978515625,291.478515625,292.2855529785156,1.0,0.1508754938840866,0.6269710659980774,0.6269710659980774,1.0,1.0,-0.4886714220046997,0.1836102157831192,0.3050611913204193,0.055197849869728,0.0,0.0,0.7221305966377258,25.064594268798828,25.0,647.0614624023438,-7335.193359375,27.4742374420166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2999572753906,306.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,24530.794921875,20160.0,0.0,0.0,0.2236649543046951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754976511001587,1.175511598587036,-1.3938563824922312e-05,0.0,0.0002269914984935,0.0,0.0,207.5257568359375,0.0,0.0,0.0,0.6472607851028442,4.0,0.0,1.0
454860,290.8204040527344,297.1499938964844,293.1499938964844,0.006583294365555,-440.4057312011719,300.4386901855469,0.543493926525116,0.050000000745058,0.0458597354590892,291.17596435546875,297.1499938964844,293.1499938964844,0.0054368893615901,-396.7477111816406,299.2999572753906,0.543493926525116,0.050000000745058,0.0482925102114677,290.74365234375,297.1499938964844,293.1499938964844,0.00636035669595,-333.462646484375,300.2218017578125,0.543493926525116,0.050000000745058,0.0356686823070049,290.536376953125,297.1499938964844,293.1499938964844,0.0071400627493858,-492.9097900390625,300.9237670898437,0.543493926525116,0.050000000745058,0.0482925102114677,291.5154724121094,297.1499938964844,293.1499938964844,0.0043534468859434,-1541.54150390625,298.0850524902344,0.543493926525116,0.050000000745058,0.2290788739919662,292.5850830078125,291.1499938964844,258.72149658203125,258.0743713378906,279.1787109375,291.5107116699219,292.66265869140625,1.0,0.15076844394207,0.6297584176063538,0.6297584176063538,0.9996629357337952,1.0,-0.4886460304260254,0.1839278042316436,0.3047182261943817,0.0564478188753128,0.0,0.0,0.5010612607002258,25.01015281677246,25.0,436.4847106933594,-7031.65966796875,27.426645278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.443359375,306.9231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,25026.978515625,20160.0,0.0,0.0,0.2294015884399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554108262062073,0.6554190516471863,-8.268359124485869e-06,0.0,0.00023281344329,0.0,0.0,59.34922790527344,0.0,0.0,0.0,0.4464800655841827,4.0,0.0,1.0
454920,290.8204040527344,297.1499938964844,293.1499938964844,0.006583294365555,-440.4057312011719,300.4386901855469,0.543493926525116,0.050000000745058,0.0458597354590892,291.17596435546875,297.1499938964844,293.1499938964844,0.0054368893615901,-396.7477111816406,299.2999572753906,0.543493926525116,0.050000000745058,0.0482925102114677,290.74365234375,297.1499938964844,293.1499938964844,0.00636035669595,-333.462646484375,300.2218017578125,0.543493926525116,0.050000000745058,0.0356686823070049,290.536376953125,297.1499938964844,293.1499938964844,0.0071400627493858,-492.9097900390625,300.9237670898437,0.543493926525116,0.050000000745058,0.0482925102114677,291.5154724121094,297.1499938964844,293.1499938964844,0.0043534468859434,-1541.54150390625,298.0850524902344,0.543493926525116,0.050000000745058,0.2290788739919662,292.5850830078125,291.1499938964844,258.72149658203125,258.0743713378906,279.1787109375,291.5107116699219,292.66265869140625,1.0,0.15076844394207,0.6297584176063538,0.6297584176063538,0.9996629357337952,1.0,-0.4886460304260254,0.1839278042316436,0.3047182261943817,0.0564478188753128,0.0,0.0,0.5010612607002258,25.01015281677246,25.0,436.4847106933594,-7031.65966796875,27.426645278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.443359375,306.9231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,25026.978515625,20160.0,0.0,0.0,0.2294015884399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554108262062073,0.6554190516471863,-8.268359124485869e-06,0.0,0.00023281344329,0.0,0.0,59.34922790527344,0.0,0.0,0.0,0.4464800655841827,4.0,0.0,1.0
454980,290.8526916503906,297.1499938964844,293.1499938964844,0.0072932387702167,-473.7644348144531,301.1498413085937,0.5435837507247925,0.050000000745058,0.0458590537309646,291.1976928710937,297.1499938964844,293.1499938964844,0.0059603382833302,-427.1177368164063,299.9364013671875,0.5435837507247925,0.050000000745058,0.0482917912304401,290.7734680175781,297.1499938964844,293.1499938964844,0.0070854746736586,-360.8271789550781,300.9674377441406,0.5435837507247925,0.050000000745058,0.0356681533157825,290.562255859375,297.1499938964844,293.1499938964844,0.008050762116909,-534.2730102539062,301.7359619140625,0.5435837507247925,0.050000000745058,0.0482917912304401,291.54351806640625,297.1499938964844,293.1499938964844,0.0047156875953078,-1653.88037109375,298.6140441894531,0.5435837507247925,0.050000000745058,0.2290754616260528,292.71929931640625,291.1499938964844,258.72381591796875,258.0711364746094,279.1776428222656,291.5394287109375,292.68182373046875,1.0,0.1507508754730224,0.6324684023857117,0.6324684023857117,0.9993258714675904,1.0,-0.4886388182640075,0.1842144578695297,0.3044243454933166,0.0576913580298423,0.0,0.0,0.2779995799064636,25.001609802246094,25.0,-130.70477294921875,-5954.81201171875,27.418720245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8065185546875,305.7266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,22516.642578125,20160.0,0.0,0.0,0.2279577702283859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700270116329193,0.2700325846672058,-5.597392373601906e-06,0.0,0.0002313481672899,0.0,0.0,14.415640830993652,0.0,0.0,0.0,0.3254372477531433,4.0,0.0,1.0
455040,290.8526916503906,297.1499938964844,293.1499938964844,0.0072932387702167,-473.7644348144531,301.1498413085937,0.5435837507247925,0.050000000745058,0.0458590537309646,291.1976928710937,297.1499938964844,293.1499938964844,0.0059603382833302,-427.1177368164063,299.9364013671875,0.5435837507247925,0.050000000745058,0.0482917912304401,290.7734680175781,297.1499938964844,293.1499938964844,0.0070854746736586,-360.8271789550781,300.9674377441406,0.5435837507247925,0.050000000745058,0.0356681533157825,290.562255859375,297.1499938964844,293.1499938964844,0.008050762116909,-534.2730102539062,301.7359619140625,0.5435837507247925,0.050000000745058,0.0482917912304401,291.54351806640625,297.1499938964844,293.1499938964844,0.0047156875953078,-1653.88037109375,298.6140441894531,0.5435837507247925,0.050000000745058,0.2290754616260528,292.71929931640625,291.1499938964844,258.72381591796875,258.0711364746094,279.1776428222656,291.5394287109375,292.68182373046875,1.0,0.1507508754730224,0.6324684023857117,0.6324684023857117,0.9993258714675904,1.0,-0.4886388182640075,0.1842144578695297,0.3044243454933166,0.0576913580298423,0.0,0.0,0.2779995799064636,25.001609802246094,25.0,-130.70477294921875,-5954.81201171875,27.418720245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8065185546875,305.7266540527344,278.1499938964844,0.0,18000.0,313.1499938964844,22516.642578125,20160.0,0.0,0.0,0.2279577702283859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700270116329193,0.2700325846672058,-5.597392373601906e-06,0.0,0.0002313481672899,0.0,0.0,14.415640830993652,0.0,0.0,0.0,0.3254372477531433,4.0,0.0,1.0
455100,290.8669738769531,297.1499938964844,293.1499938964844,0.0077808606438338,-499.0142517089844,301.4501953125,0.543612539768219,0.050000000745058,0.045858833938837,291.2072448730469,297.1499938964844,293.1499938964844,0.0063086422160267,-450.0057373046875,300.1788024902344,0.543612539768219,0.050000000745058,0.0482915602624416,290.7867431640625,297.1499938964844,293.1499938964844,0.0075761228799819,-381.0234375,301.28143310546875,0.543612539768219,0.050000000745058,0.0356679819524288,290.57080078125,297.1499938964844,293.1499938964844,0.0086901597678661,-565.0147094726562,302.1034240722656,0.543612539768219,0.050000000745058,0.0482915602624416,291.5556945800781,297.1499938964844,293.1499938964844,0.0049526477232575,-1739.849365234375,298.78076171875,0.543612539768219,0.050000000745058,0.2290743738412857,292.5881652832031,291.1499938964844,258.7251281738281,258.06964111328125,279.17706298828125,291.5520324707031,292.4755859375,1.0,0.1507485508918762,0.6337794661521912,0.6337794661521912,0.9991573095321656,1.0,-0.4886364936828613,0.1843427270650863,0.3042937815189361,0.0583045929670333,0.0,0.0,0.1944141834974289,25.00064849853516,25.0,-510.5836486816406,-5314.78466796875,27.417621612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5899963378906,304.8935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,21425.953125,19080.0,0.0,0.0,0.2240369617938995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821364462375641,0.1821415871381759,-5.132338628754951e-06,0.0,0.0002273690333822,0.0,0.0,8.692859649658203,0.0,0.0,0.0,0.288754940032959,4.0,0.0,1.0
455160,290.8799743652344,297.1499938964844,293.1499938964844,0.0083890054374933,-530.7799072265625,301.7279357910156,0.5436386466026306,0.050000000745058,0.0458586364984512,291.21588134765625,297.1499938964844,293.1499938964844,0.0067320885136723,-478.8071594238281,300.38201904296875,0.5436386466026306,0.050000000745058,0.0482913516461849,290.7987976074219,297.1499938964844,293.1499938964844,0.008184160105884,-406.22607421875,301.5710754394531,0.5436386466026306,0.050000000745058,0.0356678254902362,290.5771484375,297.1499938964844,293.1499938964844,0.0095036253333091,-603.3676147460938,302.46099853515625,0.5436386466026306,0.050000000745058,0.0482913516461849,291.56646728515625,297.1499938964844,293.1499938964844,0.0052362321875989,-1848.917724609375,298.8901062011719,0.5436386466026306,0.050000000745058,0.2290733754634857,292.31695556640625,291.1499938964844,258.7265625,258.0682373046875,279.1763916015625,291.563232421875,292.1447448730469,1.0,0.1507473737001419,0.6350486874580383,0.6350486874580383,0.9989147186279296,1.0,-0.4886344075202942,0.1844601184129715,0.3041742742061615,0.0589091666042804,0.0,0.0,0.1430403888225555,25.0002670288086,25.0,-841.9531860351562,-4832.53759765625,27.41702651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.430419921875,304.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,19837.384765625,19080.0,0.0,0.0,0.2179239988327026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345468908548355,0.1345515698194503,-4.682584858528571e-06,0.0,0.0002211651590187,0.0,0.0,5.800863265991211,0.0,0.0,0.0,0.2865074574947357,4.0,0.0,1.0
455220,290.9027099609375,297.1499938964844,293.1499938964844,0.0099060293287038,-602.9495239257812,302.2992553710937,0.5436880588531494,0.050000000745058,0.045858260244131,291.23052978515625,297.1499938964844,293.1499938964844,0.0077425143681466,-544.5205078125,300.7782897949219,0.5436880588531494,0.050000000745058,0.0482909530401229,290.8198547363281,297.1499938964844,293.1499938964844,0.0096993055194616,-463.40374755859375,302.166015625,0.5436880588531494,0.050000000745058,0.035667534917593,290.5850830078125,297.1499938964844,293.1499938964844,0.0116389943286776,-690.5337524414062,303.21978759765625,0.5436880588531494,0.050000000745058,0.0482909530401229,291.584228515625,297.1499938964844,293.1499938964844,0.0058908425271511,-2099.966064453125,299.06903076171875,0.5436880588531494,0.050000000745058,0.2290714979171753,291.59912109375,291.1499938964844,258.7296447753906,258.0655212402344,279.1748962402344,291.58172607421875,291.43634033203125,1.0,0.1507461071014404,0.6374636292457581,0.6374636292457581,0.9984295964241028,1.0,-0.4886304438114166,0.1846626102924347,0.3039678335189819,0.0600853860378265,0.0,0.0,0.1311300992965698,25.000057220458984,25.0,-962.50634765625,-4760.73681640625,27.416322708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2301025390625,304.2616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,19202.951171875,19080.0,0.0,0.0,0.1992209404706955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113204225897789,0.1132087260484695,-4.503322088567074e-06,0.0,0.0002021839318331,0.0,0.0,4.676362991333008,0.0,0.0,0.0,0.2798901200294494,4.0,0.0,1.0
455280,290.9027099609375,297.1499938964844,293.1499938964844,0.0099060293287038,-602.9495239257812,302.2992553710937,0.5436880588531494,0.050000000745058,0.045858260244131,291.23052978515625,297.1499938964844,293.1499938964844,0.0077425143681466,-544.5205078125,300.7782897949219,0.5436880588531494,0.050000000745058,0.0482909530401229,290.8198547363281,297.1499938964844,293.1499938964844,0.0096993055194616,-463.40374755859375,302.166015625,0.5436880588531494,0.050000000745058,0.035667534917593,290.5850830078125,297.1499938964844,293.1499938964844,0.0116389943286776,-690.5337524414062,303.21978759765625,0.5436880588531494,0.050000000745058,0.0482909530401229,291.584228515625,297.1499938964844,293.1499938964844,0.0058908425271511,-2099.966064453125,299.06903076171875,0.5436880588531494,0.050000000745058,0.2290714979171753,291.59912109375,291.1499938964844,258.7296447753906,258.0655212402344,279.1748962402344,291.58172607421875,291.43634033203125,1.0,0.1507461071014404,0.6374636292457581,0.6374636292457581,0.9984295964241028,1.0,-0.4886304438114166,0.1846626102924347,0.3039678335189819,0.0600853860378265,0.0,0.0,0.1311300992965698,25.000057220458984,25.0,-962.50634765625,-4760.73681640625,27.416322708129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2301025390625,304.2616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,19202.951171875,19080.0,0.0,0.0,0.1992209404706955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113204225897789,0.1132087260484695,-4.503322088567074e-06,0.0,0.0002021839318331,0.0,0.0,4.676362991333008,0.0,0.0,0.0,0.2798901200294494,4.0,0.0,1.0
455340,290.9228210449219,297.1499938964844,293.1499938964844,0.0116100357845425,-666.509521484375,302.9630432128906,0.5437359809875488,0.050000000745058,0.0458578951656818,291.24322509765625,297.1499938964844,293.1499938964844,0.0088030332699418,-602.6634521484375,301.285888671875,0.5437359809875488,0.050000000745058,0.0482905693352222,290.8382568359375,297.1499938964844,293.1499938964844,0.011415229178965,-514.1357421875,302.85894775390625,0.5437359809875488,0.050000000745058,0.0356672517955303,290.5890197753906,297.1499938964844,293.1499938964844,0.0142799681052565,-768.702880859375,304.0771484375,0.5437359809875488,0.050000000745058,0.0482905693352222,291.5989990234375,297.1499938964844,293.1499938964844,0.0065370979718863,-2322.42138671875,299.3779602050781,0.5437359809875488,0.050000000745058,0.2290696799755096,291.0925598144531,291.1499938964844,258.7329406738281,258.0629272460937,279.1736145019531,291.5968017578125,291.011962890625,1.0,0.1507452130317688,0.6397557854652405,0.6397557854652405,0.9979444146156312,1.0,-0.4886265993118286,0.1848349124193191,0.3037916719913482,0.0612179860472679,0.0,0.0,0.1762114316225052,25.0000228881836,25.0,-604.1110229492188,-5235.0185546875,27.415786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8172302246094,306.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19026.015625,18000.0,0.0,0.0,0.175691157579422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295666545629501,0.1295711547136306,-4.490508217713796e-06,0.0,0.0001783041952876,0.0,0.0,5.354682922363281,0.0,0.0,0.0,0.2665998935699463,4.0,0.0,1.0
455400,290.9228210449219,297.1499938964844,293.1499938964844,0.0116100357845425,-666.509521484375,302.9630432128906,0.5437359809875488,0.050000000745058,0.0458578951656818,291.24322509765625,297.1499938964844,293.1499938964844,0.0088030332699418,-602.6634521484375,301.285888671875,0.5437359809875488,0.050000000745058,0.0482905693352222,290.8382568359375,297.1499938964844,293.1499938964844,0.011415229178965,-514.1357421875,302.85894775390625,0.5437359809875488,0.050000000745058,0.0356672517955303,290.5890197753906,297.1499938964844,293.1499938964844,0.0142799681052565,-768.702880859375,304.0771484375,0.5437359809875488,0.050000000745058,0.0482905693352222,291.5989990234375,297.1499938964844,293.1499938964844,0.0065370979718863,-2322.42138671875,299.3779602050781,0.5437359809875488,0.050000000745058,0.2290696799755096,291.0925598144531,291.1499938964844,258.7329406738281,258.0629272460937,279.1736145019531,291.5968017578125,291.011962890625,1.0,0.1507452130317688,0.6397557854652405,0.6397557854652405,0.9979444146156312,1.0,-0.4886265993118286,0.1848349124193191,0.3037916719913482,0.0612179860472679,0.0,0.0,0.1762114316225052,25.0000228881836,25.0,-604.1110229492188,-5235.0185546875,27.415786743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8172302246094,306.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19026.015625,18000.0,0.0,0.0,0.175691157579422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295666545629501,0.1295711547136306,-4.490508217713796e-06,0.0,0.0001783041952876,0.0,0.0,5.354682922363281,0.0,0.0,0.0,0.2665998935699463,4.0,0.0,1.0
455460,290.9423217773437,297.1499938964844,293.1499938964844,0.0134583935141563,-717.8574829101562,303.683349609375,0.5459573268890381,0.050000000745058,0.045841284096241,291.25567626953125,297.1499938964844,293.1499938964844,0.0098723648115992,-649.7750244140625,301.8828125,0.5459573268890381,0.050000000745058,0.0482730790972709,290.85614013671875,297.1499938964844,293.1499938964844,0.0132986539974808,-555.5205688476562,303.6125793457031,0.5459573268890381,0.050000000745058,0.0356543324887752,290.6295471191406,297.1499938964844,293.1499938964844,0.0451347753405571,-1394.3712158203125,304.072265625,0.6765952706336975,0.1041828542947769,0.0874313488602638,291.61407470703125,297.1499938964844,293.1499938964844,0.0071390238590538,-2500.38623046875,299.807861328125,0.5459573268890381,0.050000000745058,0.2289867103099823,290.8647155761719,291.1499938964844,258.7364196777344,258.06036376953125,279.1562194824219,291.6117248535156,290.8266296386719,1.0,0.1550231277942657,0.6396433711051941,0.6396433711051941,0.9974583387374878,1.0,-0.5354318618774414,0.2030236274003982,0.3324082195758819,0.0678967237472534,0.0,0.0,0.2312770187854766,24.913663864135746,28.0,-300.0484924316406,-5990.63427734375,31.42096710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7582397460937,307.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17930.6796875,18000.0,0.0,0.0,0.1534850597381591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547320634126663,0.1547363400459289,-4.2878036765614524e-06,0.0,0.0001557678187964,0.0,0.0,6.149061679840088,0.0,0.0,0.0,0.2784444093704223,4.0,0.0,1.0
455520,290.9423217773437,297.1499938964844,293.1499938964844,0.0134583935141563,-717.8574829101562,303.683349609375,0.5459573268890381,0.050000000745058,0.045841284096241,291.25567626953125,297.1499938964844,293.1499938964844,0.0098723648115992,-649.7750244140625,301.8828125,0.5459573268890381,0.050000000745058,0.0482730790972709,290.85614013671875,297.1499938964844,293.1499938964844,0.0132986539974808,-555.5205688476562,303.6125793457031,0.5459573268890381,0.050000000745058,0.0356543324887752,290.6295471191406,297.1499938964844,293.1499938964844,0.0451347753405571,-1394.3712158203125,304.072265625,0.6765952706336975,0.1041828542947769,0.0874313488602638,291.61407470703125,297.1499938964844,293.1499938964844,0.0071390238590538,-2500.38623046875,299.807861328125,0.5459573268890381,0.050000000745058,0.2289867103099823,290.8647155761719,291.1499938964844,258.7364196777344,258.06036376953125,279.1562194824219,291.6117248535156,290.8266296386719,1.0,0.1550231277942657,0.6396433711051941,0.6396433711051941,0.9974583387374878,1.0,-0.5354318618774414,0.2030236274003982,0.3324082195758819,0.0678967237472534,0.0,0.0,0.2312770187854766,24.913663864135746,28.0,-300.0484924316406,-5990.63427734375,31.42096710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7582397460937,307.4463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17930.6796875,18000.0,0.0,0.0,0.1534850597381591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547320634126663,0.1547363400459289,-4.2878036765614524e-06,0.0,0.0001557678187964,0.0,0.0,6.149061679840088,0.0,0.0,0.0,0.2784444093704223,4.0,0.0,1.0
455580,290.9659118652344,297.1499938964844,293.1499938964844,0.0192811004817485,-863.5025634765625,304.1239318847656,0.5692288875579834,0.0694627612829208,0.0534117929637432,291.2693176269531,297.1499938964844,293.1499938964844,0.0110702887177467,-693.6265258789062,302.5048522949219,0.5347920060157776,0.050000000745058,0.0483652055263519,290.876953125,297.1499938964844,293.1499938964844,0.0178935416042804,-646.567138671875,304.1254272460937,0.5603640079498291,0.0672102719545364,0.0399865247309207,290.74688720703125,297.1499938964844,293.1499938964844,0.0813706964254379,-2066.830322265625,304.0390930175781,0.7559441924095154,0.1443357914686203,0.1286110132932663,291.6359558105469,297.1499938964844,293.1499938964844,0.0077465311624109,-2660.14306640625,300.2599182128906,0.5347920060157776,0.050000000745058,0.229423701763153,290.74615478515625,291.1499938964844,258.7399597167969,258.0577392578125,279.1397705078125,291.6327514648437,290.740966796875,1.0,0.1675194650888443,0.6379453539848328,0.6379453539848328,0.9969722628593444,1.0,-0.5997571349143982,0.2280197441577911,0.371737390756607,0.0765976905822753,0.0,0.0,0.2945528626441955,27.751314163208008,48.0,-76.95564270019531,-6985.90966796875,40.57762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.91290283203125,308.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.45703125,18000.0,0.0,0.0,0.1369372755289077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961503326892852,0.1961546838283538,-4.346465630078456e-06,0.0,0.0001389739336445,0.0,0.0,8.002131462097168,0.0,0.0,0.0,0.2854644060134887,4.0,0.0,1.0
455640,290.9659118652344,297.1499938964844,293.1499938964844,0.0192811004817485,-863.5025634765625,304.1239318847656,0.5692288875579834,0.0694627612829208,0.0534117929637432,291.2693176269531,297.1499938964844,293.1499938964844,0.0110702887177467,-693.6265258789062,302.5048522949219,0.5347920060157776,0.050000000745058,0.0483652055263519,290.876953125,297.1499938964844,293.1499938964844,0.0178935416042804,-646.567138671875,304.1254272460937,0.5603640079498291,0.0672102719545364,0.0399865247309207,290.74688720703125,297.1499938964844,293.1499938964844,0.0813706964254379,-2066.830322265625,304.0390930175781,0.7559441924095154,0.1443357914686203,0.1286110132932663,291.6359558105469,297.1499938964844,293.1499938964844,0.0077465311624109,-2660.14306640625,300.2599182128906,0.5347920060157776,0.050000000745058,0.229423701763153,290.74615478515625,291.1499938964844,258.7399597167969,258.0577392578125,279.1397705078125,291.6327514648437,290.740966796875,1.0,0.1675194650888443,0.6379453539848328,0.6379453539848328,0.9969722628593444,1.0,-0.5997571349143982,0.2280197441577911,0.371737390756607,0.0765976905822753,0.0,0.0,0.2945528626441955,27.751314163208008,48.0,-76.95564270019531,-6985.90966796875,40.57762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.91290283203125,308.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.45703125,18000.0,0.0,0.0,0.1369372755289077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961503326892852,0.1961546838283538,-4.346465630078456e-06,0.0,0.0001389739336445,0.0,0.0,8.002131462097168,0.0,0.0,0.0,0.2854644060134887,4.0,0.0,1.0
455700,291.00262451171875,297.1499938964844,293.1499938964844,0.0343307666480541,-1158.392333984375,304.101806640625,0.6039445996284485,0.0899469554424285,0.0730433091521263,291.2774963378906,297.1499938964844,293.1499938964844,0.0118157314136624,-717.724365234375,302.8183898925781,0.5037908554077148,0.050000000745058,0.0487200245261192,290.9061584472656,297.1499938964844,293.1499938964844,0.0355592854321002,-906.3981323242188,304.0975952148437,0.6012709736824036,0.0902952253818512,0.0561286695301532,290.8160705566406,297.1499938964844,293.1499938964844,0.095276802778244,-2342.259033203125,304.0340270996094,0.7471837401390076,0.1611859500408172,0.1456729471683502,291.6510314941406,297.1499938964844,293.1499938964844,0.0080977287143468,-2744.99658203125,300.48712158203125,0.5037908554077148,0.050000000745058,0.2311068177223205,290.7348022460937,291.1499938964844,258.74169921875,258.0563659667969,279.12078857421875,291.6473388671875,290.7255249023437,1.0,0.1930727958679199,0.6350352764129639,0.6350352764129639,0.9967291951179504,1.0,-0.6656065583229065,0.2536194324493408,0.4119871258735657,0.0850242599844932,0.0,0.0,0.3233507573604584,37.27201461791992,48.0,-66.87805938720703,-7632.9130859375,58.9605827331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6978454589844,308.3580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17788.71875,18000.0,0.0,0.0,0.1317441463470459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196252644062042,0.2196296453475952,-4.393794370116666e-06,0.0,0.000133703550091,0.0,0.0,9.131888389587402,0.0,0.0,0.0,0.289983332157135,4.0,0.0,1.0
455760,291.05694580078125,297.1499938964844,293.1499938964844,0.0530515983700752,-1455.5108642578125,304.0770568847656,0.6209529638290405,0.1064903736114502,0.0898656472563743,291.28692626953125,297.1499938964844,293.1499938964844,0.0126786865293979,-744.470947265625,303.124267578125,0.482699990272522,0.050000000745058,0.0490908846259117,290.9521484375,297.1499938964844,293.1499938964844,0.054497767239809,-1151.3707275390625,304.0728454589844,0.6243562698364258,0.1096960604190826,0.0711129158735275,290.8809814453125,297.1499938964844,293.1499938964844,0.1091747507452964,-2614.991455078125,304.02984619140625,0.7424544095993042,0.1780010312795639,0.1619992703199386,291.6698303222656,297.1499938964844,293.1499938964844,0.0084740333259105,-2836.7958984375,300.691650390625,0.482699990272522,0.050000000745058,0.2328660190105438,290.6857604980469,291.1499938964844,258.74346923828125,258.05499267578125,279.1102600097656,291.6656799316406,290.6614685058594,1.0,0.2144909799098968,0.6322250962257385,0.6322250962257385,0.996891438961029,1.0,-0.7259291410446167,0.2770762145519256,0.448852926492691,0.0929632186889648,0.0,0.0,0.3589264750480652,47.1815299987793,36.0,-112.62982177734376,-8252.0908203125,79.9995346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2978210449219,308.2701721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17728.806640625,18000.0,0.0,0.0,0.1290212273597717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473603934049606,0.2473648339509964,-4.450913820619462e-06,0.0,0.0001309401413891,0.0,0.0,10.529541015625,0.0,0.0,0.0,0.295728862285614,4.0,0.0,1.0
455820,291.1779479980469,297.1499938964844,293.1499938964844,0.0776011571288108,-1892.4412841796875,304.0610656738281,0.7167730927467346,0.1349999606609344,0.1162116453051567,291.3086853027344,297.1499938964844,293.1499938964844,0.0140393935143947,-778.0692749023438,303.7296142578125,0.5111233592033386,0.050000000745058,0.0486175529658794,291.0594787597656,297.1499938964844,293.1499938964844,0.0831921324133873,-1553.54833984375,304.05145263671875,0.7291460633277893,0.1436429619789123,0.0954703763127327,291.0026550292969,297.1499938964844,293.1499938964844,0.1365566551685333,-3131.44287109375,304.0243835449219,0.8309466242790222,0.2108063846826553,0.1928165107965469,291.71551513671875,297.1499938964844,293.1499938964844,0.0089467260986566,-2940.245849609375,301.0721740722656,0.5111233592033386,0.050000000745058,0.2306207418441772,290.5884094238281,291.1499938964844,258.746826171875,258.052001953125,279.10919189453125,291.7110290527344,290.589111328125,1.0,0.2023909389972686,0.6280019283294678,0.6280019283294678,0.9972158074378968,1.0,-0.8205071687698364,0.3139054477214813,0.5066017508506775,0.1063703373074531,0.0,0.0,0.4420985579490661,36.07645034790039,25.0,-36.50377655029297,-9507.19921875,81.73387908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0442810058594,308.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17459.7734375,18000.0,0.0,0.0,0.1312942206859588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337726593017578,0.3337773382663727,-4.664861080527771e-06,0.0,0.0001332469546468,0.0,0.0,15.46404266357422,0.0,0.0,0.0,0.3161863982677459,4.0,0.0,1.0
455880,291.1779479980469,297.1499938964844,293.1499938964844,0.0776011571288108,-1892.4412841796875,304.0610656738281,0.7167730927467346,0.1349999606609344,0.1162116453051567,291.3086853027344,297.1499938964844,293.1499938964844,0.0140393935143947,-778.0692749023438,303.7296142578125,0.5111233592033386,0.050000000745058,0.0486175529658794,291.0594787597656,297.1499938964844,293.1499938964844,0.0831921324133873,-1553.54833984375,304.05145263671875,0.7291460633277893,0.1436429619789123,0.0954703763127327,291.0026550292969,297.1499938964844,293.1499938964844,0.1365566551685333,-3131.44287109375,304.0243835449219,0.8309466242790222,0.2108063846826553,0.1928165107965469,291.71551513671875,297.1499938964844,293.1499938964844,0.0089467260986566,-2940.245849609375,301.0721740722656,0.5111233592033386,0.050000000745058,0.2306207418441772,290.5884094238281,291.1499938964844,258.746826171875,258.052001953125,279.10919189453125,291.7110290527344,290.589111328125,1.0,0.2023909389972686,0.6280019283294678,0.6280019283294678,0.9972158074378968,1.0,-0.8205071687698364,0.3139054477214813,0.5066017508506775,0.1063703373074531,0.0,0.0,0.4420985579490661,36.07645034790039,25.0,-36.50377655029297,-9507.19921875,81.73387908935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0442810058594,308.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17459.7734375,18000.0,0.0,0.0,0.1312942206859588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337726593017578,0.3337773382663727,-4.664861080527771e-06,0.0,0.0001332469546468,0.0,0.0,15.46404266357422,0.0,0.0,0.0,0.3161863982677459,4.0,0.0,1.0
455940,291.298095703125,297.1499938964844,293.1499938964844,0.0975389927625656,-2265.300048828125,304.0576171875,0.8248394131660461,0.1605985015630722,0.1393355280160904,291.33428955078125,297.1499938964844,293.1499938964844,0.0172566790133714,-858.9265747070312,304.1371765136719,0.5822542309761047,0.0627477765083313,0.0522608272731304,291.1689147949219,297.1499938964844,293.1499938964844,0.107160598039627,-1901.8614501953125,304.04449462890625,0.845076858997345,0.174419492483139,0.1170965731143951,291.1180725097656,297.1499938964844,293.1499938964844,0.162673994898796,-3601.151123046875,304.02276611328125,0.951815128326416,0.2418052107095718,0.222076877951622,291.7669677734375,297.1499938964844,293.1499938964844,0.009332419373095,-3008.921875,301.4475402832031,0.5632565021514893,0.050000000745058,0.2284033596515655,290.6073303222656,291.1499938964844,258.75,258.0487060546875,279.1114501953125,291.7625732421875,290.6068725585937,1.0,0.1934833079576492,0.624331533908844,0.624331533908844,0.9975402355194092,1.0,-0.9110336303710938,0.3494049608707428,0.5616286396980286,0.1203130930662155,0.0,0.0,0.51311856508255,25.16150665283203,43.0,3.96138858795166,-10516.1845703125,81.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194030761719,307.588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17267.24609375,18000.0,0.0,0.0,0.1431485563516616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4334356486797333,0.4334407150745392,-5.0571329666126985e-06,0.0,0.0001452775904908,0.0,0.0,22.82663917541504,0.0,0.0,0.0,0.3455322980880737,4.0,0.0,1.0
456000,291.298095703125,297.1499938964844,293.1499938964844,0.0975389927625656,-2265.300048828125,304.0576171875,0.8248394131660461,0.1605985015630722,0.1393355280160904,291.33428955078125,297.1499938964844,293.1499938964844,0.0172566790133714,-858.9265747070312,304.1371765136719,0.5822542309761047,0.0627477765083313,0.0522608272731304,291.1689147949219,297.1499938964844,293.1499938964844,0.107160598039627,-1901.8614501953125,304.04449462890625,0.845076858997345,0.174419492483139,0.1170965731143951,291.1180725097656,297.1499938964844,293.1499938964844,0.162673994898796,-3601.151123046875,304.02276611328125,0.951815128326416,0.2418052107095718,0.222076877951622,291.7669677734375,297.1499938964844,293.1499938964844,0.009332419373095,-3008.921875,301.4475402832031,0.5632565021514893,0.050000000745058,0.2284033596515655,290.6073303222656,291.1499938964844,258.75,258.0487060546875,279.1114501953125,291.7625732421875,290.6068725585937,1.0,0.1934833079576492,0.624331533908844,0.624331533908844,0.9975402355194092,1.0,-0.9110336303710938,0.3494049608707428,0.5616286396980286,0.1203130930662155,0.0,0.0,0.51311856508255,25.16150665283203,43.0,3.96138858795166,-10516.1845703125,81.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194030761719,307.588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17267.24609375,18000.0,0.0,0.0,0.1431485563516616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4334356486797333,0.4334407150745392,-5.0571329666126985e-06,0.0,0.0001452775904908,0.0,0.0,22.82663917541504,0.0,0.0,0.0,0.3455322980880737,4.0,0.0,1.0
456060,291.4155578613281,297.1499938964844,293.1499938964844,0.1179160252213478,-2640.38818359375,304.054443359375,0.7810481190681458,0.1837068200111389,0.1612343043088913,291.39971923828125,297.1499938964844,293.1499938964844,0.0450937785208225,-1393.60009765625,304.0953369140625,0.6204309463500977,0.0955987274646759,0.0847997516393661,291.2771301269531,297.1499938964844,293.1499938964844,0.1321719884872436,-2252.4365234375,304.0379943847656,0.8065055012702942,0.2026724815368652,0.1377127170562744,291.2299499511719,297.1499938964844,293.1499938964844,0.19069305062294,-4089.6416015625,304.0184326171875,0.8874544501304626,0.2705992460250854,0.2503986358642578,291.8226623535156,297.1499938964844,293.1499938964844,0.0100796688348054,-3163.250244140625,301.7704772949219,0.5004733800888062,0.050000000745058,0.2313393652439117,290.51470947265625,291.1499938964844,258.7528686523437,258.04498291015625,279.1047058105469,291.8184814453125,290.4966125488281,1.0,0.2380237281322479,0.619330108165741,0.619330108165741,0.9984287023544312,1.0,-1.038623571395874,0.3996477723121643,0.6389758586883545,0.1418459713459015,0.0,0.0,0.6019995808601379,42.28472137451172,31.0,-129.5240478515625,-11687.3984375,138.33868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6425476074219,306.6800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,16793.626953125,18000.0,0.0,0.0,0.1633524596691131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660746693611145,0.5660803914070129,-5.743754172726767e-06,0.0,0.0001657819811953,0.0,0.0,36.06140899658203,0.0,0.0,0.0,0.3903098106384277,4.0,0.0,1.0
456120,291.4155578613281,297.1499938964844,293.1499938964844,0.1179160252213478,-2640.38818359375,304.054443359375,0.7810481190681458,0.1837068200111389,0.1612343043088913,291.39971923828125,297.1499938964844,293.1499938964844,0.0450937785208225,-1393.60009765625,304.0953369140625,0.6204309463500977,0.0955987274646759,0.0847997516393661,291.2771301269531,297.1499938964844,293.1499938964844,0.1321719884872436,-2252.4365234375,304.0379943847656,0.8065055012702942,0.2026724815368652,0.1377127170562744,291.2299499511719,297.1499938964844,293.1499938964844,0.19069305062294,-4089.6416015625,304.0184326171875,0.8874544501304626,0.2705992460250854,0.2503986358642578,291.8226623535156,297.1499938964844,293.1499938964844,0.0100796688348054,-3163.250244140625,301.7704772949219,0.5004733800888062,0.050000000745058,0.2313393652439117,290.51470947265625,291.1499938964844,258.7528686523437,258.04498291015625,279.1047058105469,291.8184814453125,290.4966125488281,1.0,0.2380237281322479,0.619330108165741,0.619330108165741,0.9984287023544312,1.0,-1.038623571395874,0.3996477723121643,0.6389758586883545,0.1418459713459015,0.0,0.0,0.6019995808601379,42.28472137451172,31.0,-129.5240478515625,-11687.3984375,138.33868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6425476074219,306.6800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,16793.626953125,18000.0,0.0,0.0,0.1633524596691131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660746693611145,0.5660803914070129,-5.743754172726767e-06,0.0,0.0001657819811953,0.0,0.0,36.06140899658203,0.0,0.0,0.0,0.3903098106384277,4.0,0.0,1.0
456180,291.5275573730469,297.1499938964844,293.1499938964844,0.1368592232465744,-2976.6513671875,304.0547790527344,0.8734663724899292,0.2049318701028823,0.180168479681015,291.4960021972656,297.1499938964844,293.1499938964844,0.0678644329309463,-1807.4359130859373,304.0762023925781,0.7296218276023865,0.1204552501440048,0.1092342510819435,291.3815002441406,297.1499938964844,293.1499938964844,0.156021386384964,-2573.4091796875,304.0356750488281,0.9061418175697328,0.2289528846740722,0.1559806317090988,291.3367004394531,297.1499938964844,293.1499938964844,0.2175773233175277,-4543.0205078125,304.0175476074219,0.993574857711792,0.2975932359695434,0.2757282853126526,291.8815612792969,297.1499938964844,293.1499938964844,0.0105217592790722,-3245.1162109375,302.06396484375,0.5456767678260803,0.050000000745058,0.2289835959672927,290.3914794921875,291.1499938964844,258.7553405761719,258.0408020019531,279.111083984375,291.877685546875,290.38104248046875,1.0,0.229780688881874,0.6157570481300354,0.6157570481300354,0.9993171095848083,1.0,-1.1401844024658203,0.4397781789302826,0.7004061937332153,0.1613382399082183,0.0,0.0,0.7121464610099792,31.02670669555664,25.0,-140.58277893066406,-12734.177734375,144.34690856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8331604003906,305.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,16000.599609375,18000.0,0.0,0.0,0.1911201477050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662384510040283,0.7662456035614014,-7.1838171606941614e-06,0.0,0.0001939626527018,0.0,0.0,66.23796844482422,0.0,0.0,0.0,0.4687297940254211,4.0,0.0,1.0
456240,291.5275573730469,297.1499938964844,293.1499938964844,0.1368592232465744,-2976.6513671875,304.0547790527344,0.8734663724899292,0.2049318701028823,0.180168479681015,291.4960021972656,297.1499938964844,293.1499938964844,0.0678644329309463,-1807.4359130859373,304.0762023925781,0.7296218276023865,0.1204552501440048,0.1092342510819435,291.3815002441406,297.1499938964844,293.1499938964844,0.156021386384964,-2573.4091796875,304.0356750488281,0.9061418175697328,0.2289528846740722,0.1559806317090988,291.3367004394531,297.1499938964844,293.1499938964844,0.2175773233175277,-4543.0205078125,304.0175476074219,0.993574857711792,0.2975932359695434,0.2757282853126526,291.8815612792969,297.1499938964844,293.1499938964844,0.0105217592790722,-3245.1162109375,302.06396484375,0.5456767678260803,0.050000000745058,0.2289835959672927,290.3914794921875,291.1499938964844,258.7553405761719,258.0408020019531,279.111083984375,291.877685546875,290.38104248046875,1.0,0.229780688881874,0.6157570481300354,0.6157570481300354,0.9993171095848083,1.0,-1.1401844024658203,0.4397781789302826,0.7004061937332153,0.1613382399082183,0.0,0.0,0.7121464610099792,31.02670669555664,25.0,-140.58277893066406,-12734.177734375,144.34690856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8331604003906,305.8429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,16000.599609375,18000.0,0.0,0.0,0.1911201477050781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662384510040283,0.7662456035614014,-7.1838171606941614e-06,0.0,0.0001939626527018,0.0,0.0,66.23796844482422,0.0,0.0,0.0,0.4687297940254211,4.0,0.0,1.0
456300,291.5809326171875,297.1499938964844,293.1499938964844,0.1461076885461807,-3136.80859375,304.0552978515625,0.9134012460708618,0.2150014638900756,0.1892395913600921,291.546630859375,297.1499938964844,293.1499938964844,0.0773450881242752,-1990.0516357421875,304.0724182128906,0.7712222933769226,0.1314644664525985,0.1199109479784965,291.4315795898437,297.1499938964844,293.1499938964844,0.1677701473236084,-2727.256103515625,304.0350952148437,0.9536427855491638,0.2415192723274231,0.1647753268480301,291.37579345703125,297.1499938964844,293.1499938964844,0.2051796913146972,-4323.43017578125,304.0650329589844,0.9990000128746032,0.3128516674041748,0.260575920343399,291.9109802246094,297.1499938964844,293.1499938964844,0.0107697676867246,-3288.466552734375,302.2067565917969,0.5634099841117859,0.050000000745058,0.2283917516469955,290.3450622558594,291.1499938964844,258.7563781738281,258.0385131835937,279.1244812011719,291.9072570800781,290.3393249511719,1.0,0.2273096442222595,0.6154531240463257,0.6154531240463257,0.9997613430023192,1.0,-1.1555804014205933,0.4458556771278381,0.7097247838973999,0.164730966091156,0.0,0.0,0.7705450057983398,28.087440490722656,25.0,-113.9360580444336,-12951.115234375,142.83108520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9981994628906,305.4618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,15709.814453125,18000.0,0.0,0.0,0.2069550901651382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8792200684547424,0.8792282938957214,-8.246972356573679e-06,0.0,0.00021003310394,0.0,0.0,90.41561126708984,0.0,0.0,0.0,0.517621636390686,4.0,0.0,1.0
456360,291.6329040527344,297.1499938964844,293.1499938964844,0.1547141373157501,-3283.0166015625,304.056884765625,0.9605242013931274,0.2246682047843933,0.1979794353246688,291.59771728515625,297.1499938964844,293.1499938964844,0.0857907533645629,-2155.73583984375,304.0711975097656,0.8162530064582825,0.1417418271303177,0.1298659592866897,291.48046875,297.1499938964844,293.1499938964844,0.1788544505834579,-2869.514892578125,304.0358581542969,0.9951638579368592,0.2536875307559967,0.1733099967241287,291.3827209472656,297.1499938964844,293.1499938964844,0.1814640909433365,-3907.62255859375,304.1235656738281,0.9949454069137572,0.3339352011680603,0.2344415634870529,291.939453125,297.1499938964844,293.1499938964844,0.0109940683469176,-3322.1640625,302.35284423828125,0.5832435488700867,0.050000000745058,0.2278397530317306,290.3375244140625,291.1499938964844,258.75732421875,258.0360412597656,279.1376647949219,291.9358825683594,290.3390808105469,1.0,0.2227757722139358,0.6158314943313599,0.6158314943313599,0.9998090863227844,1.0,-1.1562392711639404,0.4462772309780121,0.709962010383606,0.1650970429182052,0.0,0.0,0.8256708979606628,25.151979446411133,45.0,-52.95689392089844,-13021.8271484375,137.23667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2846069335937,305.13330078125,278.1499938964844,0.0,18000.0,313.1499938964844,15621.7314453125,18000.0,0.0,0.0,0.2231321483850479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9910681843757628,0.991077721118927,-9.4973456725711e-06,0.0,0.0002264507784275,0.0,0.0,120.68190002441406,0.0,0.0,0.0,0.5679613351821899,4.0,0.0,1.0
