time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.7352600097656,297.1499938964844,293.1499938964844,0.1745505481958389,-3617.93505859375,304.0545654296875,0.8672225475311279,0.2423450946807861,0.2148898392915725,291.7027587890625,297.1499938964844,293.1499938964844,0.1030738651752471,-2499.699951171875,304.0685729980469,0.7548940777778625,0.1597781032323837,0.1483236849308014,291.5772399902344,297.1499938964844,293.1499938964844,0.2042779177427292,-3192.456298828125,304.0311889648437,0.9059377908706664,0.2763613760471344,0.1899374425411224,291.4892272949219,297.1499938964844,293.1499938964844,0.2830402553081512,-5616.166015625,303.96783447265625,0.9934322834014891,0.3575040102005005,0.3357768356800079,291.9979248046875,297.1499938964844,293.1499938964844,0.0119156129658222,-3493.107666015625,302.6044921875,0.5062204599380493,0.050000000745058,0.230921670794487,290.1413879394531,291.1499938964844,258.7587280273437,258.0306396484375,279.1029052734375,291.99462890625,290.1070861816406,1.0,0.2701238393783569,0.608765184879303,0.608765184879303,0.9999045133590698,1.0,-1.3417078256607056,0.520319402217865,0.8213883638381958,0.203105941414833,0.0,0.0,0.9676868319511414,44.40352630615234,63.0,-318.513427734375,-14306.62890625,238.8966217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.02325439453125,304.1518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,15676.2216796875,18000.0,0.0,0.0,0.2577550113201141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948189735412598,1.194831132888794,-1.2214210983074736e-05,0.0,0.0002615885750856,0.0,0.0,194.24908447265625,0.0,0.0,0.0,0.6637773513793945,4.0,0.0,1.0
456480,291.7352600097656,297.1499938964844,293.1499938964844,0.1745505481958389,-3617.93505859375,304.0545654296875,0.8672225475311279,0.2423450946807861,0.2148898392915725,291.7027587890625,297.1499938964844,293.1499938964844,0.1030738651752471,-2499.699951171875,304.0685729980469,0.7548940777778625,0.1597781032323837,0.1483236849308014,291.5772399902344,297.1499938964844,293.1499938964844,0.2042779177427292,-3192.456298828125,304.0311889648437,0.9059377908706664,0.2763613760471344,0.1899374425411224,291.4892272949219,297.1499938964844,293.1499938964844,0.2830402553081512,-5616.166015625,303.96783447265625,0.9934322834014891,0.3575040102005005,0.3357768356800079,291.9979248046875,297.1499938964844,293.1499938964844,0.0119156129658222,-3493.107666015625,302.6044921875,0.5062204599380493,0.050000000745058,0.230921670794487,290.1413879394531,291.1499938964844,258.7587280273437,258.0306396484375,279.1029052734375,291.99462890625,290.1070861816406,1.0,0.2701238393783569,0.608765184879303,0.608765184879303,0.9999045133590698,1.0,-1.3417078256607056,0.520319402217865,0.8213883638381958,0.203105941414833,0.0,0.0,0.9676868319511414,44.40352630615234,63.0,-318.513427734375,-14306.62890625,238.8966217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.02325439453125,304.1518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,15676.2216796875,18000.0,0.0,0.0,0.2577550113201141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1948189735412598,1.194831132888794,-1.2214210983074736e-05,0.0,0.0002615885750856,0.0,0.0,194.24908447265625,0.0,0.0,0.0,0.6637773513793945,4.0,0.0,1.0
456540,291.8320617675781,297.1499938964844,293.1499938964844,0.1955952048301696,-3965.564208984375,304.0513916015625,0.8288131356239319,0.2585604190826416,0.2303988486528396,291.8073425292969,297.1499938964844,293.1499938964844,0.120047390460968,-2829.547119140625,304.0675354003906,0.7294355630874634,0.1752432584762573,0.1642094701528549,291.66949462890625,297.1499938964844,293.1499938964844,0.2314966470003128,-3529.441162109375,304.0255432128906,0.865900993347168,0.2975016832351684,0.2054340094327926,291.6195678710937,297.1499938964844,293.1499938964844,0.3079607784748077,-5996.60400390625,303.9866638183594,0.940270721912384,0.3730420470237732,0.3499857485294342,292.06036376953125,297.1499938964844,293.1499938964844,0.0130069348961114,-3688.734375,302.8184814453125,0.4694688022136688,0.050000000745058,0.2340433448553085,289.8247985839844,291.1499938964844,258.75946044921875,258.02447509765625,279.1133728027344,292.0570678710937,289.7975769042969,1.0,0.3055469989776611,0.6056774258613586,0.6056774258613586,1.0,1.0,-1.4210422039031982,0.5527609586715698,0.8682812452316284,0.2176177501678466,0.0,0.0,1.0,62.3582763671875,66.0,-394.4943237304688,-14676.642578125,313.7113952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0831604003906,303.4297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,16910.27734375,19080.0,0.0,0.0,0.2937144637107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3223568201065063,1.322371244430542,-1.44427749546594e-05,0.0,0.0002980828576255,0.0,0.0,257.1185913085937,0.0,0.0,0.0,0.7387533187866211,4.0,0.0,1.0
456600,291.8320617675781,297.1499938964844,293.1499938964844,0.1955952048301696,-3965.564208984375,304.0513916015625,0.8288131356239319,0.2585604190826416,0.2303988486528396,291.8073425292969,297.1499938964844,293.1499938964844,0.120047390460968,-2829.547119140625,304.0675354003906,0.7294355630874634,0.1752432584762573,0.1642094701528549,291.66949462890625,297.1499938964844,293.1499938964844,0.2314966470003128,-3529.441162109375,304.0255432128906,0.865900993347168,0.2975016832351684,0.2054340094327926,291.6195678710937,297.1499938964844,293.1499938964844,0.3079607784748077,-5996.60400390625,303.9866638183594,0.940270721912384,0.3730420470237732,0.3499857485294342,292.06036376953125,297.1499938964844,293.1499938964844,0.0130069348961114,-3688.734375,302.8184814453125,0.4694688022136688,0.050000000745058,0.2340433448553085,289.8247985839844,291.1499938964844,258.75946044921875,258.02447509765625,279.1133728027344,292.0570678710937,289.7975769042969,1.0,0.3055469989776611,0.6056774258613586,0.6056774258613586,1.0,1.0,-1.4210422039031982,0.5527609586715698,0.8682812452316284,0.2176177501678466,0.0,0.0,1.0,62.3582763671875,66.0,-394.4943237304688,-14676.642578125,313.7113952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0831604003906,303.4297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,16910.27734375,19080.0,0.0,0.0,0.2937144637107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3223568201065063,1.322371244430542,-1.44427749546594e-05,0.0,0.0002980828576255,0.0,0.0,257.1185913085937,0.0,0.0,0.0,0.7387533187866211,4.0,0.0,1.0
456660,291.9237976074219,297.1499938964844,293.1499938964844,0.2154850661754608,-4285.68359375,304.0511474609375,0.8381756544113159,0.2733432054519653,0.2439995259046554,291.9068298339844,297.1499938964844,293.1499938964844,0.135671466588974,-3124.20361328125,304.0690002441406,0.7425220608711243,0.1890791803598404,0.1776535511016845,291.75799560546875,297.1499938964844,293.1499938964844,0.2577768266201019,-3845.43603515625,304.0232849121094,0.8788988590240479,0.3170601427555084,0.2193561494350433,291.7165222167969,297.1499938964844,293.1499938964844,0.3366223573684692,-6430.91943359375,303.9931640625,0.9501341581344604,0.3921287953853607,0.3676014244556427,292.1238708496094,297.1499938964844,293.1499938964844,0.0138832340016961,-3833.665771484375,303.0179138183594,0.4646704792976379,0.050000000745058,0.2344365715980529,289.5311279296875,291.1499938964844,258.75946044921875,258.0174865722656,279.1209716796875,292.1207580566406,289.50836181640625,1.0,0.3162254691123962,0.6031892895698547,0.6031892895698547,1.0,1.0,-1.4918432235717771,0.5817002058029175,0.9101430773735046,0.2320161461830139,0.0,0.0,1.0,65.71321105957031,69.0,-393.4912414550781,-15044.40625,355.3376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6335144042969,303.0405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18585.251953125,19080.0,0.0,0.0,0.3275345861911773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386587619781494,1.3866034746170044,-1.5878169506322592e-05,0.0,0.0003324059653095,0.0,0.0,296.41339111328125,0.0,0.0,0.0,0.7577634453773499,4.0,0.0,1.0
456720,291.9237976074219,297.1499938964844,293.1499938964844,0.2154850661754608,-4285.68359375,304.0511474609375,0.8381756544113159,0.2733432054519653,0.2439995259046554,291.9068298339844,297.1499938964844,293.1499938964844,0.135671466588974,-3124.20361328125,304.0690002441406,0.7425220608711243,0.1890791803598404,0.1776535511016845,291.75799560546875,297.1499938964844,293.1499938964844,0.2577768266201019,-3845.43603515625,304.0232849121094,0.8788988590240479,0.3170601427555084,0.2193561494350433,291.7165222167969,297.1499938964844,293.1499938964844,0.3366223573684692,-6430.91943359375,303.9931640625,0.9501341581344604,0.3921287953853607,0.3676014244556427,292.1238708496094,297.1499938964844,293.1499938964844,0.0138832340016961,-3833.665771484375,303.0179138183594,0.4646704792976379,0.050000000745058,0.2344365715980529,289.5311279296875,291.1499938964844,258.75946044921875,258.0174865722656,279.1209716796875,292.1207580566406,289.50836181640625,1.0,0.3162254691123962,0.6031892895698547,0.6031892895698547,1.0,1.0,-1.4918432235717771,0.5817002058029175,0.9101430773735046,0.2320161461830139,0.0,0.0,1.0,65.71321105957031,69.0,-393.4912414550781,-15044.40625,355.3376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6335144042969,303.0405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18585.251953125,19080.0,0.0,0.0,0.3275345861911773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386587619781494,1.3866034746170044,-1.5878169506322592e-05,0.0,0.0003324059653095,0.0,0.0,296.41339111328125,0.0,0.0,0.0,0.7577634453773499,4.0,0.0,1.0
456780,292.0099792480469,297.1499938964844,293.1499938964844,0.2342944294214248,-4581.02587890625,304.0528259277344,0.8468272686004639,0.2869289517402649,0.2564994096755981,291.998779296875,297.1499938964844,293.1499938964844,0.1506531685590744,-3399.11181640625,304.071044921875,0.7544854283332825,0.2019207179546356,0.1900873035192489,291.8421325683594,297.1499938964844,293.1499938964844,0.283020406961441,-4140.73828125,304.0235595703125,0.8909427523612976,0.3352654278278351,0.2323080152273178,291.8021240234375,297.1499938964844,293.1499938964844,0.3656510412693023,-6861.26416015625,303.9971008300781,0.9605255126953124,0.411079078912735,0.385628342628479,292.1873474121094,297.1499938964844,293.1499938964844,0.0147229274734854,-3960.432373046875,303.2044372558594,0.4603767395019531,0.050000000745058,0.2347721755504608,289.28533935546875,291.1499938964844,258.75860595703125,258.0095520019531,279.1259765625,292.1844177246094,289.2696228027344,1.0,0.3272642195224762,0.6010509133338928,0.6010509133338928,1.0,1.0,-1.5593706369400024,0.609589159488678,0.9497814774513244,0.2459075003862381,0.0,0.0,1.0,68.76728820800781,72.0,-333.8172912597656,-15489.6005859375,397.7827758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6045227050781,302.9607849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18943.18359375,19080.0,0.0,0.0,0.3580669164657593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399876356124878,1.3998925685882568,-1.6183970728889108e-05,0.0,0.0003633924061432,0.0,0.0,305.01763916015625,0.0,0.0,0.0,0.7644302248954773,4.0,0.0,1.0
456840,292.0099792480469,297.1499938964844,293.1499938964844,0.2342944294214248,-4581.02587890625,304.0528259277344,0.8468272686004639,0.2869289517402649,0.2564994096755981,291.998779296875,297.1499938964844,293.1499938964844,0.1506531685590744,-3399.11181640625,304.071044921875,0.7544854283332825,0.2019207179546356,0.1900873035192489,291.8421325683594,297.1499938964844,293.1499938964844,0.283020406961441,-4140.73828125,304.0235595703125,0.8909427523612976,0.3352654278278351,0.2323080152273178,291.8021240234375,297.1499938964844,293.1499938964844,0.3656510412693023,-6861.26416015625,303.9971008300781,0.9605255126953124,0.411079078912735,0.385628342628479,292.1873474121094,297.1499938964844,293.1499938964844,0.0147229274734854,-3960.432373046875,303.2044372558594,0.4603767395019531,0.050000000745058,0.2347721755504608,289.28533935546875,291.1499938964844,258.75860595703125,258.0095520019531,279.1259765625,292.1844177246094,289.2696228027344,1.0,0.3272642195224762,0.6010509133338928,0.6010509133338928,1.0,1.0,-1.5593706369400024,0.609589159488678,0.9497814774513244,0.2459075003862381,0.0,0.0,1.0,68.76728820800781,72.0,-333.8172912597656,-15489.6005859375,397.7827758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6045227050781,302.9607849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18943.18359375,19080.0,0.0,0.0,0.3580669164657593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399876356124878,1.3998925685882568,-1.6183970728889108e-05,0.0,0.0003633924061432,0.0,0.0,305.01763916015625,0.0,0.0,0.0,0.7644302248954773,4.0,0.0,1.0
456900,292.0511169433594,297.1499938964844,293.1499938964844,0.2429434210062027,-4714.18701171875,304.0547790527344,0.8506680130958557,0.2932857275009155,0.2623492777347564,292.0422058105469,297.1499938964844,293.1499938964844,0.1576778441667556,-3525.33447265625,304.0726318359375,0.7599087357521057,0.2079710662364959,0.1959528475999832,291.8825988769531,297.1499938964844,293.1499938964844,0.2948235869407654,-4275.90576171875,304.02508544921875,0.8963353037834167,0.3438809812068939,0.2384352684020996,291.84259033203125,297.1499938964844,293.1499938964844,0.3793355822563171,-7060.1455078125,304.0000305175781,0.9651193618774414,0.420199453830719,0.3943568766117096,292.21844482421875,297.1499938964844,293.1499938964844,0.0151122799143195,-4013.83154296875,303.294677734375,0.4583174884319305,0.050000000745058,0.2349383533000946,289.1950988769531,291.1499938964844,258.7578125,258.0052490234375,279.1279296875,292.2156066894531,289.183349609375,1.0,0.3325598239898681,0.6000970602035522,0.6000970602035522,1.0,1.0,-1.5914709568023682,0.622930645942688,0.968540370464325,0.2525588870048523,0.0,0.0,1.0,70.27743530273438,72.0,-283.2087097167969,-15759.4912109375,419.2088317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7115478515625,303.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,19007.994140625,20160.0,0.0,0.0,0.3719902038574219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022690057754517,1.4022852182388306,-1.6239342585322447e-05,0.0,0.0003775227814912,0.0,0.0,306.5843200683594,0.0,0.0,0.0,0.7806305885314941,4.0,0.0,1.0
456960,292.09100341796875,297.1499938964844,293.1499938964844,0.2507443428039551,-4832.4189453125,304.05792236328125,0.8541930317878723,0.2993737459182739,0.2679522037506103,292.0841064453125,297.1499938964844,293.1499938964844,0.1641437858343124,-3639.687744140625,304.0749816894531,0.7649480700492859,0.2137748152017593,0.2015864700078964,291.9219970703125,297.1499938964844,293.1499938964844,0.3056527376174927,-4397.9296875,304.02813720703125,0.901318371295929,0.3521981835365295,0.2443486750125885,291.8818664550781,297.1499938964844,293.1499938964844,0.391849011182785,-7239.064453125,304.00457763671875,0.9692695140838624,0.429049402475357,0.4028387665748596,292.24884033203125,297.1499938964844,293.1499938964844,0.0154578350484371,-4056.4052734375,303.3838195800781,0.4563033282756805,0.050000000745058,0.235105499625206,289.14111328125,291.1499938964844,258.7567749023437,258.00067138671875,279.129638671875,292.2461242675781,289.13592529296875,1.0,0.3377116918563843,0.5992077589035034,0.5992077589035034,1.0,1.0,-1.6224453449249268,0.6358494758605957,0.9865958094596864,0.2590003311634063,0.0,0.0,1.0,71.78490447998047,75.0,-203.1608123779297,-16121.255859375,440.70941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8703308105469,303.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,19784.4296875,20160.0,0.0,0.0,0.3851279020309448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306222200393677,1.430639147758484,-1.6902684365049936e-05,0.0,0.0003908558574039,0.0,0.0,325.5599670410156,0.0,0.0,0.0,0.7815955877304077,4.0,0.0,1.0
457020,292.1669616699219,297.1499938964844,293.1499938964844,0.2646728456020355,-5039.98876953125,304.0654296875,0.8603454232215881,0.3107955753803253,0.2784601151943207,292.1639099121094,297.1499938964844,293.1499938964844,0.1758636236190796,-3843.257568359375,304.0804748535156,0.7738345861434937,0.2245945483446121,0.2121274769306183,291.9974975585937,297.1499938964844,293.1499938964844,0.3254086375236511,-4616.60888671875,304.0358581542969,0.9104630351066588,0.3679984211921692,0.2555733025074005,291.95703125,297.1499938964844,293.1499938964844,0.414595752954483,-7558.70849609375,304.0151672363281,0.976329267024994,0.4459333419799804,0.4190265536308288,292.3068542480469,297.1499938964844,293.1499938964844,0.0160813238471746,-4124.41552734375,303.5570373535156,0.4523860514163971,0.050000000745058,0.2354446351528167,289.0931091308594,291.1499938964844,258.75396728515625,257.9906616210937,279.13232421875,292.3044128417969,289.0921936035156,1.0,0.3475895226001739,0.5975836515426636,0.5975836515426636,1.0,1.0,-1.6810370683670044,0.6603890061378479,1.0206480026245115,0.2712298333644867,0.0,0.0,1.0,74.7973403930664,78.0,-89.47064971923828,-16784.3046875,483.7378540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.31475830078125,303.53106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20058.234375,20160.0,0.0,0.0,0.4089600145816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404876232147217,1.440504789352417,-1.7136606402345933e-05,0.0,0.000415042421082,0.0,0.0,332.3416748046875,0.0,0.0,0.0,0.7865391373634338,4.0,0.0,1.0
457080,292.1669616699219,297.1499938964844,293.1499938964844,0.2646728456020355,-5039.98876953125,304.0654296875,0.8603454232215881,0.3107955753803253,0.2784601151943207,292.1639099121094,297.1499938964844,293.1499938964844,0.1758636236190796,-3843.257568359375,304.0804748535156,0.7738345861434937,0.2245945483446121,0.2121274769306183,291.9974975585937,297.1499938964844,293.1499938964844,0.3254086375236511,-4616.60888671875,304.0358581542969,0.9104630351066588,0.3679984211921692,0.2555733025074005,291.95703125,297.1499938964844,293.1499938964844,0.414595752954483,-7558.70849609375,304.0151672363281,0.976329267024994,0.4459333419799804,0.4190265536308288,292.3068542480469,297.1499938964844,293.1499938964844,0.0160813238471746,-4124.41552734375,303.5570373535156,0.4523860514163971,0.050000000745058,0.2354446351528167,289.0931091308594,291.1499938964844,258.75396728515625,257.9906616210937,279.13232421875,292.3044128417969,289.0921936035156,1.0,0.3475895226001739,0.5975836515426636,0.5975836515426636,1.0,1.0,-1.6810370683670044,0.6603890061378479,1.0206480026245115,0.2712298333644867,0.0,0.0,1.0,74.7973403930664,78.0,-89.47064971923828,-16784.3046875,483.7378540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.31475830078125,303.53106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20058.234375,20160.0,0.0,0.0,0.4089600145816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404876232147217,1.440504789352417,-1.7136606402345933e-05,0.0,0.000415042421082,0.0,0.0,332.3416748046875,0.0,0.0,0.0,0.7865391373634338,4.0,0.0,1.0
457140,292.2378234863281,297.1499938964844,293.1499938964844,0.2765364348888397,-5213.09326171875,304.0738525390625,0.8654439449310303,0.3213233053684234,0.2881398499011993,292.2381896972656,297.1499938964844,293.1499938964844,0.1859802901744842,-4015.08447265625,304.0867919921875,0.7812166213989258,0.2345050722360611,0.2217316180467605,292.0683288574219,297.1499938964844,293.1499938964844,0.3427936136722564,-4804.91015625,304.0449523925781,0.9187831878662108,0.3828268051147461,0.2660927474498749,292.0277099609375,297.1499938964844,293.1499938964844,0.4344580173492431,-7831.92041015625,304.02703857421875,0.982007622718811,0.4618182778358459,0.4342474937438965,292.3598937988281,297.1499938964844,293.1499938964844,0.0166324097663164,-4174.2412109375,303.7256774902344,0.4486112296581268,0.050000000745058,0.2357907891273498,289.1058044433594,291.1499938964844,258.75,257.9794921875,279.13409423828125,292.3577880859375,289.1087951660156,1.0,0.35694220662117,0.5960904955863953,0.5960904955863953,1.0,1.0,-1.735512375831604,0.6832802295684814,1.0522321462631226,0.2826103270053863,0.0,0.0,1.0,77.80810546875,81.0,1.0653268098831177,-17477.8828125,526.6702270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8702392578125,303.9769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,20132.7109375,21240.0,0.0,0.0,0.429656833410263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431594610214231,1.4431767463684082,-1.7200234651681967e-05,0.0,0.0004360470920801,0.0,0.0,334.19439697265625,0.0,0.0,0.0,0.8028775453567505,4.0,0.0,1.0
457200,292.2378234863281,297.1499938964844,293.1499938964844,0.2765364348888397,-5213.09326171875,304.0738525390625,0.8654439449310303,0.3213233053684234,0.2881398499011993,292.2381896972656,297.1499938964844,293.1499938964844,0.1859802901744842,-4015.08447265625,304.0867919921875,0.7812166213989258,0.2345050722360611,0.2217316180467605,292.0683288574219,297.1499938964844,293.1499938964844,0.3427936136722564,-4804.91015625,304.0449523925781,0.9187831878662108,0.3828268051147461,0.2660927474498749,292.0277099609375,297.1499938964844,293.1499938964844,0.4344580173492431,-7831.92041015625,304.02703857421875,0.982007622718811,0.4618182778358459,0.4342474937438965,292.3598937988281,297.1499938964844,293.1499938964844,0.0166324097663164,-4174.2412109375,303.7256774902344,0.4486112296581268,0.050000000745058,0.2357907891273498,289.1058044433594,291.1499938964844,258.75,257.9794921875,279.13409423828125,292.3577880859375,289.1087951660156,1.0,0.35694220662117,0.5960904955863953,0.5960904955863953,1.0,1.0,-1.735512375831604,0.6832802295684814,1.0522321462631226,0.2826103270053863,0.0,0.0,1.0,77.80810546875,81.0,1.0653268098831177,-17477.8828125,526.6702270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8702392578125,303.9769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,20132.7109375,21240.0,0.0,0.0,0.429656833410263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431594610214231,1.4431767463684082,-1.7200234651681967e-05,0.0,0.0004360470920801,0.0,0.0,334.19439697265625,0.0,0.0,0.0,0.8028775453567505,4.0,0.0,1.0
457260,292.3039245605469,297.1499938964844,293.1499938964844,0.2859654724597931,-5347.2060546875,304.08349609375,0.8696366548538208,0.3310307562351227,0.297072172164917,292.3058166503906,297.1499938964844,293.1499938964844,0.1945123076438903,-4156.61376953125,304.0936279296875,0.787625789642334,0.2438829988241195,0.2307706028223037,292.1346435546875,297.1499938964844,293.1499938964844,0.3573106229305267,-4958.46826171875,304.0557556152344,0.926103413105011,0.3967823982238769,0.2759897708892822,292.0941467285156,297.1499938964844,293.1499938964844,0.4507909119129181,-8051.15283203125,304.040771484375,0.9866018295288086,0.4767782986164093,0.4485816359519958,292.4078063964844,297.1499938964844,293.1499938964844,0.0170820411294698,-4202.70556640625,303.8905639648437,0.4449928998947143,0.050000000745058,0.2361425757408142,289.1904602050781,291.1499938964844,258.7434387207031,257.9647216796875,279.1349792480469,292.40594482421875,289.1968994140625,1.0,0.3658531606197357,0.5946374535560608,0.5946374535560608,1.0,1.0,-1.786608338356018,0.704755961894989,1.0818524360656738,0.2932480573654175,0.0,0.0,1.0,80.81724548339844,84.0,91.46771240234376,-18264.521484375,569.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4488830566406,304.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.431640625,21240.0,0.0,0.0,0.4478335678577423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761056900024414,1.4761236906051636,-1.799453457351774e-05,0.0,0.0004544941475614,0.0,0.0,357.6092224121094,0.0,0.0,0.0,0.8061013221740723,4.0,0.0,1.0
457320,292.3039245605469,297.1499938964844,293.1499938964844,0.2859654724597931,-5347.2060546875,304.08349609375,0.8696366548538208,0.3310307562351227,0.297072172164917,292.3058166503906,297.1499938964844,293.1499938964844,0.1945123076438903,-4156.61376953125,304.0936279296875,0.787625789642334,0.2438829988241195,0.2307706028223037,292.1346435546875,297.1499938964844,293.1499938964844,0.3573106229305267,-4958.46826171875,304.0557556152344,0.926103413105011,0.3967823982238769,0.2759897708892822,292.0941467285156,297.1499938964844,293.1499938964844,0.4507909119129181,-8051.15283203125,304.040771484375,0.9866018295288086,0.4767782986164093,0.4485816359519958,292.4078063964844,297.1499938964844,293.1499938964844,0.0170820411294698,-4202.70556640625,303.8905639648437,0.4449928998947143,0.050000000745058,0.2361425757408142,289.1904602050781,291.1499938964844,258.7434387207031,257.9647216796875,279.1349792480469,292.40594482421875,289.1968994140625,1.0,0.3658531606197357,0.5946374535560608,0.5946374535560608,1.0,1.0,-1.786608338356018,0.704755961894989,1.0818524360656738,0.2932480573654175,0.0,0.0,1.0,80.81724548339844,84.0,91.46771240234376,-18264.521484375,569.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4488830566406,304.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,21062.431640625,21240.0,0.0,0.0,0.4478335678577423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761056900024414,1.4761236906051636,-1.799453457351774e-05,0.0,0.0004544941475614,0.0,0.0,357.6092224121094,0.0,0.0,0.0,0.8061013221740723,4.0,0.0,1.0
457380,292.3655090332031,297.1499938964844,293.1499938964844,0.2942260801792145,-5463.4697265625,304.09185791015625,0.873013973236084,0.339971125125885,0.3053054809570312,292.367431640625,297.1499938964844,293.1499938964844,0.2023569196462631,-4285.24853515625,304.09930419921875,0.7932302355766296,0.2527702450752258,0.2393450886011123,292.19659423828125,297.1499938964844,293.1499938964844,0.3705016672611236,-5096.52783203125,304.0651550292969,0.9324058294296264,0.4099369347095489,0.2853154838085174,292.1564636230469,297.1499938964844,293.1499938964844,0.4655293822288513,-8247.228515625,304.05255126953125,0.990321159362793,0.4908852577209472,0.4620923697948456,292.45086669921875,297.1499938964844,293.1499938964844,0.017519325017929,-4227.26220703125,304.04998779296875,0.4415274262428283,0.050000000745058,0.2365000694990158,289.28521728515625,291.1499938964844,258.73309326171875,257.9441833496094,279.1351623535156,292.4492492675781,289.2919616699219,1.0,0.3743560910224914,0.5931670665740967,0.5931670665740967,1.0,1.0,-1.834641098976136,0.7248876094818115,1.1097534894943235,0.3031732738018036,0.0,0.0,1.0,83.82563018798828,87.0,122.523193359375,-18958.50390625,612.4655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.026123046875,304.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.08203125,21240.0,0.0,0.0,0.463703989982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480676770210266,1.4806948900222778,-1.8106155039276928e-05,0.0,0.0004706006147898,0.0,0.0,360.9417724609375,0.0,0.0,0.0,0.8083873987197876,4.0,0.0,1.0
457440,292.3655090332031,297.1499938964844,293.1499938964844,0.2942260801792145,-5463.4697265625,304.09185791015625,0.873013973236084,0.339971125125885,0.3053054809570312,292.367431640625,297.1499938964844,293.1499938964844,0.2023569196462631,-4285.24853515625,304.09930419921875,0.7932302355766296,0.2527702450752258,0.2393450886011123,292.19659423828125,297.1499938964844,293.1499938964844,0.3705016672611236,-5096.52783203125,304.0651550292969,0.9324058294296264,0.4099369347095489,0.2853154838085174,292.1564636230469,297.1499938964844,293.1499938964844,0.4655293822288513,-8247.228515625,304.05255126953125,0.990321159362793,0.4908852577209472,0.4620923697948456,292.45086669921875,297.1499938964844,293.1499938964844,0.017519325017929,-4227.26220703125,304.04998779296875,0.4415274262428283,0.050000000745058,0.2365000694990158,289.28521728515625,291.1499938964844,258.73309326171875,257.9441833496094,279.1351623535156,292.4492492675781,289.2919616699219,1.0,0.3743560910224914,0.5931670665740967,0.5931670665740967,1.0,1.0,-1.834641098976136,0.7248876094818115,1.1097534894943235,0.3031732738018036,0.0,0.0,1.0,83.82563018798828,87.0,122.523193359375,-18958.50390625,612.4655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.026123046875,304.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.08203125,21240.0,0.0,0.0,0.463703989982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480676770210266,1.4806948900222778,-1.8106155039276928e-05,0.0,0.0004706006147898,0.0,0.0,360.9417724609375,0.0,0.0,0.0,0.8083873987197876,4.0,0.0,1.0
457500,292.3947448730469,297.1499938964844,293.1499938964844,0.2979565858840942,-5515.58935546875,304.0956420898437,0.8744175434112549,0.3441615998744964,0.3091706931591034,292.396240234375,297.1499938964844,293.1499938964844,0.206031396985054,-4345.0185546875,304.1018371582031,0.7957388162612915,0.2570218741893768,0.2434537708759308,292.2260437011719,297.1499938964844,293.1499938964844,0.3766482174396515,-5160.40380859375,304.06939697265625,0.9351915121078492,0.4162289202213287,0.2897768914699554,292.1861572265625,297.1499938964844,293.1499938964844,0.4723656177520752,-8337.646484375,304.0578308105469,0.991904318332672,0.4976366460323334,0.4685588479042053,292.470703125,297.1499938964844,293.1499938964844,0.0177353527396917,-4238.48876953125,304.12774658203125,0.4398492574691772,0.050000000745058,0.2366811633110046,289.3345947265625,291.1499938964844,258.7265625,257.9319152832031,279.1351318359375,292.4691772460937,289.3413391113281,1.0,0.3784596025943756,0.5924217700958252,0.5924217700958252,1.0,1.0,-1.8575557470321653,0.7344613075256348,1.1230945587158203,0.307874321937561,0.0,0.0,1.0,85.3296890258789,87.0,129.8747100830078,-19291.93359375,633.8097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3072509765625,305.1960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,21215.828125,22320.0,0.0,0.0,0.4708524644374847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481471061706543,1.481489181518555,-1.8125587303075008e-05,0.0,0.0004778553848154,0.0,0.0,361.5230102539063,0.0,0.0,0.0,0.8237847685813904,4.0,0.0,1.0
457560,292.4232177734375,297.1499938964844,293.1499938964844,0.3010854721069336,-5558.4697265625,304.099853515625,0.8761234283447266,0.3481408059597015,0.3128577768802643,292.42401123046875,297.1499938964844,293.1499938964844,0.2092958390712738,-4397.38818359375,304.10467529296875,0.7984984517097473,0.2611148357391357,0.247425690293312,292.2546691894531,297.1499938964844,293.1499938964844,0.3820785284042358,-5216.05908203125,304.0741882324219,0.9383379817008972,0.4223096072673797,0.2940989732742309,292.215087890625,297.1499938964844,293.1499938964844,0.4783358573913574,-8415.41015625,304.0637512207031,0.993742048740387,0.504165768623352,0.4748266935348511,292.4898376464844,297.1499938964844,293.1499938964844,0.0186194721609354,-4337.88037109375,304.1461486816406,0.4451435506343841,0.0535893775522708,0.243418663740158,289.39874267578125,291.1499938964844,258.7192077636719,257.9183959960937,279.132080078125,292.4883117675781,289.40679931640625,1.0,0.3836705088615417,0.5913331508636475,0.5913331508636475,1.0,1.0,-1.88753342628479,0.7469885945320129,1.140544891357422,0.3137028813362121,0.0,0.0,1.0,86.79573059082031,90.0,152.95606994628906,-19743.84375,660.8116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.56671142578125,305.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.625,22320.0,0.0,0.0,0.4776791632175445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080742835998535,1.508092999458313,-1.878240436781197e-05,0.0,0.0004847836098633,0.0,0.0,381.3508605957031,0.0,0.0,0.0,0.8237972855567932,4.0,0.0,1.0
457620,292.47784423828125,297.1499938964844,293.1499938964844,0.3083353638648987,-5660.63330078125,304.1043701171875,0.8804031014442444,0.3554694354534149,0.3196107447147369,292.4768371582031,297.1499938964844,293.1499938964844,0.2164952456951141,-4514.5615234375,304.1076965332031,0.8046863079071045,0.268793523311615,0.2548434734344482,292.310302734375,297.1499938964844,293.1499938964844,0.3942707777023315,-5343.142578125,304.0790100097656,0.945569097995758,0.433710366487503,0.3022080063819885,292.2710266113281,297.1499938964844,293.1499938964844,0.4920534789562225,-8598.3115234375,304.0694580078125,0.9980602860450744,0.5165024995803833,0.4866389036178589,292.5347595214844,297.1499938964844,293.1499938964844,0.0244912579655647,-4950.173828125,304.13775634765625,0.4771574139595032,0.0612245984375476,0.2795389294624328,289.4525146484375,291.1499938964844,258.7021484375,257.8878173828125,279.1244506835937,292.5329895019531,289.4539794921875,1.0,0.3963974714279175,0.5882983803749084,0.5882983803749084,1.0,1.0,-1.9718470573425293,0.7819699048995972,1.189877152442932,0.3306331634521484,0.0,0.0,1.0,89.7511978149414,93.0,79.53840637207031,-20599.46875,736.7538452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9862060546875,305.7409362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.708984375,22320.0,0.0,0.0,0.4909358322620392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165592432022097,1.516578197479248,-1.899435301311314e-05,0.0,0.0004982374375686,0.0,0.0,387.8240661621094,0.0,0.0,0.0,0.8280370235443115,4.0,0.0,1.0
457680,292.47784423828125,297.1499938964844,293.1499938964844,0.3083353638648987,-5660.63330078125,304.1043701171875,0.8804031014442444,0.3554694354534149,0.3196107447147369,292.4768371582031,297.1499938964844,293.1499938964844,0.2164952456951141,-4514.5615234375,304.1076965332031,0.8046863079071045,0.268793523311615,0.2548434734344482,292.310302734375,297.1499938964844,293.1499938964844,0.3942707777023315,-5343.142578125,304.0790100097656,0.945569097995758,0.433710366487503,0.3022080063819885,292.2710266113281,297.1499938964844,293.1499938964844,0.4920534789562225,-8598.3115234375,304.0694580078125,0.9980602860450744,0.5165024995803833,0.4866389036178589,292.5347595214844,297.1499938964844,293.1499938964844,0.0244912579655647,-4950.173828125,304.13775634765625,0.4771574139595032,0.0612245984375476,0.2795389294624328,289.4525146484375,291.1499938964844,258.7021484375,257.8878173828125,279.1244506835937,292.5329895019531,289.4539794921875,1.0,0.3963974714279175,0.5882983803749084,0.5882983803749084,1.0,1.0,-1.9718470573425293,0.7819699048995972,1.189877152442932,0.3306331634521484,0.0,0.0,1.0,89.7511978149414,93.0,79.53840637207031,-20599.46875,736.7538452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9862060546875,305.7409362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22232.708984375,22320.0,0.0,0.0,0.4909358322620392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165592432022097,1.516578197479248,-1.899435301311314e-05,0.0,0.0004982374375686,0.0,0.0,387.8240661621094,0.0,0.0,0.0,0.8280370235443115,4.0,0.0,1.0
457740,292.52911376953125,297.1499938964844,293.1499938964844,0.3158271312713623,-5766.80712890625,304.1070861816406,0.8831203579902649,0.3621004521846771,0.3257394731044769,292.5257568359375,297.1499938964844,293.1499938964844,0.2238688617944717,-4634.6220703125,304.1094970703125,0.8092488050460815,0.2759229838848114,0.2617445886135101,292.3638916015625,297.1499938964844,293.1499938964844,0.406669557094574,-5472.30517578125,304.0820007324219,0.9506163001060486,0.4441149234771728,0.3096347749233246,292.32293701171875,297.1499938964844,293.1499938964844,0.5038004517555237,-8752.228515625,304.0769348144531,0.9990000128746032,0.5282388925552368,0.4953870177268982,292.5841064453125,297.1499938964844,293.1499938964844,0.0300709046423435,-5439.45166015625,304.1327209472656,0.4921665787696838,0.0668132007122039,0.3067212998867035,289.4617919921875,291.1499938964844,258.68218994140625,257.85284423828125,279.1258544921875,292.58233642578125,289.4622497558594,1.0,0.4071058630943298,0.5859094262123108,0.5859094262123108,1.0,1.0,-2.0395779609680176,0.8100510239601135,1.2295269966125488,0.3442669212818146,0.0,0.0,1.0,92.7820053100586,96.0,29.512126922607425,-21262.57421875,804.1138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.31549072265625,305.97039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.384765625,23400.0,0.0,0.0,0.5036194920539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763542175293,1.518782615661621,-1.9049608454224654e-05,0.0,0.0005111097707413,0.0,0.0,389.5176086425781,0.0,0.0,0.0,0.8441382646560669,4.0,0.0,1.0
457800,292.52911376953125,297.1499938964844,293.1499938964844,0.3158271312713623,-5766.80712890625,304.1070861816406,0.8831203579902649,0.3621004521846771,0.3257394731044769,292.5257568359375,297.1499938964844,293.1499938964844,0.2238688617944717,-4634.6220703125,304.1094970703125,0.8092488050460815,0.2759229838848114,0.2617445886135101,292.3638916015625,297.1499938964844,293.1499938964844,0.406669557094574,-5472.30517578125,304.0820007324219,0.9506163001060486,0.4441149234771728,0.3096347749233246,292.32293701171875,297.1499938964844,293.1499938964844,0.5038004517555237,-8752.228515625,304.0769348144531,0.9990000128746032,0.5282388925552368,0.4953870177268982,292.5841064453125,297.1499938964844,293.1499938964844,0.0300709046423435,-5439.45166015625,304.1327209472656,0.4921665787696838,0.0668132007122039,0.3067212998867035,289.4617919921875,291.1499938964844,258.68218994140625,257.85284423828125,279.1258544921875,292.58233642578125,289.4622497558594,1.0,0.4071058630943298,0.5859094262123108,0.5859094262123108,1.0,1.0,-2.0395779609680176,0.8100510239601135,1.2295269966125488,0.3442669212818146,0.0,0.0,1.0,92.7820053100586,96.0,29.512126922607425,-21262.57421875,804.1138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.31549072265625,305.97039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.384765625,23400.0,0.0,0.0,0.5036194920539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763542175293,1.518782615661621,-1.9049608454224654e-05,0.0,0.0005111097707413,0.0,0.0,389.5176086425781,0.0,0.0,0.0,0.8441382646560669,4.0,0.0,1.0
457860,292.5773620605469,297.1499938964844,293.1499938964844,0.3220655620098114,-5853.8017578125,304.1109619140625,0.8846801519393921,0.3680465519428253,0.3312582075595855,292.57135009765625,297.1499938964844,293.1499938964844,0.2303436994552612,-4738.5634765625,304.1121826171875,0.812552809715271,0.2824899554252624,0.2681260108947754,292.41522216796875,297.1499938964844,293.1499938964844,0.4174063503742218,-5582.36279296875,304.08673095703125,0.9541043639183044,0.453622967004776,0.3164221942424774,292.36767578125,297.1499938964844,293.1499938964844,0.5113466382026672,-8846.3046875,304.08856201171875,0.9990000128746032,0.5401111841201782,0.5013651251792908,292.6322937011719,297.1499938964844,293.1499938964844,0.0345699861645698,-5812.2275390625,304.1310119628906,0.5022539496421814,0.0713778510689735,0.3284590542316437,289.4922180175781,291.1499938964844,258.65966796875,257.81402587890625,279.1293640136719,292.63067626953125,289.4931945800781,1.0,0.4164028167724609,0.5840228199958801,0.5840228199958801,1.0,1.0,-2.0953102111816406,0.8332092761993408,1.2621009349822998,0.3554726839065552,0.0,0.0,1.0,95.8080596923828,99.0,34.0822868347168,-21910.708984375,864.3650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5773620605469,306.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.5158007740974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005234722048044,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
457920,292.5773620605469,297.1499938964844,293.1499938964844,0.3220655620098114,-5853.8017578125,304.1109619140625,0.8846801519393921,0.3680465519428253,0.3312582075595855,292.57135009765625,297.1499938964844,293.1499938964844,0.2303436994552612,-4738.5634765625,304.1121826171875,0.812552809715271,0.2824899554252624,0.2681260108947754,292.41522216796875,297.1499938964844,293.1499938964844,0.4174063503742218,-5582.36279296875,304.08673095703125,0.9541043639183044,0.453622967004776,0.3164221942424774,292.36767578125,297.1499938964844,293.1499938964844,0.5113466382026672,-8846.3046875,304.08856201171875,0.9990000128746032,0.5401111841201782,0.5013651251792908,292.6322937011719,297.1499938964844,293.1499938964844,0.0345699861645698,-5812.2275390625,304.1310119628906,0.5022539496421814,0.0713778510689735,0.3284590542316437,289.4922180175781,291.1499938964844,258.65966796875,257.81402587890625,279.1293640136719,292.63067626953125,289.4931945800781,1.0,0.4164028167724609,0.5840228199958801,0.5840228199958801,1.0,1.0,-2.0953102111816406,0.8332092761993408,1.2621009349822998,0.3554726839065552,0.0,0.0,1.0,95.8080596923828,99.0,34.0822868347168,-21910.708984375,864.3650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5773620605469,306.2001953125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.5158007740974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005234722048044,0.0,0.0,414.3201293945313,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
457980,292.6225280761719,297.1499938964844,293.1499938964844,0.3282482624053955,-5940.34765625,304.1136474609375,0.8855347037315369,0.3733869791030884,0.3362177312374115,292.61383056640625,297.1499938964844,293.1499938964844,0.2367467284202575,-4841.26806640625,304.1141052246094,0.8150745630264282,0.2885323762893677,0.274002343416214,292.46368408203125,297.1499938964844,293.1499938964844,0.4280937016010284,-5691.89697265625,304.0899963378906,0.9566884636878968,0.4624086618423462,0.3226780593395233,292.4075927734375,297.1499938964844,293.1499938964844,0.5197056531906128,-8954.0458984375,304.0950012207031,0.9990000128746032,0.5518269538879395,0.5074363350868225,292.6773376464844,297.1499938964844,293.1499938964844,0.0386284254491329,-6141.2998046875,304.130615234375,0.5103611946105957,0.0753520652651786,0.3471901714801788,289.4979858398437,291.1499938964844,258.6348876953125,257.7717590332031,279.1320495605469,292.6758728027344,289.4981689453125,1.0,0.4250184595584869,0.582368791103363,0.582368791103363,1.0,1.0,-2.1456286907196045,0.854139506816864,1.2914891242980957,0.3655860126018524,0.0,0.0,1.0,98.82284545898438,102.0,13.017951965332031,-22412.4140625,922.2030639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8165283203125,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,23358.080078125,23400.0,0.0,0.0,0.5272153615951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544679164886477,1.554487943649292,-1.995580532820896e-05,0.0,0.000535056577064,0.0,0.0,417.6400451660156,0.0,0.0,0.0,0.8486575484275818,4.0,0.0,1.0
458040,292.6225280761719,297.1499938964844,293.1499938964844,0.3282482624053955,-5940.34765625,304.1136474609375,0.8855347037315369,0.3733869791030884,0.3362177312374115,292.61383056640625,297.1499938964844,293.1499938964844,0.2367467284202575,-4841.26806640625,304.1141052246094,0.8150745630264282,0.2885323762893677,0.274002343416214,292.46368408203125,297.1499938964844,293.1499938964844,0.4280937016010284,-5691.89697265625,304.0899963378906,0.9566884636878968,0.4624086618423462,0.3226780593395233,292.4075927734375,297.1499938964844,293.1499938964844,0.5197056531906128,-8954.0458984375,304.0950012207031,0.9990000128746032,0.5518269538879395,0.5074363350868225,292.6773376464844,297.1499938964844,293.1499938964844,0.0386284254491329,-6141.2998046875,304.130615234375,0.5103611946105957,0.0753520652651786,0.3471901714801788,289.4979858398437,291.1499938964844,258.6348876953125,257.7717590332031,279.1320495605469,292.6758728027344,289.4981689453125,1.0,0.4250184595584869,0.582368791103363,0.582368791103363,1.0,1.0,-2.1456286907196045,0.854139506816864,1.2914891242980957,0.3655860126018524,0.0,0.0,1.0,98.82284545898438,102.0,13.017951965332031,-22412.4140625,922.2030639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8165283203125,306.3712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,23358.080078125,23400.0,0.0,0.0,0.5272153615951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544679164886477,1.554487943649292,-1.995580532820896e-05,0.0,0.000535056577064,0.0,0.0,417.6400451660156,0.0,0.0,0.0,0.8486575484275818,4.0,0.0,1.0
458100,292.6440124511719,297.1499938964844,293.1499938964844,0.3312072455883026,-5981.6826171875,304.1148681640625,0.885745644569397,0.3758502602577209,0.338509202003479,292.6339416503906,297.1499938964844,293.1499938964844,0.2398403137922287,-4890.7080078125,304.1150207519531,0.8160993456840515,0.2913737893104553,0.2767674326896667,292.4867553710937,297.1499938964844,293.1499938964844,0.4332964420318603,-5745.0302734375,304.0914306640625,0.9577210545539856,0.466569572687149,0.3256390392780304,292.4265441894531,297.1499938964844,293.1499938964844,0.5240481495857239,-9010.599609375,304.0971069335937,0.9990000128746032,0.557511031627655,0.5105391144752502,292.6985168457031,297.1499938964844,293.1499938964844,0.0405146405100822,-6293.478515625,304.1307067871094,0.5139168500900269,0.0771768987178802,0.355769544839859,289.4972229003906,291.1499938964844,258.6217346191406,257.7494812011719,279.1330261230469,292.6971435546875,289.49725341796875,1.0,0.4291321635246277,0.5815948247909546,0.5815948247909546,1.0,1.0,-2.169290542602539,0.8639748692512512,1.305315613746643,0.3703323900699615,0.0,0.0,1.0,100.32844543457033,102.0,5.539148330688477,-22646.30859375,950.5450439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9320678710937,306.4523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.845703125,24480.0,0.0,0.0,0.5326091647148132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551587343215942,1.5551787614822388,-1.9973545931861736e-05,0.0,0.0005405306001193,0.0,0.0,418.1971130371094,0.0,0.0,0.0,0.8640022873878479,4.0,0.0,1.0
