time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458160,292.664794921875,297.1499938964844,293.1499938964844,0.333551287651062,-6013.65576171875,304.11700439453125,0.8858256340026855,0.3781782388687134,0.3406815230846405,292.6533203125,297.1499938964844,293.1499938964844,0.2424795627593994,-4932.2109375,304.1165771484375,0.8169856667518616,0.294100821018219,0.2794246077537536,292.50909423828125,297.1499938964844,293.1499938964844,0.4377269446849823,-5789.47509765625,304.09405517578125,0.9586036205291748,0.4705829322338104,0.3284981250762939,292.4450378417969,297.1499938964844,293.1499938964844,0.5276796221733093,-9056.90625,304.1001281738281,0.9990000128746032,0.5630443096160889,0.5136796832084656,292.7188415527344,297.1499938964844,293.1499938964844,0.0422221533954143,-6429.97900390625,304.131103515625,0.5171937346458435,0.0789089873433113,0.3639156520366668,289.5141296386719,291.1499938964844,258.6081237792969,257.7265319824219,279.1338195800781,292.7174987792969,289.51593017578125,1.0,0.4331312179565429,0.5808460712432861,0.5808460712432861,1.0,1.0,-2.192082643508911,0.8734381198883057,1.3186445236206057,0.3748937547206878,0.0,0.0,1.0,101.83348846435548,105.0,27.33159446716309,-22959.943359375,978.5582275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.03192138671875,306.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,24159.380859375,24480.0,0.0,0.0,0.5379441976547241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809061527252195,1.580926775932312,-2.064039108518045e-05,0.0,0.0005459449603222,0.0,0.0,439.3142395019531,0.0,0.0,0.0,0.8635193109512329,4.0,0.0,1.0
458220,292.704345703125,297.1499938964844,293.1499938964844,0.3384729027748108,-6081.66796875,304.1197814941406,0.8856050968170166,0.382445365190506,0.3446701765060425,292.6900939941406,297.1499938964844,293.1499938964844,0.2479171007871627,-5018.2041015625,304.11865234375,0.8183693885803223,0.2992243468761444,0.2844220399856567,292.5516052246094,297.1499938964844,293.1499938964844,0.4469644725322723,-5882.84423828125,304.0972595214844,0.9599472880363464,0.478192538022995,0.3339172601699829,292.4809875488281,297.1499938964844,293.1499938964844,0.5360270738601685,-9165.9072265625,304.1027526855469,0.9990000128746032,0.5736135244369507,0.5200722813606262,292.7568664550781,297.1499938964844,293.1499938964844,0.0454822145402431,-6693.3251953125,304.1319885253906,0.5229671001434326,0.0821139812469482,0.3790172636508941,289.5233764648437,291.1499938964844,258.5797424316406,257.6788024902344,279.135009765625,292.75567626953125,289.5235595703125,1.0,0.4408029019832611,0.5794087648391724,0.5794087648391724,1.0,1.0,-2.2352044582366943,0.8912990093231201,1.343905329704285,0.3834824562072754,0.0,0.0,1.0,104.8426284790039,108.0,12.700655937194824,-23397.1171875,1033.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21783447265625,306.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,24400.26171875,24480.0,0.0,0.0,0.5481824278831482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887677669525146,1.588788628578186,-2.084618608932942e-05,0.0,0.0005563354934565,0.0,0.0,445.90087890625,0.0,0.0,0.0,0.8674381375312805,4.0,0.0,1.0
458280,292.704345703125,297.1499938964844,293.1499938964844,0.3384729027748108,-6081.66796875,304.1197814941406,0.8856050968170166,0.382445365190506,0.3446701765060425,292.6900939941406,297.1499938964844,293.1499938964844,0.2479171007871627,-5018.2041015625,304.11865234375,0.8183693885803223,0.2992243468761444,0.2844220399856567,292.5516052246094,297.1499938964844,293.1499938964844,0.4469644725322723,-5882.84423828125,304.0972595214844,0.9599472880363464,0.478192538022995,0.3339172601699829,292.4809875488281,297.1499938964844,293.1499938964844,0.5360270738601685,-9165.9072265625,304.1027526855469,0.9990000128746032,0.5736135244369507,0.5200722813606262,292.7568664550781,297.1499938964844,293.1499938964844,0.0454822145402431,-6693.3251953125,304.1319885253906,0.5229671001434326,0.0821139812469482,0.3790172636508941,289.5233764648437,291.1499938964844,258.5797424316406,257.6788024902344,279.135009765625,292.75567626953125,289.5235595703125,1.0,0.4408029019832611,0.5794087648391724,0.5794087648391724,1.0,1.0,-2.2352044582366943,0.8912990093231201,1.343905329704285,0.3834824562072754,0.0,0.0,1.0,104.8426284790039,108.0,12.700655937194824,-23397.1171875,1033.564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21783447265625,306.6986389160156,278.1499938964844,0.0,18000.0,313.1499938964844,24400.26171875,24480.0,0.0,0.0,0.5481824278831482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887677669525146,1.588788628578186,-2.084618608932942e-05,0.0,0.0005563354934565,0.0,0.0,445.90087890625,0.0,0.0,0.0,0.8674381375312805,4.0,0.0,1.0
458340,292.7413330078125,297.1499938964844,293.1499938964844,0.3431741595268249,-6146.6796875,304.1220092773437,0.8849324584007263,0.3862306475639343,0.3482232689857483,292.72430419921875,297.1499938964844,293.1499938964844,0.2531708478927612,-5101.11181640625,304.1203308105469,0.8192884922027588,0.3039307296276092,0.2890227437019348,292.5913391113281,297.1499938964844,293.1499938964844,0.456030935049057,-5974.31591796875,304.0997314453125,0.9608029127120972,0.4852906167507171,0.3389760553836822,292.5157470703125,297.1499938964844,293.1499938964844,0.5449773073196411,-9283.58203125,304.10357666015625,0.9990000128746032,0.5835058689117432,0.5266025066375732,292.7917175292969,297.1499938964844,293.1499938964844,0.048454649746418,-6936.19677734375,304.1330261230469,0.5277712345123291,0.0849968194961547,0.3926532566547394,289.5202331542969,291.1499938964844,258.54998779296875,257.6290283203125,279.13580322265625,292.7906799316406,289.5201110839844,1.0,0.4480704367160797,0.5780338048934937,0.5780338048934937,1.0,1.0,-2.2753000259399414,0.9078369736671448,1.367462992668152,0.3914038836956024,0.0,0.0,1.0,107.85092163085938,111.0,-0.2324426174163818,-23791.123046875,1087.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4007263183594,306.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.99609375,25560.0,0.0,0.0,0.5577113032341003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.590732216835022,-2.08972178370459e-05,0.0,0.0005660061142407,0.0,0.0,447.539306640625,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
458400,292.7413330078125,297.1499938964844,293.1499938964844,0.3431741595268249,-6146.6796875,304.1220092773437,0.8849324584007263,0.3862306475639343,0.3482232689857483,292.72430419921875,297.1499938964844,293.1499938964844,0.2531708478927612,-5101.11181640625,304.1203308105469,0.8192884922027588,0.3039307296276092,0.2890227437019348,292.5913391113281,297.1499938964844,293.1499938964844,0.456030935049057,-5974.31591796875,304.0997314453125,0.9608029127120972,0.4852906167507171,0.3389760553836822,292.5157470703125,297.1499938964844,293.1499938964844,0.5449773073196411,-9283.58203125,304.10357666015625,0.9990000128746032,0.5835058689117432,0.5266025066375732,292.7917175292969,297.1499938964844,293.1499938964844,0.048454649746418,-6936.19677734375,304.1330261230469,0.5277712345123291,0.0849968194961547,0.3926532566547394,289.5202331542969,291.1499938964844,258.54998779296875,257.6290283203125,279.13580322265625,292.7906799316406,289.5201110839844,1.0,0.4480704367160797,0.5780338048934937,0.5780338048934937,1.0,1.0,-2.2753000259399414,0.9078369736671448,1.367462992668152,0.3914038836956024,0.0,0.0,1.0,107.85092163085938,111.0,-0.2324426174163818,-23791.123046875,1087.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4007263183594,306.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.99609375,25560.0,0.0,0.0,0.5577113032341003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.590732216835022,-2.08972178370459e-05,0.0,0.0005660061142407,0.0,0.0,447.539306640625,0.0,0.0,0.0,0.8834068179130554,4.0,0.0,1.0
458460,292.77606201171875,297.1499938964844,293.1499938964844,0.3466560542583465,-6193.62109375,304.12548828125,0.8838385343551636,0.3895423412322998,0.3513559699058532,292.7562561035156,297.1499938964844,293.1499938964844,0.2575032413005829,-5168.35107421875,304.1229553222656,0.8197838068008423,0.3082343935966491,0.2932445406913757,292.62860107421875,297.1499938964844,293.1499938964844,0.4636085927486419,-6049.42724609375,304.1037902832031,0.9612120985984802,0.4918855130672455,0.3436876535415649,292.5497741699219,297.1499938964844,293.1499938964844,0.5529798865318298,-9387.46484375,304.1056213378906,0.9990000128746032,0.5926799178123474,0.533267080783844,292.82373046875,297.1499938964844,293.1499938964844,0.0509753450751304,-7142.52734375,304.1344909667969,0.5316809415817261,0.0875793993473053,0.4049347341060638,289.5430908203125,291.1499938964844,258.51922607421875,257.57763671875,279.1364440917969,292.8227844238281,289.5435485839844,1.0,0.4549558162689209,0.5767123103141785,0.5767123103141785,1.0,1.0,-2.312554359436035,0.9231265187263488,1.3894277811050415,0.3986950516700744,0.0,0.0,1.0,110.85882568359376,114.0,18.04174995422364,-24257.71484375,1139.3663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.550537109375,306.9745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5669040679931641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005753355799242,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
458520,292.77606201171875,297.1499938964844,293.1499938964844,0.3466560542583465,-6193.62109375,304.12548828125,0.8838385343551636,0.3895423412322998,0.3513559699058532,292.7562561035156,297.1499938964844,293.1499938964844,0.2575032413005829,-5168.35107421875,304.1229553222656,0.8197838068008423,0.3082343935966491,0.2932445406913757,292.62860107421875,297.1499938964844,293.1499938964844,0.4636085927486419,-6049.42724609375,304.1037902832031,0.9612120985984802,0.4918855130672455,0.3436876535415649,292.5497741699219,297.1499938964844,293.1499938964844,0.5529798865318298,-9387.46484375,304.1056213378906,0.9990000128746032,0.5926799178123474,0.533267080783844,292.82373046875,297.1499938964844,293.1499938964844,0.0509753450751304,-7142.52734375,304.1344909667969,0.5316809415817261,0.0875793993473053,0.4049347341060638,289.5430908203125,291.1499938964844,258.51922607421875,257.57763671875,279.1364440917969,292.8227844238281,289.5435485839844,1.0,0.4549558162689209,0.5767123103141785,0.5767123103141785,1.0,1.0,-2.312554359436035,0.9231265187263488,1.3894277811050415,0.3986950516700744,0.0,0.0,1.0,110.85882568359376,114.0,18.04174995422364,-24257.71484375,1139.3663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.550537109375,306.9745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5669040679931641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005753355799242,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
458580,292.8086242675781,297.1499938964844,293.1499938964844,0.3502276241779327,-6242.4736328125,304.127685546875,0.8823524713516235,0.3924100697040558,0.3540849685668945,292.7861328125,297.1499938964844,293.1499938964844,0.2618838250637054,-5236.71923828125,304.1246643066406,0.8198837041854858,0.3121504783630371,0.2970983386039734,292.6635131835937,297.1499938964844,293.1499938964844,0.4714157283306122,-6127.33447265625,304.1061706542969,0.9612111449241638,0.4980142116546631,0.3480680882930755,292.5830993652344,297.1499938964844,293.1499938964844,0.5620542764663696,-9506.603515625,304.1052551269531,0.9990000128746032,0.6011295914649963,0.5400652885437012,292.8531799316406,297.1499938964844,293.1499938964844,0.053306944668293,-7336.703125,304.1357727050781,0.5347511768341064,0.0898747891187667,0.4159196615219116,289.5437316894531,291.1499938964844,258.4877319335937,257.52508544921875,279.13702392578125,292.852294921875,289.5437316894531,1.0,0.4614749252796173,0.5754419565200806,0.5754419565200806,1.0,1.0,-2.347087860107422,0.9372214078903198,1.409866452217102,0.4053829610347748,0.0,0.0,1.0,113.8663101196289,117.0,4.562546730041504,-24600.294921875,1189.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6974792480469,307.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.029296875,25560.0,0.0,0.0,0.5755388736724854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624878168106079,1.624899983406067,-2.180456067435444e-05,0.0,0.0005840988014824,0.0,0.0,477.00140380859375,0.0,0.0,0.0,0.8870841860771179,4.0,0.0,1.0
458640,292.8086242675781,297.1499938964844,293.1499938964844,0.3502276241779327,-6242.4736328125,304.127685546875,0.8823524713516235,0.3924100697040558,0.3540849685668945,292.7861328125,297.1499938964844,293.1499938964844,0.2618838250637054,-5236.71923828125,304.1246643066406,0.8198837041854858,0.3121504783630371,0.2970983386039734,292.6635131835937,297.1499938964844,293.1499938964844,0.4714157283306122,-6127.33447265625,304.1061706542969,0.9612111449241638,0.4980142116546631,0.3480680882930755,292.5830993652344,297.1499938964844,293.1499938964844,0.5620542764663696,-9506.603515625,304.1052551269531,0.9990000128746032,0.6011295914649963,0.5400652885437012,292.8531799316406,297.1499938964844,293.1499938964844,0.053306944668293,-7336.703125,304.1357727050781,0.5347511768341064,0.0898747891187667,0.4159196615219116,289.5437316894531,291.1499938964844,258.4877319335937,257.52508544921875,279.13702392578125,292.852294921875,289.5437316894531,1.0,0.4614749252796173,0.5754419565200806,0.5754419565200806,1.0,1.0,-2.347087860107422,0.9372214078903198,1.409866452217102,0.4053829610347748,0.0,0.0,1.0,113.8663101196289,117.0,4.562546730041504,-24600.294921875,1189.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6974792480469,307.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.029296875,25560.0,0.0,0.0,0.5755388736724854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624878168106079,1.624899983406067,-2.180456067435444e-05,0.0,0.0005840988014824,0.0,0.0,477.00140380859375,0.0,0.0,0.0,0.8870841860771179,4.0,0.0,1.0
458700,292.8241577148437,297.1499938964844,293.1499938964844,0.3518880009651184,-6265.154296875,304.12872314453125,0.8814743757247925,0.3936828076839447,0.3553057312965393,292.80035400390625,297.1499938964844,293.1499938964844,0.2639714777469635,-5269.22900390625,304.12548828125,0.819795548915863,0.3139671683311462,0.298892080783844,292.6801147460937,297.1499938964844,293.1499938964844,0.4752008020877838,-6165.01513671875,304.10723876953125,0.9610711932182312,0.5009121894836426,0.3501424789428711,292.5995178222656,297.1499938964844,293.1499938964844,0.5667427182197571,-9568.11328125,304.1048583984375,0.9990000128746032,0.6050832867622375,0.5435122847557068,292.8669738769531,297.1499938964844,293.1499938964844,0.0543772280216217,-7426.61181640625,304.13641357421875,0.5359941720962524,0.0909202620387077,0.4209502041339874,289.5420837402344,291.1499938964844,258.4718322753906,257.49853515625,279.13726806640625,292.8661499023437,289.5420227050781,1.0,0.4646035730838775,0.5748255848884583,0.5748255848884583,1.0,1.0,-2.3633859157562256,0.9438442587852478,1.4195417165756226,0.4085130393505096,0.0,0.0,1.0,115.36990356445312,117.0,0.2753352224826813,-24761.783203125,1214.578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77252197265625,307.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.2421875,26640.0,0.0,0.0,0.5796175003051758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254897117614746,1.6255115270614624,-2.1820975234732032e-05,0.0,0.0005882380646653,0.0,0.0,477.5401306152344,0.0,0.0,0.0,0.902388632297516,4.0,0.0,1.0
458760,292.8392333984375,297.1499938964844,293.1499938964844,0.3528905212879181,-6278.001953125,304.1307983398437,0.8805102109909058,0.3948478698730469,0.3564323186874389,292.8141174316406,297.1499938964844,293.1499938964844,0.265556663274765,-5293.23291015625,304.1270751953125,0.8196197152137756,0.315690815448761,0.3005991280078888,292.6962585449219,297.1499938964844,293.1499938964844,0.4781394302845001,-6193.43115234375,304.10968017578125,0.960841715335846,0.5036959052085876,0.3521406650543213,292.6158447265625,297.1499938964844,293.1499938964844,0.5706287622451782,-9617.978515625,304.10601806640625,0.9990000128746032,0.608847439289093,0.5469902753829956,292.8802490234375,297.1499938964844,293.1499938964844,0.0552765578031539,-7501.17529296875,304.1372375488281,0.537055253982544,0.0919003933668136,0.4256873428821563,289.5596923828125,291.1499938964844,258.4558410644531,257.47186279296875,279.1375427246094,292.87945556640625,289.5611572265625,1.0,0.4676478207111358,0.5742220878601074,0.5742220878601074,1.0,1.0,-2.3790602684021,0.9501947164535522,1.428865671157837,0.4115065336227417,0.0,0.0,1.0,116.87342834472656,120.0,24.606245040893555,-25009.328125,1238.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8343811035156,307.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.333984375,26640.0,0.0,0.0,0.5836899280548096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504709720611572,1.6504933834075928,-2.2496837118524127e-05,0.0,0.0005923710414208,0.0,0.0,499.8975830078125,0.0,0.0,0.0,0.9014631509780884,4.0,0.0,1.0
458820,292.8679504394531,297.1499938964844,293.1499938964844,0.3552773594856262,-6310.03076171875,304.1331787109375,0.8783414959907532,0.3968952894210815,0.3584163784980774,292.8403625488281,297.1499938964844,293.1499938964844,0.2689989805221557,-5346.25732421875,304.1289367675781,0.8190178871154785,0.31887948513031,0.30376136302948,292.7270812988281,297.1499938964844,293.1499938964844,0.4845774471759796,-6256.83935546875,304.11236572265625,0.9601152539253236,0.5089375376701355,0.3559039533138275,292.6482849121094,297.1499938964844,293.1499938964844,0.579644501209259,-9735.5185546875,304.1056213378906,0.9990000128746032,0.6158027052879333,0.5540384650230408,292.9052124023437,297.1499938964844,293.1499938964844,0.0570262968540191,-7648.88671875,304.1385803222656,0.5386574864387512,0.0936703160405159,0.434302270412445,289.5693359375,291.1499938964844,258.423828125,257.4183654785156,279.1380615234375,292.90447998046875,289.569580078125,1.0,0.4734897315502167,0.5730551481246948,0.5730551481246948,1.0,1.0,-2.4085822105407715,0.9621017575263976,1.446480393409729,0.4170955717563629,0.0,0.0,1.0,119.88018035888672,123.0,13.441137313842772,-25316.08203125,1285.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9534912109375,307.303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1640625,26640.0,0.0,0.0,0.5915241837501526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657782793045044,1.6578054428100586,-2.269660944875796e-05,0.0,0.0006003218586556,0.0,0.0,506.5709838867188,0.0,0.0,0.0,0.9050992727279664,4.0,0.0,1.0
458880,292.8679504394531,297.1499938964844,293.1499938964844,0.3552773594856262,-6310.03076171875,304.1331787109375,0.8783414959907532,0.3968952894210815,0.3584163784980774,292.8403625488281,297.1499938964844,293.1499938964844,0.2689989805221557,-5346.25732421875,304.1289367675781,0.8190178871154785,0.31887948513031,0.30376136302948,292.7270812988281,297.1499938964844,293.1499938964844,0.4845774471759796,-6256.83935546875,304.11236572265625,0.9601152539253236,0.5089375376701355,0.3559039533138275,292.6482849121094,297.1499938964844,293.1499938964844,0.579644501209259,-9735.5185546875,304.1056213378906,0.9990000128746032,0.6158027052879333,0.5540384650230408,292.9052124023437,297.1499938964844,293.1499938964844,0.0570262968540191,-7648.88671875,304.1385803222656,0.5386574864387512,0.0936703160405159,0.434302270412445,289.5693359375,291.1499938964844,258.423828125,257.4183654785156,279.1380615234375,292.90447998046875,289.569580078125,1.0,0.4734897315502167,0.5730551481246948,0.5730551481246948,1.0,1.0,-2.4085822105407715,0.9621017575263976,1.446480393409729,0.4170955717563629,0.0,0.0,1.0,119.88018035888672,123.0,13.441137313842772,-25316.08203125,1285.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9534912109375,307.303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.1640625,26640.0,0.0,0.0,0.5915241837501526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657782793045044,1.6578054428100586,-2.269660944875796e-05,0.0,0.0006003218586556,0.0,0.0,506.5709838867188,0.0,0.0,0.0,0.9050992727279664,4.0,0.0,1.0
458940,292.8945617675781,297.1499938964844,293.1499938964844,0.3575316369533539,-6340.484375,304.135009765625,0.8759347796440125,0.3986403346061706,0.3601167798042297,292.8647766113281,297.1499938964844,293.1499938964844,0.2722962200641632,-5397.09912109375,304.1304626464844,0.818136990070343,0.3217676877975464,0.3066318035125732,292.75604248046875,297.1499938964844,293.1499938964844,0.4908562004566192,-6318.70654296875,304.11444091796875,0.959080159664154,0.5137804746627808,0.3593878448009491,292.68035888671875,297.1499938964844,293.1499938964844,0.589192271232605,-9859.9658203125,304.1044921875,0.9990000128746032,0.6220133304595947,0.5611888766288757,292.92822265625,297.1499938964844,293.1499938964844,0.0585853159427642,-7781.9072265625,304.1397705078125,0.5396319627761841,0.0952022597193718,0.4418383538722992,289.57000732421875,291.1499938964844,258.3920593261719,257.36505126953125,279.1385803222656,292.92755126953125,289.570068359375,1.0,0.4790330827236175,0.5719394087791443,0.5719394087791443,1.0,1.0,-2.435904264450073,0.973056435585022,1.4628478288650513,0.4222072958946228,0.0,0.0,1.0,122.88630676269533,126.0,4.245385646820068,-25592.541015625,1331.3587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.079833984375,307.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44921875,27720.0,0.0,0.0,0.5987949371337891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595380306243896,1.6595607995986938,-2.274469625263009e-05,0.0,0.000607700785622,0.0,0.0,508.1817626953125,0.0,0.0,0.0,0.9209721088409424,4.0,0.0,1.0
459000,292.8945617675781,297.1499938964844,293.1499938964844,0.3575316369533539,-6340.484375,304.135009765625,0.8759347796440125,0.3986403346061706,0.3601167798042297,292.8647766113281,297.1499938964844,293.1499938964844,0.2722962200641632,-5397.09912109375,304.1304626464844,0.818136990070343,0.3217676877975464,0.3066318035125732,292.75604248046875,297.1499938964844,293.1499938964844,0.4908562004566192,-6318.70654296875,304.11444091796875,0.959080159664154,0.5137804746627808,0.3593878448009491,292.68035888671875,297.1499938964844,293.1499938964844,0.589192271232605,-9859.9658203125,304.1044921875,0.9990000128746032,0.6220133304595947,0.5611888766288757,292.92822265625,297.1499938964844,293.1499938964844,0.0585853159427642,-7781.9072265625,304.1397705078125,0.5396319627761841,0.0952022597193718,0.4418383538722992,289.57000732421875,291.1499938964844,258.3920593261719,257.36505126953125,279.1385803222656,292.92755126953125,289.570068359375,1.0,0.4790330827236175,0.5719394087791443,0.5719394087791443,1.0,1.0,-2.435904264450073,0.973056435585022,1.4628478288650513,0.4222072958946228,0.0,0.0,1.0,122.88630676269533,126.0,4.245385646820068,-25592.541015625,1331.3587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.079833984375,307.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44921875,27720.0,0.0,0.0,0.5987949371337891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595380306243896,1.6595607995986938,-2.274469625263009e-05,0.0,0.000607700785622,0.0,0.0,508.1817626953125,0.0,0.0,0.0,0.9209721088409424,4.0,0.0,1.0
459060,292.9193115234375,297.1499938964844,293.1499938964844,0.3586925268173218,-6354.9697265625,304.1380310058594,0.8733271360397339,0.4000943303108215,0.3615610301494598,292.8875427246094,297.1499938964844,293.1499938964844,0.2747132778167724,-5433.39453125,304.1329040527344,0.8170108795166016,0.3243745863437652,0.3092375695705414,292.7833557128906,297.1499938964844,293.1499938964844,0.4956278502941131,-6364.48974609375,304.1182556152344,0.957750141620636,0.5182200074195862,0.3625954389572143,292.7122497558594,297.1499938964844,293.1499938964844,0.5976600646972656,-9968.6044921875,304.10546875,0.9990000128746032,0.627449095249176,0.5684309005737305,292.949462890625,297.1499938964844,293.1499938964844,0.0597807578742504,-7882.6416015625,304.14117431640625,0.5400488376617432,0.096513532102108,0.4483776390552521,289.59771728515625,291.1499938964844,258.3607788085937,257.3123474121094,279.1390991210937,292.9488525390625,289.5983581542969,1.0,0.4842976331710815,0.5708764791488647,0.5708764791488647,1.0,1.0,-2.461181879043579,0.9831330180168152,1.4780489206314087,0.4268825352191925,0.0,0.0,1.0,125.89205932617188,129.0,23.9577865600586,-25951.966796875,1375.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1805419921875,307.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.40234375,27720.0,0.0,0.0,0.6058631539344788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889102458953855,-2.355628203076776e-05,0.0,0.0006148740649223,0.0,0.0,535.6229248046875,0.0,0.0,0.0,0.9221871495246888,4.0,0.0,1.0
459120,292.9193115234375,297.1499938964844,293.1499938964844,0.3586925268173218,-6354.9697265625,304.1380310058594,0.8733271360397339,0.4000943303108215,0.3615610301494598,292.8875427246094,297.1499938964844,293.1499938964844,0.2747132778167724,-5433.39453125,304.1329040527344,0.8170108795166016,0.3243745863437652,0.3092375695705414,292.7833557128906,297.1499938964844,293.1499938964844,0.4956278502941131,-6364.48974609375,304.1182556152344,0.957750141620636,0.5182200074195862,0.3625954389572143,292.7122497558594,297.1499938964844,293.1499938964844,0.5976600646972656,-9968.6044921875,304.10546875,0.9990000128746032,0.627449095249176,0.5684309005737305,292.949462890625,297.1499938964844,293.1499938964844,0.0597807578742504,-7882.6416015625,304.14117431640625,0.5400488376617432,0.096513532102108,0.4483776390552521,289.59771728515625,291.1499938964844,258.3607788085937,257.3123474121094,279.1390991210937,292.9488525390625,289.5983581542969,1.0,0.4842976331710815,0.5708764791488647,0.5708764791488647,1.0,1.0,-2.461181879043579,0.9831330180168152,1.4780489206314087,0.4268825352191925,0.0,0.0,1.0,125.89205932617188,129.0,23.9577865600586,-25951.966796875,1375.1470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1805419921875,307.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.40234375,27720.0,0.0,0.0,0.6058631539344788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889102458953855,-2.355628203076776e-05,0.0,0.0006148740649223,0.0,0.0,535.6229248046875,0.0,0.0,0.0,0.9221871495246888,4.0,0.0,1.0
459180,292.9423828125,297.1499938964844,293.1499938964844,0.3601102530956268,-6373.8232421875,304.1396484375,0.8705299496650696,0.4012572765350342,0.3627495169639587,292.9088439941406,297.1499938964844,293.1499938964844,0.2772908508777618,-5472.78515625,304.1343078613281,0.8156501054763794,0.326702356338501,0.3115837574005127,292.8090515136719,297.1499938964844,293.1499938964844,0.500736653804779,-6414.36083984375,304.12030029296875,0.9561461806297302,0.5222952365875244,0.3655427098274231,292.743896484375,297.1499938964844,293.1499938964844,0.6071987748146057,-10092.0205078125,304.1044006347656,0.9990000128746032,0.6321180462837219,0.5757588744163513,292.96905517578125,297.1499938964844,293.1499938964844,0.0608955360949039,-7978.3408203125,304.14227294921875,0.5399629473686218,0.0976186692714691,0.4539831578731537,289.60406494140625,291.1499938964844,258.3302917480469,257.2607116699219,279.1396484375,292.968505859375,289.6043395996094,1.0,0.4892963767051697,0.5698699355125427,0.5698699355125427,1.0,1.0,-2.4845097064971924,0.9923813343048096,1.4921283721923828,0.4311491847038269,0.0,0.0,1.0,128.89749145507812,132.0,12.284746170043944,-26195.541015625,1417.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2852783203125,307.58599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.40625,27720.0,0.0,0.0,0.6124862432479858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692344069480896,1.692367672920227,-2.365282489336096e-05,0.0,0.0006215956527739,0.0,0.0,538.9191284179688,0.0,0.0,0.0,0.9239048957824708,4.0,0.0,1.0
459240,292.9423828125,297.1499938964844,293.1499938964844,0.3601102530956268,-6373.8232421875,304.1396484375,0.8705299496650696,0.4012572765350342,0.3627495169639587,292.9088439941406,297.1499938964844,293.1499938964844,0.2772908508777618,-5472.78515625,304.1343078613281,0.8156501054763794,0.326702356338501,0.3115837574005127,292.8090515136719,297.1499938964844,293.1499938964844,0.500736653804779,-6414.36083984375,304.12030029296875,0.9561461806297302,0.5222952365875244,0.3655427098274231,292.743896484375,297.1499938964844,293.1499938964844,0.6071987748146057,-10092.0205078125,304.1044006347656,0.9990000128746032,0.6321180462837219,0.5757588744163513,292.96905517578125,297.1499938964844,293.1499938964844,0.0608955360949039,-7978.3408203125,304.14227294921875,0.5399629473686218,0.0976186692714691,0.4539831578731537,289.60406494140625,291.1499938964844,258.3302917480469,257.2607116699219,279.1396484375,292.968505859375,289.6043395996094,1.0,0.4892963767051697,0.5698699355125427,0.5698699355125427,1.0,1.0,-2.4845097064971924,0.9923813343048096,1.4921283721923828,0.4311491847038269,0.0,0.0,1.0,128.89749145507812,132.0,12.284746170043944,-26195.541015625,1417.2471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2852783203125,307.58599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.40625,27720.0,0.0,0.0,0.6124862432479858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692344069480896,1.692367672920227,-2.365282489336096e-05,0.0,0.0006215956527739,0.0,0.0,538.9191284179688,0.0,0.0,0.0,0.9239048957824708,4.0,0.0,1.0
459300,292.9534606933594,297.1499938964844,293.1499938964844,0.3607222735881805,-6381.935546875,304.1404113769531,0.8690524697303772,0.4017083346843719,0.3632350862026214,292.9190673828125,297.1499938964844,293.1499938964844,0.2784938812255859,-5491.14892578125,304.13494873046875,0.8148760199546814,0.3277496695518493,0.312652051448822,292.8213195800781,297.1499938964844,293.1499938964844,0.5031899213790894,-6438.28369140625,304.1212463378906,0.955248773097992,0.5242024660110474,0.3669260442256927,292.7596740722656,297.1499938964844,293.1499938964844,0.6120911240577698,-10155.1796875,304.1037902832031,0.9990000128746032,0.6341646909713745,0.5794551968574524,292.978271484375,297.1499938964844,293.1499938964844,0.0613920465111732,-8021.16015625,304.14276123046875,0.5397483110427856,0.0980988070368766,0.4564581513404846,289.60577392578125,291.1499938964844,258.31549072265625,257.2354431152344,279.13995361328125,292.9777526855469,289.60601806640625,1.0,0.4916976392269134,0.5693896412849426,0.5693896412849426,1.0,1.0,-2.4954538345336914,0.9967030882835388,1.4987508058547974,0.4331354200839996,0.0,0.0,1.0,130.40017700195312,132.0,8.851122856140137,-26310.86328125,1437.634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3411865234375,307.6268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.107421875,28800.0,0.0,0.0,0.6155994534492493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692884922027588,1.692908525466919,-2.366794615227264e-05,0.0,0.0006247551646083,0.0,0.0,539.43603515625,0.0,0.0,0.0,0.9391735792160034,4.0,0.0,1.0
459360,292.9643249511719,297.1499938964844,293.1499938964844,0.3606796562671661,-6380.31982421875,304.1422424316406,0.8675176501274109,0.4020666778087616,0.3636403977870941,292.9290466308594,297.1499938964844,293.1499938964844,0.2791824638843536,-5500.94189453125,304.1364440917969,0.8140358328819275,0.3287161886692047,0.3136461079120636,292.8332824707031,297.1499938964844,293.1499938964844,0.5047780871391296,-6452.89404296875,304.12359619140625,0.9542883038520812,0.5260184407234192,0.3682496547698974,292.77545166015625,297.1499938964844,293.1499938964844,0.6161079406738281,-10205.82421875,304.1049194335937,0.9990000128746032,0.6360109448432922,0.5831732749938965,292.98712158203125,297.1499938964844,293.1499938964844,0.0617354065179824,-8049.40625,304.1434631347656,0.5394289493560791,0.0985333174467086,0.4587289094924927,289.6268310546875,291.1499938964844,258.3009948730469,257.2105712890625,279.1402587890625,292.98663330078125,289.6283874511719,1.0,0.4940341114997864,0.5689258575439453,0.5689258575439453,1.0,1.0,-2.505921602249145,1.000826716423035,1.5050948858261108,0.4350263178348541,0.0,0.0,1.0,131.90286254882812,135.0,32.965335845947266,-26513.4375,1457.5628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3848876953125,307.6946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,28503.814453125,28800.0,0.0,0.0,0.6187345385551453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171754837036133,1.7171999216079712,-2.435202623018995e-05,0.0,0.0006279369117692,0.0,0.0,562.9915771484375,0.0,0.0,0.0,0.9378493428230286,4.0,0.0,1.0
459420,292.98516845703125,297.1499938964844,293.1499938964844,0.3610659837722778,-6384.6953125,304.1441650390625,0.8642914891242981,0.402544617652893,0.3642224967479706,292.9482116699219,297.1499938964844,293.1499938964844,0.2809076607227325,-5526.81005859375,304.1380615234375,0.8121598958969116,0.3304247558116913,0.3154157102108001,292.856201171875,297.1499938964844,293.1499938964844,0.5086607933044434,-6490.2685546875,304.1258850097656,0.9521740674972534,0.5293952226638794,0.3707120418548584,292.8070373535156,297.1499938964844,293.1499938964844,0.6254669427871704,-10325.7978515625,304.10430908203125,0.9990000128746032,0.6390959620475769,0.5906726121902466,293.0038452148437,297.1499938964844,293.1499938964844,0.0624527297914028,-8110.62841796875,304.1444396972656,0.5384902358055115,0.0992694944143295,0.4626704454421997,289.64239501953125,291.1499938964844,258.2731018066406,257.162353515625,279.14093017578125,293.0033874511719,289.6429138183594,1.0,0.4985181391239166,0.5680508613586426,0.5680508613586426,1.0,1.0,-2.5254530906677246,1.00849711894989,1.516956090927124,0.4385315775871277,0.0,0.0,1.0,134.90802001953125,138.0,22.21792984008789,-26734.232421875,1496.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47125244140625,307.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.296875,28800.0,0.0,0.0,0.6247609257698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.4546372515033e-05,0.0,0.0006340529071167,0.0,0.0,569.74462890625,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
459480,292.98516845703125,297.1499938964844,293.1499938964844,0.3610659837722778,-6384.6953125,304.1441650390625,0.8642914891242981,0.402544617652893,0.3642224967479706,292.9482116699219,297.1499938964844,293.1499938964844,0.2809076607227325,-5526.81005859375,304.1380615234375,0.8121598958969116,0.3304247558116913,0.3154157102108001,292.856201171875,297.1499938964844,293.1499938964844,0.5086607933044434,-6490.2685546875,304.1258850097656,0.9521740674972534,0.5293952226638794,0.3707120418548584,292.8070373535156,297.1499938964844,293.1499938964844,0.6254669427871704,-10325.7978515625,304.10430908203125,0.9990000128746032,0.6390959620475769,0.5906726121902466,293.0038452148437,297.1499938964844,293.1499938964844,0.0624527297914028,-8110.62841796875,304.1444396972656,0.5384902358055115,0.0992694944143295,0.4626704454421997,289.64239501953125,291.1499938964844,258.2731018066406,257.162353515625,279.14093017578125,293.0033874511719,289.6429138183594,1.0,0.4985181391239166,0.5680508613586426,0.5680508613586426,1.0,1.0,-2.5254530906677246,1.00849711894989,1.516956090927124,0.4385315775871277,0.0,0.0,1.0,134.90802001953125,138.0,22.21792984008789,-26734.232421875,1496.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47125244140625,307.76519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.296875,28800.0,0.0,0.0,0.6247609257698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.4546372515033e-05,0.0,0.0006340529071167,0.0,0.0,569.74462890625,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
459540,293.0047912597656,297.1499938964844,293.1499938964844,0.3613314926624298,-6387.65234375,304.1456604003906,0.8609121441841125,0.4027406275272369,0.364549845457077,292.96636962890625,297.1499938964844,293.1499938964844,0.2824955582618713,-5550.7265625,304.139404296875,0.8100505471229553,0.3318561315536499,0.3169224262237549,292.87774658203125,297.1499938964844,293.1499938964844,0.5124478936195374,-6526.8896484375,304.12762451171875,0.9498438835144044,0.5324671864509583,0.3729606866836548,292.83856201171875,297.1499938964844,293.1499938964844,0.635289192199707,-10451.58203125,304.1031799316406,0.9990000128746032,0.6413933038711548,0.5982379913330078,293.0192565917969,297.1499938964844,293.1499938964844,0.0630590692162513,-8162.81298828125,304.145263671875,0.5371982455253601,0.0998426005244255,0.4658714234828949,289.6501770019531,291.1499938964844,258.2469787597656,257.1164855957031,279.1416015625,293.01885986328125,289.65057373046875,1.0,0.5027733445167542,0.5672468543052673,0.5672468543052673,1.0,1.0,-2.543295621871948,1.0154836177825928,1.527812123298645,0.4417133331298828,0.0,0.0,1.0,137.91273498535156,141.0,13.97557544708252,-26931.626953125,1532.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5683288574219,307.83837890625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.173828125,29880.0,0.0,0.0,0.6303132176399231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725599765777588,1.725624442100525,-2.4591548935859464e-05,0.0,0.0006396877579391,0.0,0.0,571.3182373046875,0.0,0.0,0.0,0.9570294618606568,4.0,0.0,1.0
459600,293.0047912597656,297.1499938964844,293.1499938964844,0.3613314926624298,-6387.65234375,304.1456604003906,0.8609121441841125,0.4027406275272369,0.364549845457077,292.96636962890625,297.1499938964844,293.1499938964844,0.2824955582618713,-5550.7265625,304.139404296875,0.8100505471229553,0.3318561315536499,0.3169224262237549,292.87774658203125,297.1499938964844,293.1499938964844,0.5124478936195374,-6526.8896484375,304.12762451171875,0.9498438835144044,0.5324671864509583,0.3729606866836548,292.83856201171875,297.1499938964844,293.1499938964844,0.635289192199707,-10451.58203125,304.1031799316406,0.9990000128746032,0.6413933038711548,0.5982379913330078,293.0192565917969,297.1499938964844,293.1499938964844,0.0630590692162513,-8162.81298828125,304.145263671875,0.5371982455253601,0.0998426005244255,0.4658714234828949,289.6501770019531,291.1499938964844,258.2469787597656,257.1164855957031,279.1416015625,293.01885986328125,289.65057373046875,1.0,0.5027733445167542,0.5672468543052673,0.5672468543052673,1.0,1.0,-2.543295621871948,1.0154836177825928,1.527812123298645,0.4417133331298828,0.0,0.0,1.0,137.91273498535156,141.0,13.97557544708252,-26931.626953125,1532.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5683288574219,307.83837890625,278.1499938964844,0.0,18000.0,313.1499938964844,28784.173828125,29880.0,0.0,0.0,0.6303132176399231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725599765777588,1.725624442100525,-2.4591548935859464e-05,0.0,0.0006396877579391,0.0,0.0,571.3182373046875,0.0,0.0,0.0,0.9570294618606568,4.0,0.0,1.0
459660,293.0234375,297.1499938964844,293.1499938964844,0.3605167269706726,-6374.87255859375,304.1484069824219,0.8573782444000244,0.4026393890380859,0.3646186888217926,292.9836120605469,297.1499938964844,293.1499938964844,0.2832001447677612,-5560.2568359375,304.1417236328125,0.8076980710029602,0.3330127894878387,0.3181729316711426,292.8979187011719,297.1499938964844,293.1499938964844,0.5148211717605591,-6548.6591796875,304.13104248046875,0.947303593158722,0.5352676510810852,0.3750092089176178,292.8703918457031,297.1499938964844,293.1499938964844,0.6437538862228394,-10557.91015625,304.1046142578125,0.9990000128746032,0.6428341865539551,0.6057073473930359,293.03350830078125,297.1499938964844,293.1499938964844,0.063378058373928,-8188.1904296875,304.14630126953125,0.5355930924415588,0.1002673581242561,0.4684008061885834,289.684326171875,291.1499938964844,258.222900390625,257.07342529296875,279.1423645019531,293.0329895019531,289.6852111816406,1.0,0.5067815184593201,0.5665191411972046,0.5665191411972046,1.0,1.0,-2.5593583583831787,1.021753430366516,1.5376049280166626,0.4445709884166717,0.0,0.0,1.0,140.91815185546875,144.0,33.08576583862305,-27213.28125,1567.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6430053710937,307.9349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.896484375,29880.0,0.0,0.0,0.6357411742210388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540135383605957,1.75403892993927,-2.5408064175280742e-05,0.0,0.0006451964727602,0.0,0.0,600.0076904296875,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.0234375,297.1499938964844,293.1499938964844,0.3605167269706726,-6374.87255859375,304.1484069824219,0.8573782444000244,0.4026393890380859,0.3646186888217926,292.9836120605469,297.1499938964844,293.1499938964844,0.2832001447677612,-5560.2568359375,304.1417236328125,0.8076980710029602,0.3330127894878387,0.3181729316711426,292.8979187011719,297.1499938964844,293.1499938964844,0.5148211717605591,-6548.6591796875,304.13104248046875,0.947303593158722,0.5352676510810852,0.3750092089176178,292.8703918457031,297.1499938964844,293.1499938964844,0.6437538862228394,-10557.91015625,304.1046142578125,0.9990000128746032,0.6428341865539551,0.6057073473930359,293.03350830078125,297.1499938964844,293.1499938964844,0.063378058373928,-8188.1904296875,304.14630126953125,0.5355930924415588,0.1002673581242561,0.4684008061885834,289.684326171875,291.1499938964844,258.222900390625,257.07342529296875,279.1423645019531,293.0329895019531,289.6852111816406,1.0,0.5067815184593201,0.5665191411972046,0.5665191411972046,1.0,1.0,-2.5593583583831787,1.021753430366516,1.5376049280166626,0.4445709884166717,0.0,0.0,1.0,140.91815185546875,144.0,33.08576583862305,-27213.28125,1567.4727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6430053710937,307.9349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.896484375,29880.0,0.0,0.0,0.6357411742210388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540135383605957,1.75403892993927,-2.5408064175280742e-05,0.0,0.0006451964727602,0.0,0.0,600.0076904296875,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0410461425781,297.1499938964844,293.1499938964844,0.3598624169826507,-6364.98583984375,304.1500244140625,0.8535338640213013,0.4022683799266815,0.3644452691078186,293.0,297.1499938964844,293.1499938964844,0.2839957475662231,-5571.75732421875,304.1431579589844,0.804923415184021,0.3339049816131592,0.3191785812377929,292.9164428710937,297.1499938964844,293.1499938964844,0.517609715461731,-6575.33837890625,304.1326904296875,0.9444079399108888,0.5379000902175903,0.3769416809082031,292.9002685546875,297.1499938964844,293.1499938964844,0.6492155194282532,-10622.1650390625,304.11090087890625,0.9984063506126404,0.6438494324684143,0.6098504662513733,293.0465087890625,297.1499938964844,293.1499938964844,0.0636851266026496,-8213.7724609375,304.14703369140625,0.5336131453514099,0.1005775108933448,0.4704000055789947,289.7013244628906,291.1499938964844,258.2012023925781,257.03350830078125,279.1438903808594,293.0458984375,289.7022705078125,1.0,0.5100827813148499,0.565977931022644,0.565977931022644,1.0,1.0,-2.57006311416626,1.0258382558822632,1.544224977493286,0.4464776813983917,0.0,0.0,1.0,143.9329833984375,147.0,27.172752380371094,-27363.72265625,1595.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7280578613281,308.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,29848.0625,29880.0,0.0,0.0,0.6407539248466492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572002410888672,1.757225751876831,-2.550047429394908e-05,0.0,0.0006502837641164,0.0,0.0,603.2840576171875,0.0,0.0,0.0,0.9593024253845216,4.0,0.0,1.0
459840,293.0410461425781,297.1499938964844,293.1499938964844,0.3598624169826507,-6364.98583984375,304.1500244140625,0.8535338640213013,0.4022683799266815,0.3644452691078186,293.0,297.1499938964844,293.1499938964844,0.2839957475662231,-5571.75732421875,304.1431579589844,0.804923415184021,0.3339049816131592,0.3191785812377929,292.9164428710937,297.1499938964844,293.1499938964844,0.517609715461731,-6575.33837890625,304.1326904296875,0.9444079399108888,0.5379000902175903,0.3769416809082031,292.9002685546875,297.1499938964844,293.1499938964844,0.6492155194282532,-10622.1650390625,304.11090087890625,0.9984063506126404,0.6438494324684143,0.6098504662513733,293.0465087890625,297.1499938964844,293.1499938964844,0.0636851266026496,-8213.7724609375,304.14703369140625,0.5336131453514099,0.1005775108933448,0.4704000055789947,289.7013244628906,291.1499938964844,258.2012023925781,257.03350830078125,279.1438903808594,293.0458984375,289.7022705078125,1.0,0.5100827813148499,0.565977931022644,0.565977931022644,1.0,1.0,-2.57006311416626,1.0258382558822632,1.544224977493286,0.4464776813983917,0.0,0.0,1.0,143.9329833984375,147.0,27.172752380371094,-27363.72265625,1595.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7280578613281,308.0063171386719,278.1499938964844,0.0,18000.0,313.1499938964844,29848.0625,29880.0,0.0,0.0,0.6407539248466492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572002410888672,1.757225751876831,-2.550047429394908e-05,0.0,0.0006502837641164,0.0,0.0,603.2840576171875,0.0,0.0,0.0,0.9593024253845216,4.0,0.0,1.0
459900,293.049560546875,297.1499938964844,293.1499938964844,0.3593560755252838,-6357.49609375,304.15093994140625,0.8515035510063171,0.4019755721092224,0.3642697036266327,293.0079040527344,297.1499938964844,293.1499938964844,0.2842363715171814,-5575.01806640625,304.1439514160156,0.8033883571624756,0.3342480361461639,0.3195900917053222,292.92529296875,297.1499938964844,293.1499938964844,0.5188015103340149,-6586.6005859375,304.1336669921875,0.9428143501281738,0.5391139388084412,0.3778487145900726,292.9126892089844,297.1499938964844,293.1499938964844,0.6501567363739014,-10629.98828125,304.11627197265625,0.9970269203186036,0.6445690393447876,0.6105359792709351,293.05255126953125,297.1499938964844,293.1499938964844,0.0637959912419319,-8222.6904296875,304.1473693847656,0.5325145125389099,0.1006993278861045,0.4712573587894439,289.7121276855469,291.1499938964844,258.1913452148437,257.0149230957031,279.1448059082031,293.0520324707031,289.7132568359375,1.0,0.5114896297454834,0.5657885074615479,0.5657885074615479,1.0,1.0,-2.573294878005981,1.0270391702651978,1.5462558269500732,0.4470259249210357,0.0,0.0,1.0,145.43890380859375,147.0,28.97829246520996,-27428.099609375,1606.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.779052734375,308.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.474609375,30960.0,0.0,0.0,0.6430349349975586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757683277130127,1.7577087879180908,-2.551449506427161e-05,0.0,0.0006525987409986,0.0,0.0,603.7816772460938,0.0,0.0,0.0,0.9745419025421144,4.0,0.0,1.0
