time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.0579528808594,297.1499938964844,293.1499938964844,0.3581921756267547,-6340.23193359375,304.15289306640625,0.849456250667572,0.4016030132770538,0.3640274107456207,293.01568603515625,297.1499938964844,293.1499938964844,0.2839439511299133,-5569.4619140625,304.1455993652344,0.8018164038658142,0.3345172107219696,0.3199353814125061,292.9340515136719,297.1499938964844,293.1499938964844,0.5190839767456055,-6588.166015625,304.1361389160156,0.941187620162964,0.5402452945709229,0.3787029683589935,292.9237976074219,297.1499938964844,293.1499938964844,0.6501106023788452,-10624.83984375,304.1224670410156,0.9956772923469543,0.6453952193260193,0.6113174557685852,293.058349609375,297.1499938964844,293.1499938964844,0.0637704879045486,-8218.2666015625,304.1478881835937,0.531391441822052,0.1007996723055839,0.4720194339752197,289.7430419921875,291.1499938964844,258.18218994140625,256.99725341796875,279.14556884765625,293.05792236328125,289.74542236328125,1.0,0.5128657817840576,0.5656248927116394,0.5656248927116394,1.0,1.0,-2.576300382614136,1.028171181678772,1.548129320144653,0.4475473165512085,0.0,0.0,1.0,146.9419403076172,150.0,56.1948471069336,-27580.91796875,1617.0821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8208923339844,308.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,30674.04296875,30960.0,0.0,0.0,0.645315408706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813477516174316,1.7813739776611328,-2.6206143957097083e-05,0.0,0.0006549130775965,0.0,0.0,628.4985961914062,0.0,0.0,0.0,0.9728562831878662,4.0,0.0,1.0
460020,293.07421875,297.1499938964844,293.1499938964844,0.3563050627708435,-6312.83935546875,304.1550598144531,0.8452895879745483,0.4006355404853821,0.3633346259593963,293.0309143066406,297.1499938964844,293.1499938964844,0.2836774885654449,-5564.15966796875,304.1474914550781,0.7985348105430603,0.3348314762115478,0.3204129636287689,292.9508972167969,297.1499938964844,293.1499938964844,0.5203325748443604,-6599.234375,304.1386413574219,0.937815010547638,0.5422981381416321,0.3802520930767059,292.943603515625,297.1499938964844,293.1499938964844,0.6511302590370178,-10632.32421875,304.1298522949219,0.9929986596107484,0.6471030712127686,0.6130146980285645,293.0690612792969,297.1499938964844,293.1499938964844,0.0638113990426063,-8219.322265625,304.1485290527344,0.5290703177452087,0.1009430289268493,0.4732769727706909,289.7803039550781,291.1499938964844,258.1661376953125,256.96502685546875,279.1468505859375,293.0689697265625,289.7818603515625,1.0,0.5155014395713806,0.5653743147850037,0.5653743147850037,1.0,1.0,-2.5814547538757324,1.0301451683044434,1.551309585571289,0.4484830498695373,0.0,0.0,1.0,149.94586181640625,153.0,51.048561096191406,-27714.162109375,1637.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9095153808594,308.2045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,30895.740234375,30960.0,0.0,0.0,0.649572491645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877734899520874,1.787799835205078,-2.63955480477307e-05,0.0,0.0006592334830202,0.0,0.0,635.3246459960938,0.0,0.0,0.0,0.9760379195213318,4.0,0.0,1.0
460080,293.07421875,297.1499938964844,293.1499938964844,0.3563050627708435,-6312.83935546875,304.1550598144531,0.8452895879745483,0.4006355404853821,0.3633346259593963,293.0309143066406,297.1499938964844,293.1499938964844,0.2836774885654449,-5564.15966796875,304.1474914550781,0.7985348105430603,0.3348314762115478,0.3204129636287689,292.9508972167969,297.1499938964844,293.1499938964844,0.5203325748443604,-6599.234375,304.1386413574219,0.937815010547638,0.5422981381416321,0.3802520930767059,292.943603515625,297.1499938964844,293.1499938964844,0.6511302590370178,-10632.32421875,304.1298522949219,0.9929986596107484,0.6471030712127686,0.6130146980285645,293.0690612792969,297.1499938964844,293.1499938964844,0.0638113990426063,-8219.322265625,304.1485290527344,0.5290703177452087,0.1009430289268493,0.4732769727706909,289.7803039550781,291.1499938964844,258.1661376953125,256.96502685546875,279.1468505859375,293.0689697265625,289.7818603515625,1.0,0.5155014395713806,0.5653743147850037,0.5653743147850037,1.0,1.0,-2.5814547538757324,1.0301451683044434,1.551309585571289,0.4484830498695373,0.0,0.0,1.0,149.94586181640625,153.0,51.048561096191406,-27714.162109375,1637.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9095153808594,308.2045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,30895.740234375,30960.0,0.0,0.0,0.649572491645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877734899520874,1.787799835205078,-2.63955480477307e-05,0.0,0.0006592334830202,0.0,0.0,635.3246459960938,0.0,0.0,0.0,0.9760379195213318,4.0,0.0,1.0
460140,293.0897827148437,297.1499938964844,293.1499938964844,0.3542505502700805,-6283.32470703125,304.1567687988281,0.8410442471504211,0.3993971645832062,0.3623979985713959,293.0456237792969,297.1499938964844,293.1499938964844,0.2832181453704834,-5556.0625,304.1490783691406,0.7950793504714966,0.3348653614521026,0.32062429189682,292.9669494628906,297.1499938964844,293.1499938964844,0.5214446783065796,-6609.224609375,304.1405639648437,0.9343125820159912,0.5440871715545654,0.3816260397434234,292.96142578125,297.1499938964844,293.1499938964844,0.6521060466766357,-10640.98046875,304.1348876953125,0.9902517199516296,0.6487146019935608,0.6146675944328308,293.0788269042969,297.1499938964844,293.1499938964844,0.0638166889548301,-8217.6240234375,304.14898681640625,0.5266646146774292,0.1010153070092201,0.4742182195186615,289.8121032714844,291.1499938964844,258.1534118652344,256.937255859375,279.14776611328125,293.078125,289.8136291503906,1.0,0.5179715156555176,0.5652003884315491,0.5652003884315491,1.0,1.0,-2.5853524208068848,1.0316545963287354,1.5536978244781494,0.4492209553718567,0.0,0.0,1.0,152.94935607910156,156.0,46.36003494262695,-27831.298828125,1656.1256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0125427246094,308.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.33984375,32040.0,0.0,0.0,0.653299868106842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789207935333252,1.7892343997955322,-2.6437925043865107e-05,0.0,0.0006630163406953,0.0,0.0,636.8551635742188,0.0,0.0,0.0,0.9917484521865844,4.0,0.0,1.0
460200,293.0897827148437,297.1499938964844,293.1499938964844,0.3542505502700805,-6283.32470703125,304.1567687988281,0.8410442471504211,0.3993971645832062,0.3623979985713959,293.0456237792969,297.1499938964844,293.1499938964844,0.2832181453704834,-5556.0625,304.1490783691406,0.7950793504714966,0.3348653614521026,0.32062429189682,292.9669494628906,297.1499938964844,293.1499938964844,0.5214446783065796,-6609.224609375,304.1405639648437,0.9343125820159912,0.5440871715545654,0.3816260397434234,292.96142578125,297.1499938964844,293.1499938964844,0.6521060466766357,-10640.98046875,304.1348876953125,0.9902517199516296,0.6487146019935608,0.6146675944328308,293.0788269042969,297.1499938964844,293.1499938964844,0.0638166889548301,-8217.6240234375,304.14898681640625,0.5266646146774292,0.1010153070092201,0.4742182195186615,289.8121032714844,291.1499938964844,258.1534118652344,256.937255859375,279.14776611328125,293.078125,289.8136291503906,1.0,0.5179715156555176,0.5652003884315491,0.5652003884315491,1.0,1.0,-2.5853524208068848,1.0316545963287354,1.5536978244781494,0.4492209553718567,0.0,0.0,1.0,152.94935607910156,156.0,46.36003494262695,-27831.298828125,1656.1256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0125427246094,308.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,30945.33984375,32040.0,0.0,0.0,0.653299868106842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789207935333252,1.7892343997955322,-2.6437925043865107e-05,0.0,0.0006630163406953,0.0,0.0,636.8551635742188,0.0,0.0,0.0,0.9917484521865844,4.0,0.0,1.0
460260,293.10479736328125,297.1499938964844,293.1499938964844,0.3511662483215332,-6238.71826171875,304.1596069335937,0.8367092609405518,0.3978786766529083,0.3612166345119476,293.05987548828125,297.1499938964844,293.1499938964844,0.2818802893161773,-5533.716796875,304.1515808105469,0.7914527654647827,0.3346221446990967,0.3205777108669281,292.98260498046875,297.1499938964844,293.1499938964844,0.5210924744606018,-6603.9658203125,304.14422607421875,0.930631160736084,0.5455477833747864,0.3827764391899109,292.9780578613281,297.1499938964844,293.1499938964844,0.6514054536819458,-10627.8876953125,304.1409606933594,0.987372875213623,0.6501176357269287,0.6161486506462097,293.08770751953125,297.1499938964844,293.1499938964844,0.0636109262704849,-8195.7041015625,304.149658203125,0.5241779088973999,0.1010174080729484,0.4748548567295074,289.8697814941406,291.1499938964844,258.144287109375,256.9143981933594,279.14874267578125,293.0860900878906,289.8717956542969,1.0,0.5202555060386658,0.5651230812072754,0.5651230812072754,1.0,1.0,-2.5878052711486816,1.0326364040374756,1.5551687479019165,0.449739396572113,0.0,0.0,1.0,155.95318603515625,159.0,65.89593505859375,-28030.77734375,1672.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0954284667969,308.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.376953125,32040.0,0.0,0.0,0.6568528413772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778302192688,1.8168056011199951,-2.7258978661848232e-05,0.0,0.0006666221306659,0.0,0.0,666.7518310546875,0.0,0.0,0.0,0.9919703006744384,4.0,0.0,1.0
460320,293.10479736328125,297.1499938964844,293.1499938964844,0.3511662483215332,-6238.71826171875,304.1596069335937,0.8367092609405518,0.3978786766529083,0.3612166345119476,293.05987548828125,297.1499938964844,293.1499938964844,0.2818802893161773,-5533.716796875,304.1515808105469,0.7914527654647827,0.3346221446990967,0.3205777108669281,292.98260498046875,297.1499938964844,293.1499938964844,0.5210924744606018,-6603.9658203125,304.14422607421875,0.930631160736084,0.5455477833747864,0.3827764391899109,292.9780578613281,297.1499938964844,293.1499938964844,0.6514054536819458,-10627.8876953125,304.1409606933594,0.987372875213623,0.6501176357269287,0.6161486506462097,293.08770751953125,297.1499938964844,293.1499938964844,0.0636109262704849,-8195.7041015625,304.149658203125,0.5241779088973999,0.1010174080729484,0.4748548567295074,289.8697814941406,291.1499938964844,258.144287109375,256.9143981933594,279.14874267578125,293.0860900878906,289.8717956542969,1.0,0.5202555060386658,0.5651230812072754,0.5651230812072754,1.0,1.0,-2.5878052711486816,1.0326364040374756,1.5551687479019165,0.449739396572113,0.0,0.0,1.0,155.95318603515625,159.0,65.89593505859375,-28030.77734375,1672.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0954284667969,308.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,31906.376953125,32040.0,0.0,0.0,0.6568528413772583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816778302192688,1.8168056011199951,-2.7258978661848232e-05,0.0,0.0006666221306659,0.0,0.0,666.7518310546875,0.0,0.0,0.0,0.9919703006744384,4.0,0.0,1.0
460380,293.11920166015625,297.1499938964844,293.1499938964844,0.3483271300792694,-6198.21142578125,304.1611328125,0.8322876691818237,0.3961010575294494,0.3597985506057739,293.0736389160156,297.1499938964844,293.1499938964844,0.2806869149208069,-5514.24560546875,304.15301513671875,0.7876663208007812,0.3341106176376343,0.3202769756317138,292.9974365234375,297.1499938964844,293.1499938964844,0.5211690068244934,-6603.83349609375,304.14599609375,0.9268327355384828,0.5467789769172668,0.3837517201900482,292.9935913085937,297.1499938964844,293.1499938964844,0.6512628793716431,-10623.90625,304.1441955566406,0.9843524694442748,0.6513237953186035,0.6174380779266357,293.0957946777344,297.1499938964844,293.1499938964844,0.0634573772549629,-8179.740234375,304.1500244140625,0.5216211676597595,0.1009527742862701,0.4751937985420227,289.9080810546875,291.1499938964844,258.1390686035156,256.8968200683594,279.14990234375,293.0937194824219,289.9098205566406,1.0,0.522364616394043,0.5651708841323853,0.5651708841323853,1.0,1.0,-2.588869571685791,1.0331532955169678,1.5557162761688232,0.4500835537910461,0.0,0.0,1.0,158.95672607421875,162.0,56.37093353271485,-28125.708984375,1687.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18572998046875,308.49176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.51171875,32040.0,0.0,0.0,0.6599897742271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740653038025,1.8197680711746216,-2.734794543357566e-05,0.0,0.0006698057404719,0.0,0.0,670.0186767578125,0.0,0.0,0.0,0.993436336517334,4.0,0.0,1.0
460440,293.11920166015625,297.1499938964844,293.1499938964844,0.3483271300792694,-6198.21142578125,304.1611328125,0.8322876691818237,0.3961010575294494,0.3597985506057739,293.0736389160156,297.1499938964844,293.1499938964844,0.2806869149208069,-5514.24560546875,304.15301513671875,0.7876663208007812,0.3341106176376343,0.3202769756317138,292.9974365234375,297.1499938964844,293.1499938964844,0.5211690068244934,-6603.83349609375,304.14599609375,0.9268327355384828,0.5467789769172668,0.3837517201900482,292.9935913085937,297.1499938964844,293.1499938964844,0.6512628793716431,-10623.90625,304.1441955566406,0.9843524694442748,0.6513237953186035,0.6174380779266357,293.0957946777344,297.1499938964844,293.1499938964844,0.0634573772549629,-8179.740234375,304.1500244140625,0.5216211676597595,0.1009527742862701,0.4751937985420227,289.9080810546875,291.1499938964844,258.1390686035156,256.8968200683594,279.14990234375,293.0937194824219,289.9098205566406,1.0,0.522364616394043,0.5651708841323853,0.5651708841323853,1.0,1.0,-2.588869571685791,1.0331532955169678,1.5557162761688232,0.4500835537910461,0.0,0.0,1.0,158.95672607421875,162.0,56.37093353271485,-28125.708984375,1687.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18572998046875,308.49176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.51171875,32040.0,0.0,0.0,0.6599897742271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740653038025,1.8197680711746216,-2.734794543357566e-05,0.0,0.0006698057404719,0.0,0.0,670.0186767578125,0.0,0.0,0.0,0.993436336517334,4.0,0.0,1.0
460500,293.1261901855469,297.1499938964844,293.1499938964844,0.3468348681926727,-6176.95703125,304.16180419921875,0.8300458788871765,0.3951171934604645,0.3590053021907806,293.08038330078125,297.1499938964844,293.1499938964844,0.2800090909004211,-5503.283203125,304.1537170410156,0.7857185006141663,0.3337552845478058,0.3200333714485168,293.0045166015625,297.1499938964844,293.1499938964844,0.5211473107337952,-6603.23828125,304.1467590332031,0.924909234046936,0.5473200678825378,0.3841870725154876,293.0009460449219,297.1499938964844,293.1499938964844,0.6511221528053284,-10621.263671875,304.1454772949219,0.9827926754951476,0.6518554091453552,0.6180170774459839,293.0995483398437,297.1499938964844,293.1499938964844,0.0633659437298774,-8170.548828125,304.1501770019531,0.520323634147644,0.1008978188037872,0.4752611219882965,289.9261779785156,291.1499938964844,258.1380310058594,256.8901672363281,279.1505126953125,293.0974426269531,289.9278869628906,1.0,0.5233590006828308,0.5652444958686829,0.5652444958686829,1.0,1.0,-2.5889241695404053,1.0332597494125366,1.555664300918579,0.450203388929367,0.0,0.0,1.0,160.45835876464844,162.0,53.727195739746094,-28169.185546875,1694.2750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2348937988281,308.5361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,32025.900390625,33120.0,0.0,0.0,0.6613754034042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201780319213867,1.820205450057984,-2.7361094907973893e-05,0.0,0.0006712119793519,0.0,0.0,670.501953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.133056640625,297.1499938964844,293.1499938964844,0.3449967503547668,-6150.52099609375,304.1629943847656,0.8277818560600281,0.3940694630146026,0.3581571280956268,293.0870056152344,297.1499938964844,293.1499938964844,0.2790364623069763,-5487.45166015625,304.1548156738281,0.7837375998497009,0.3333347737789154,0.3197297751903534,293.01141357421875,297.1499938964844,293.1499938964844,0.5206480622291565,-6597.580078125,304.14825439453125,0.9229748845100404,0.5478105545043945,0.3845895230770111,293.00811767578125,297.1499938964844,293.1499938964844,0.6503990888595581,-10610.703125,304.1476135253906,0.9811996817588806,0.6523352861404419,0.6185517907142639,293.1031494140625,297.1499938964844,293.1499938964844,0.0632032081484794,-8154.4267578125,304.15045166015625,0.5190181136131287,0.1008294150233268,0.4752687513828277,289.9544372558594,291.1499938964844,258.1380615234375,256.8849792480469,279.15118408203125,293.10113525390625,289.9565734863281,1.0,0.5243150591850281,0.5653523206710815,0.5653523206710815,1.0,1.0,-2.5886759757995605,1.0332731008529663,1.5554028749465942,0.4502933323383331,0.0,0.0,1.0,161.95999145507812,165.0,64.84870147705078,-28252.1640625,1700.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.278564453125,308.592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6627246141433716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006725812563672,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1463928222656,297.1499938964844,293.1499938964844,0.3416350185871124,-6102.65283203125,304.1642761230469,0.8231712579727173,0.3917931914329529,0.3562917709350586,293.1000061035156,297.1499938964844,293.1499938964844,0.2773042619228363,-5459.6708984375,304.1560974121094,0.7796738147735596,0.3322974443435669,0.3189365267753601,293.0245666503906,297.1499938964844,293.1499938964844,0.5202039480209351,-6592.55029296875,304.1495666503906,0.9190800189971924,0.5486534237861633,0.3852932453155517,293.0218200683594,297.1499938964844,293.1499938964844,0.6496275067329407,-10599.6826171875,304.1496887207031,0.9779080748558044,0.6531520485877991,0.6194796562194824,293.10986328125,297.1499938964844,293.1499938964844,0.0629524961113929,-8130.0595703125,304.1507263183594,0.5163876414299011,0.1006540432572364,0.4751125276088714,289.9924621582031,291.1499938964844,258.1416015625,256.8792724609375,279.1525573730469,293.1083679199219,289.9942626953125,1.0,0.526112973690033,0.5656773447990417,0.5656773447990417,1.0,1.0,-2.5872552394866943,1.0330209732055664,1.5542343854904177,0.4503848552703857,0.0,0.0,1.0,164.96310424804688,168.0,56.04536819458008,-28321.1953125,1711.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37176513671875,308.6766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6650943160057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006749861640855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1463928222656,297.1499938964844,293.1499938964844,0.3416350185871124,-6102.65283203125,304.1642761230469,0.8231712579727173,0.3917931914329529,0.3562917709350586,293.1000061035156,297.1499938964844,293.1499938964844,0.2773042619228363,-5459.6708984375,304.1560974121094,0.7796738147735596,0.3322974443435669,0.3189365267753601,293.0245666503906,297.1499938964844,293.1499938964844,0.5202039480209351,-6592.55029296875,304.1495666503906,0.9190800189971924,0.5486534237861633,0.3852932453155517,293.0218200683594,297.1499938964844,293.1499938964844,0.6496275067329407,-10599.6826171875,304.1496887207031,0.9779080748558044,0.6531520485877991,0.6194796562194824,293.10986328125,297.1499938964844,293.1499938964844,0.0629524961113929,-8130.0595703125,304.1507263183594,0.5163876414299011,0.1006540432572364,0.4751125276088714,289.9924621582031,291.1499938964844,258.1416015625,256.8792724609375,279.1525573730469,293.1083679199219,289.9942626953125,1.0,0.526112973690033,0.5656773447990417,0.5656773447990417,1.0,1.0,-2.5872552394866943,1.0330209732055664,1.5542343854904177,0.4503848552703857,0.0,0.0,1.0,164.96310424804688,168.0,56.04536819458008,-28321.1953125,1711.7701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37176513671875,308.6766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6650943160057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006749861640855,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.158935546875,297.1499938964844,293.1499938964844,0.3380713164806366,-6051.869140625,304.1654357910156,0.818465530872345,0.3893376588821411,0.3542546033859253,293.1125793457031,297.1499938964844,293.1499938964844,0.2753106355667114,-5427.78857421875,304.1573791503906,0.7754921317100525,0.3310072422027588,0.3179045021533966,293.0368957519531,297.1499938964844,293.1499938964844,0.5195332765579224,-6585.30859375,304.1508178710937,0.9151906967163086,0.5493266582489014,0.3858794271945953,293.03466796875,297.1499938964844,293.1499938964844,0.648585855960846,-10585.4189453125,304.1515197753906,0.9744909405708312,0.6537928581237793,0.6202434301376343,293.1159973144531,297.1499938964844,293.1499938964844,0.0626552477478981,-8101.63916015625,304.1509704589844,0.5137370824813843,0.1004257351160049,0.4747269451618194,290.0305480957031,291.1499938964844,258.1499938964844,256.8801574707031,279.1540222167969,293.115478515625,290.0323791503906,1.0,0.5277742147445679,0.5661529302597046,0.5661529302597046,1.0,1.0,-2.5847272872924805,1.0324573516845703,1.5522699356079102,0.4503899216651916,0.0,0.0,1.0,167.9658966064453,171.0,54.19501495361328,-28387.939453125,1721.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4708557128906,308.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6670143604278564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006769347819499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.158935546875,297.1499938964844,293.1499938964844,0.3380713164806366,-6051.869140625,304.1654357910156,0.818465530872345,0.3893376588821411,0.3542546033859253,293.1125793457031,297.1499938964844,293.1499938964844,0.2753106355667114,-5427.78857421875,304.1573791503906,0.7754921317100525,0.3310072422027588,0.3179045021533966,293.0368957519531,297.1499938964844,293.1499938964844,0.5195332765579224,-6585.30859375,304.1508178710937,0.9151906967163086,0.5493266582489014,0.3858794271945953,293.03466796875,297.1499938964844,293.1499938964844,0.648585855960846,-10585.4189453125,304.1515197753906,0.9744909405708312,0.6537928581237793,0.6202434301376343,293.1159973144531,297.1499938964844,293.1499938964844,0.0626552477478981,-8101.63916015625,304.1509704589844,0.5137370824813843,0.1004257351160049,0.4747269451618194,290.0305480957031,291.1499938964844,258.1499938964844,256.8801574707031,279.1540222167969,293.115478515625,290.0323791503906,1.0,0.5277742147445679,0.5661529302597046,0.5661529302597046,1.0,1.0,-2.5847272872924805,1.0324573516845703,1.5522699356079102,0.4503899216651916,0.0,0.0,1.0,167.9658966064453,171.0,54.19501495361328,-28387.939453125,1721.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4708557128906,308.76708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6670143604278564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006769347819499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1718444824219,297.1499938964844,293.1499938964844,0.3341652750968933,-5996.03564453125,304.16680908203125,0.8135184049606323,0.3865010738372803,0.3519558906555176,293.1258239746094,297.1499938964844,293.1499938964844,0.2729192078113556,-5389.55224609375,304.1589050292969,0.7710837125778198,0.3292740881443023,0.3165337443351745,293.0492553710937,297.1499938964844,293.1499938964844,0.5184800028800964,-6574.17919921875,304.1523132324219,0.9112357497215272,0.5496844053268433,0.3862894475460052,293.0475158691406,297.1499938964844,293.1499938964844,0.6471033692359924,-10565.4794921875,304.15350341796875,0.9708653688430786,0.6541075706481934,0.6207607388496399,293.1224365234375,297.1499938964844,293.1499938964844,0.0622202977538108,-8061.0458984375,304.1513977050781,0.5108710527420044,0.0999843478202819,0.4736864566802978,290.0706481933594,291.1499938964844,258.1630249023437,256.88653564453125,279.1558837890625,293.1233825683594,290.0726318359375,1.0,0.5291770696640015,0.5668304562568665,0.5668304562568665,1.0,1.0,-2.5801851749420166,1.0312302112579346,1.5489550828933716,0.4501826763153076,0.0,0.0,1.0,170.9717254638672,174.0,56.04415130615234,-28442.15625,1728.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5712890625,308.86041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6685255169868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006784684373997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1718444824219,297.1499938964844,293.1499938964844,0.3341652750968933,-5996.03564453125,304.16680908203125,0.8135184049606323,0.3865010738372803,0.3519558906555176,293.1258239746094,297.1499938964844,293.1499938964844,0.2729192078113556,-5389.55224609375,304.1589050292969,0.7710837125778198,0.3292740881443023,0.3165337443351745,293.0492553710937,297.1499938964844,293.1499938964844,0.5184800028800964,-6574.17919921875,304.1523132324219,0.9112357497215272,0.5496844053268433,0.3862894475460052,293.0475158691406,297.1499938964844,293.1499938964844,0.6471033692359924,-10565.4794921875,304.15350341796875,0.9708653688430786,0.6541075706481934,0.6207607388496399,293.1224365234375,297.1499938964844,293.1499938964844,0.0622202977538108,-8061.0458984375,304.1513977050781,0.5108710527420044,0.0999843478202819,0.4736864566802978,290.0706481933594,291.1499938964844,258.1630249023437,256.88653564453125,279.1558837890625,293.1233825683594,290.0726318359375,1.0,0.5291770696640015,0.5668304562568665,0.5668304562568665,1.0,1.0,-2.5801851749420166,1.0312302112579346,1.5489550828933716,0.4501826763153076,0.0,0.0,1.0,170.9717254638672,174.0,56.04415130615234,-28442.15625,1728.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5712890625,308.86041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6685255169868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006784684373997,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1853942871094,297.1499938964844,293.1499938964844,0.32964688539505,-5931.13671875,304.16876220703125,0.808077871799469,0.3831985592842102,0.3492225408554077,293.14013671875,297.1499938964844,293.1499938964844,0.2698710560798645,-5340.74462890625,304.1610412597656,0.7662614583969116,0.3269869685173034,0.3146330416202545,293.0617370605469,297.1499938964844,293.1499938964844,0.5168118476867676,-6556.73583984375,304.1543273925781,0.9071407318115234,0.5497100353240967,0.386454313993454,293.0605163574219,297.1499938964844,293.1499938964844,0.6449103355407715,-10536.19140625,304.156005859375,0.9669185876846312,0.6540699601173401,0.6209303140640259,293.1293640136719,297.1499938964844,293.1499938964844,0.0615137033164501,-7996.484375,304.152099609375,0.5075288414955139,0.0992777273058891,0.4713870286941528,290.1156921386719,291.1499938964844,258.1800537109375,256.8969116210937,279.1581420898437,293.1324462890625,290.1179504394531,1.0,0.5301844477653503,0.5677586793899536,0.5677586793899536,1.0,1.0,-2.572258710861206,1.0287898778915403,1.5434688329696655,0.44948810338974,0.0,0.0,1.0,173.9792022705078,177.0,61.70563507080078,-28475.38671875,1730.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6737670898437,308.95855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6696101427078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795691442675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1853942871094,297.1499938964844,293.1499938964844,0.32964688539505,-5931.13671875,304.16876220703125,0.808077871799469,0.3831985592842102,0.3492225408554077,293.14013671875,297.1499938964844,293.1499938964844,0.2698710560798645,-5340.74462890625,304.1610412597656,0.7662614583969116,0.3269869685173034,0.3146330416202545,293.0617370605469,297.1499938964844,293.1499938964844,0.5168118476867676,-6556.73583984375,304.1543273925781,0.9071407318115234,0.5497100353240967,0.386454313993454,293.0605163574219,297.1499938964844,293.1499938964844,0.6449103355407715,-10536.19140625,304.156005859375,0.9669185876846312,0.6540699601173401,0.6209303140640259,293.1293640136719,297.1499938964844,293.1499938964844,0.0615137033164501,-7996.484375,304.152099609375,0.5075288414955139,0.0992777273058891,0.4713870286941528,290.1156921386719,291.1499938964844,258.1800537109375,256.8969116210937,279.1581420898437,293.1324462890625,290.1179504394531,1.0,0.5301844477653503,0.5677586793899536,0.5677586793899536,1.0,1.0,-2.572258710861206,1.0287898778915403,1.5434688329696655,0.44948810338974,0.0,0.0,1.0,173.9792022705078,177.0,61.70563507080078,-28475.38671875,1730.009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6737670898437,308.95855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6696101427078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795691442675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1920471191406,297.1499938964844,293.1499938964844,0.3272144198417663,-5896.12451171875,304.1697692871094,0.8051896095275879,0.3814428448677063,0.3477444052696228,293.1473693847656,297.1499938964844,293.1499938964844,0.2681396603584289,-5313.00830078125,304.16217041015625,0.7637469172477722,0.3256895840167999,0.3135223984718323,293.0678100585937,297.1499938964844,293.1499938964844,0.5157806277275085,-6546.02587890625,304.1554260253906,0.9050999283790588,0.5496335625648499,0.3864700198173523,293.0668640136719,297.1499938964844,293.1499938964844,0.6435783505439758,-10518.513671875,304.1573181152344,0.9648563861846924,0.653953492641449,0.6209169626235962,293.1328125,297.1499938964844,293.1499938964844,0.0610863044857978,-7957.72509765625,304.1524963378906,0.5057558417320251,0.0988596901297569,0.4699119925498962,290.14013671875,291.1499938964844,258.19000244140625,256.90350341796875,279.15924072265625,293.1371459960937,290.1424865722656,1.0,0.5305840373039246,0.5683035850524902,0.5683035850524902,1.0,1.0,-2.5673794746398926,1.027254581451416,1.5401248931884766,0.4490161538124084,0.0,0.0,1.0,175.48207092285156,177.0,64.88090515136719,-28486.578125,1729.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72589111328125,309.0091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6699867844581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006799513939768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.198486328125,297.1499938964844,293.1499938964844,0.3247069716453552,-5859.99560546875,304.17071533203125,0.8022454977035522,0.3796423375606537,0.3462211191654205,293.154541015625,297.1499938964844,293.1499938964844,0.2663061022758484,-5283.62890625,304.1632995605469,0.7611952424049377,0.3243167400360107,0.3123336136341095,293.07373046875,297.1499938964844,293.1499938964844,0.5146430730819702,-6534.25927734375,304.156494140625,0.9030894637107848,0.5495089888572693,0.386450856924057,293.0730895996094,297.1499938964844,293.1499938964844,0.6421176791191101,-10499.20703125,304.1586303710937,0.9627495408058168,0.6537838578224182,0.6208516955375671,293.13623046875,297.1499938964844,293.1499938964844,0.0606235526502132,-7915.92138671875,304.15289306640625,0.5039471387863159,0.0984106138348579,0.4682854413986206,290.16558837890625,291.1499938964844,258.2008972167969,256.9110107421875,279.1602783203125,293.1418762207031,290.16802978515625,1.0,0.5309343934059143,0.5688943862915039,0.5688943862915039,1.0,1.0,-2.562065839767456,1.02557635307312,1.5364893674850464,0.4484905004501343,0.0,0.0,1.0,176.9844207763672,180.0,67.87598419189453,-28495.013671875,1728.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782592773437,309.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6702584624290466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006802271236665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.21075439453125,297.1499938964844,293.1499938964844,0.3195172548294067,-5785.10546875,304.1724548339844,0.7963035106658936,0.3759254813194275,0.3430656790733337,293.1683959960937,297.1499938964844,293.1499938964844,0.2623989582061767,-5220.99755859375,304.1653747558594,0.7560319900512695,0.3213896155357361,0.309770405292511,293.08514404296875,297.1499938964844,293.1499938964844,0.512090802192688,-6508.0,304.1585693359375,0.8991053700447083,0.5491288304328918,0.3863188028335571,293.0850830078125,297.1499938964844,293.1499938964844,0.63885897397995,-10456.37890625,304.16119384765625,0.9584201574325562,0.6532995104789734,0.6205809712409973,293.14276123046875,297.1499938964844,293.1499938964844,0.0596108064055442,-7824.92724609375,304.1535949707031,0.5002577304840088,0.0974335223436355,0.4646572172641754,290.2188720703125,291.1499938964844,258.2252197265625,256.9286193847656,279.162109375,293.1513366699219,290.2214660644531,1.0,0.5315138101577759,0.5702010989189148,0.5702010989189148,1.0,1.0,-2.5503525733947754,1.0218695402145386,1.5284829139709473,0.4473098516464233,0.0,0.0,1.0,179.98802185058594,183.0,72.8603744506836,-28503.9375,1725.0560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,309.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6704925894737244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006804647273384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.21075439453125,297.1499938964844,293.1499938964844,0.3195172548294067,-5785.10546875,304.1724548339844,0.7963035106658936,0.3759254813194275,0.3430656790733337,293.1683959960937,297.1499938964844,293.1499938964844,0.2623989582061767,-5220.99755859375,304.1653747558594,0.7560319900512695,0.3213896155357361,0.309770405292511,293.08514404296875,297.1499938964844,293.1499938964844,0.512090802192688,-6508.0,304.1585693359375,0.8991053700447083,0.5491288304328918,0.3863188028335571,293.0850830078125,297.1499938964844,293.1499938964844,0.63885897397995,-10456.37890625,304.16119384765625,0.9584201574325562,0.6532995104789734,0.6205809712409973,293.14276123046875,297.1499938964844,293.1499938964844,0.0596108064055442,-7824.92724609375,304.1535949707031,0.5002577304840088,0.0974335223436355,0.4646572172641754,290.2188720703125,291.1499938964844,258.2252197265625,256.9286193847656,279.162109375,293.1513366699219,290.2214660644531,1.0,0.5315138101577759,0.5702010989189148,0.5702010989189148,1.0,1.0,-2.5503525733947754,1.0218695402145386,1.5284829139709473,0.4473098516464233,0.0,0.0,1.0,179.98802185058594,183.0,72.8603744506836,-28503.9375,1725.0560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,309.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6704925894737244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006804647273384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.22216796875,297.1499938964844,293.1499938964844,0.3141509890556335,-5707.490234375,304.1739196777344,0.7903229594230652,0.3720712065696716,0.3397848308086395,293.1815490722656,297.1499938964844,293.1499938964844,0.2582453787326813,-5154.34375,304.1671447753906,0.7508362531661987,0.3182522654533386,0.3070031106472015,293.09588623046875,297.1499938964844,293.1499938964844,0.5092359781265259,-6478.7919921875,304.16046142578125,0.8951032757759094,0.5485921502113342,0.3860761821269989,293.096435546875,297.1499938964844,293.1499938964844,0.6352308392524719,-10408.990234375,304.1634826660156,0.9539622068405152,0.652641773223877,0.6201446056365967,293.1488952636719,297.1499938964844,293.1499938964844,0.0585073381662368,-7726.45947265625,304.1542358398437,0.4965081512928009,0.0963719487190246,0.4606315195560455,290.2743835449219,291.1499938964844,258.2528381347656,256.9494934082031,279.1637268066406,293.16064453125,290.27703857421875,1.0,0.5319607257843018,0.5716575980186462,0.5716575980186462,1.0,1.0,-2.537433624267578,1.017776608467102,1.5196571350097656,0.4459858536720276,0.0,0.0,1.0,182.9907989501953,186.0,76.36446380615234,-28502.154296875,1719.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842529296875,309.2655029296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6719391345977783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819328409619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.22216796875,297.1499938964844,293.1499938964844,0.3141509890556335,-5707.490234375,304.1739196777344,0.7903229594230652,0.3720712065696716,0.3397848308086395,293.1815490722656,297.1499938964844,293.1499938964844,0.2582453787326813,-5154.34375,304.1671447753906,0.7508362531661987,0.3182522654533386,0.3070031106472015,293.09588623046875,297.1499938964844,293.1499938964844,0.5092359781265259,-6478.7919921875,304.16046142578125,0.8951032757759094,0.5485921502113342,0.3860761821269989,293.096435546875,297.1499938964844,293.1499938964844,0.6352308392524719,-10408.990234375,304.1634826660156,0.9539622068405152,0.652641773223877,0.6201446056365967,293.1488952636719,297.1499938964844,293.1499938964844,0.0585073381662368,-7726.45947265625,304.1542358398437,0.4965081512928009,0.0963719487190246,0.4606315195560455,290.2743835449219,291.1499938964844,258.2528381347656,256.9494934082031,279.1637268066406,293.16064453125,290.27703857421875,1.0,0.5319607257843018,0.5716575980186462,0.5716575980186462,1.0,1.0,-2.537433624267578,1.017776608467102,1.5196571350097656,0.4459858536720276,0.0,0.0,1.0,182.9907989501953,186.0,76.36446380615234,-28502.154296875,1719.782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842529296875,309.2655029296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6719391345977783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819328409619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2327880859375,297.1499938964844,293.1499938964844,0.3085445463657379,-5626.07177734375,304.17529296875,0.784329891204834,0.3680899143218994,0.3363896310329437,293.19403076171875,297.1499938964844,293.1499938964844,0.2538056671619415,-5082.87841796875,304.1688232421875,0.7456312775611877,0.3149230778217315,0.3040528297424316,293.1059875488281,297.1499938964844,293.1499938964844,0.5059645175933838,-6445.35693359375,304.1624450683594,0.8910992741584778,0.5479121804237366,0.3857336938381195,293.1071472167969,297.1499938964844,293.1499938964844,0.6310932040214539,-10355.0009765625,304.1658935546875,0.9493984580039978,0.651824414730072,0.6195580959320068,293.15460205078125,297.1499938964844,293.1499938964844,0.057309091091156,-7620.0498046875,304.1548156738281,0.4927074313163757,0.0952410846948623,0.4562858939170837,290.3353881835937,291.1499938964844,258.283447265625,256.9733581542969,279.1651916503906,293.16973876953125,290.3384094238281,1.0,0.5322957634925842,0.5732499361038208,0.5732499361038208,1.0,1.0,-2.523472785949707,1.0133469104766846,1.510125994682312,0.4445322751998901,0.0,0.0,1.0,185.9931030273437,189.0,83.61949920654297,-28509.8984375,1713.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063232421875,309.3865661621094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6717753410339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006817665416747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2327880859375,297.1499938964844,293.1499938964844,0.3085445463657379,-5626.07177734375,304.17529296875,0.784329891204834,0.3680899143218994,0.3363896310329437,293.19403076171875,297.1499938964844,293.1499938964844,0.2538056671619415,-5082.87841796875,304.1688232421875,0.7456312775611877,0.3149230778217315,0.3040528297424316,293.1059875488281,297.1499938964844,293.1499938964844,0.5059645175933838,-6445.35693359375,304.1624450683594,0.8910992741584778,0.5479121804237366,0.3857336938381195,293.1071472167969,297.1499938964844,293.1499938964844,0.6310932040214539,-10355.0009765625,304.1658935546875,0.9493984580039978,0.651824414730072,0.6195580959320068,293.15460205078125,297.1499938964844,293.1499938964844,0.057309091091156,-7620.0498046875,304.1548156738281,0.4927074313163757,0.0952410846948623,0.4562858939170837,290.3353881835937,291.1499938964844,258.283447265625,256.9733581542969,279.1651916503906,293.16973876953125,290.3384094238281,1.0,0.5322957634925842,0.5732499361038208,0.5732499361038208,1.0,1.0,-2.523472785949707,1.0133469104766846,1.510125994682312,0.4445322751998901,0.0,0.0,1.0,185.9931030273437,189.0,83.61949920654297,-28509.8984375,1713.0552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063232421875,309.3865661621094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6717753410339355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006817665416747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2426452636719,297.1499938964844,293.1499938964844,0.302793025970459,-5542.2626953125,304.1764221191406,0.7783455848693848,0.3639909327030182,0.332887589931488,293.2058410644531,297.1499938964844,293.1499938964844,0.2491643279790878,-5007.9697265625,304.1702880859375,0.7404228448867798,0.3114125728607178,0.3009301126003265,293.1155090332031,297.1499938964844,293.1499938964844,0.5024104118347168,-6409.13818359375,304.1642150878906,0.8871033787727356,0.5470980405807495,0.3852970898151397,293.1172790527344,297.1499938964844,293.1499938964844,0.6266068816184998,-10296.662109375,304.1680603027344,0.9447475671768188,0.6508567333221436,0.6188291907310486,293.159912109375,297.1499938964844,293.1499938964844,0.0560431480407714,-7508.3212890625,304.15533447265625,0.488833874464035,0.0940503180027008,0.4516673982143402,290.3990783691406,291.1499938964844,258.3168029785156,257.0000305175781,279.16650390625,293.1786193847656,290.40216064453125,1.0,0.5325313806533813,0.5749680995941162,0.5749680995941162,1.0,1.0,-2.508564710617065,1.0086040496826172,1.4999605417251587,0.4429519176483154,0.0,0.0,1.0,188.99513244628903,192.0,87.41368103027344,-28503.5625,1705.0272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206115722656,309.50164794921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6712138056755066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006811966886743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2426452636719,297.1499938964844,293.1499938964844,0.302793025970459,-5542.2626953125,304.1764221191406,0.7783455848693848,0.3639909327030182,0.332887589931488,293.2058410644531,297.1499938964844,293.1499938964844,0.2491643279790878,-5007.9697265625,304.1702880859375,0.7404228448867798,0.3114125728607178,0.3009301126003265,293.1155090332031,297.1499938964844,293.1499938964844,0.5024104118347168,-6409.13818359375,304.1642150878906,0.8871033787727356,0.5470980405807495,0.3852970898151397,293.1172790527344,297.1499938964844,293.1499938964844,0.6266068816184998,-10296.662109375,304.1680603027344,0.9447475671768188,0.6508567333221436,0.6188291907310486,293.159912109375,297.1499938964844,293.1499938964844,0.0560431480407714,-7508.3212890625,304.15533447265625,0.488833874464035,0.0940503180027008,0.4516673982143402,290.3990783691406,291.1499938964844,258.3168029785156,257.0000305175781,279.16650390625,293.1786193847656,290.40216064453125,1.0,0.5325313806533813,0.5749680995941162,0.5749680995941162,1.0,1.0,-2.508564710617065,1.0086040496826172,1.4999605417251587,0.4429519176483154,0.0,0.0,1.0,188.99513244628903,192.0,87.41368103027344,-28503.5625,1705.0272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206115722656,309.50164794921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6712138056755066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006811966886743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.247314453125,297.1499938964844,293.1499938964844,0.2998881936073303,-5499.83251953125,304.1769104003906,0.7753628492355347,0.3618997633457184,0.3310986757278442,293.21148681640625,297.1499938964844,293.1499938964844,0.2467888593673706,-4969.5556640625,304.1708984375,0.7378148436546326,0.3095907270908355,0.2993054687976837,293.1200256347656,297.1499938964844,293.1499938964844,0.5005655884742737,-6390.38232421875,304.1649780273437,0.8851112723350525,0.5466437339782715,0.3850454986095428,293.1221008300781,297.1499938964844,293.1499938964844,0.6242796778678894,-10266.484375,304.16900634765625,0.9423959255218506,0.6503198742866516,0.6184142231941223,293.1623840332031,297.1499938964844,293.1499938964844,0.0553910247981548,-7451.064453125,304.1555480957031,0.4868543148040771,0.0934341549873352,0.4492636919021606,290.4310607910156,291.1499938964844,258.3344421386719,257.0143127441406,279.1671142578125,293.1829528808594,290.43414306640625,1.0,0.5326146483421326,0.5758721828460693,0.5758721828460693,1.0,1.0,-2.50077486038208,1.0061194896697998,1.4946553707122805,0.4421141147613525,0.0,0.0,1.0,190.49606323242188,192.0,88.21558380126953,-28494.9921875,1700.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,309.5566101074219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6755932569503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006856413092464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
