time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461760,293.2518005371094,297.1499938964844,293.1499938964844,0.2968724966049194,-5455.59228515625,304.177490234375,0.7723919153213501,0.3597842454910278,0.3292878866195678,293.2170104980469,297.1499938964844,293.1499938964844,0.2443034499883651,-4929.203125,304.171630859375,0.7352049946784973,0.3077292442321777,0.2976433634757995,293.1244201660156,297.1499938964844,293.1499938964844,0.4985245168209076,-6369.5263671875,304.1659545898437,0.8831266760826111,0.546160876750946,0.3847746253013611,293.1268005371094,297.1499938964844,293.1499938964844,0.6217125058174133,-10233.001953125,304.17022705078125,0.9400330185890198,0.649750828742981,0.6179699301719666,293.164794921875,297.1499938964844,293.1499938964844,0.0547058545053005,-7390.90625,304.1557922363281,0.4848373532295227,0.0928061306476593,0.4468066990375519,290.466796875,291.1499938964844,258.3526611328125,257.0292053222656,279.167724609375,293.187255859375,290.4706726074219,1.0,0.5326786041259766,0.5768040418624878,0.5768040418624878,1.0,1.0,-2.4927914142608643,1.0035690069198608,1.489222288131714,0.4412474632263183,0.0,0.0,1.0,191.99693298339844,195.0,95.97721099853516,-28514.498046875,1695.834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632202148437,309.64288330078125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6756462454795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006856950349174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.26031494140625,297.1499938964844,293.1499938964844,0.2905836403369903,-5362.890625,304.1788024902344,0.766488254070282,0.3554776608943939,0.325598269701004,293.22760009765625,297.1499938964844,293.1499938964844,0.2390652447938919,-4843.775390625,304.1731262207031,0.7299593687057495,0.3038838505744934,0.2942031919956207,293.1328125,297.1499938964844,293.1499938964844,0.4939511120319366,-6322.69580078125,304.1682434082031,0.879174530506134,0.5451009273529053,0.3841684460639953,293.1358337402344,297.1499938964844,293.1499938964844,0.6159713864326477,-10157.9423828125,304.17303466796875,0.9352741837501526,0.6485050320625305,0.6169822216033936,293.1693115234375,297.1499938964844,293.1499938964844,0.0532542467117309,-7263.72705078125,304.1562805175781,0.4806393682956695,0.09151491522789,0.4417340159416199,290.5481262207031,291.1499938964844,258.3907470703125,257.0606689453125,279.1688842773437,293.1956481933594,290.5521240234375,1.0,0.5327457785606384,0.5787510275840759,0.5787510275840759,1.0,1.0,-2.4762163162231445,0.9982556700706482,1.4779607057571411,0.4394192695617676,0.0,0.0,1.0,194.99859619140625,198.0,108.44139099121094,-28538.3828125,1685.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5303955078125,309.80694580078125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6753381490707397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000685382343363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.26031494140625,297.1499938964844,293.1499938964844,0.2905836403369903,-5362.890625,304.1788024902344,0.766488254070282,0.3554776608943939,0.325598269701004,293.22760009765625,297.1499938964844,293.1499938964844,0.2390652447938919,-4843.775390625,304.1731262207031,0.7299593687057495,0.3038838505744934,0.2942031919956207,293.1328125,297.1499938964844,293.1499938964844,0.4939511120319366,-6322.69580078125,304.1682434082031,0.879174530506134,0.5451009273529053,0.3841684460639953,293.1358337402344,297.1499938964844,293.1499938964844,0.6159713864326477,-10157.9423828125,304.17303466796875,0.9352741837501526,0.6485050320625305,0.6169822216033936,293.1693115234375,297.1499938964844,293.1499938964844,0.0532542467117309,-7263.72705078125,304.1562805175781,0.4806393682956695,0.09151491522789,0.4417340159416199,290.5481262207031,291.1499938964844,258.3907470703125,257.0606689453125,279.1688842773437,293.1956481933594,290.5521240234375,1.0,0.5327457785606384,0.5787510275840759,0.5787510275840759,1.0,1.0,-2.4762163162231445,0.9982556700706482,1.4779607057571411,0.4394192695617676,0.0,0.0,1.0,194.99859619140625,198.0,108.44139099121094,-28538.3828125,1685.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5303955078125,309.80694580078125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6753381490707397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000685382343363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2681884765625,297.1499938964844,293.1499938964844,0.2842613458633423,-5269.34912109375,304.1797180175781,0.7606530785560608,0.35108482837677,0.3218282461166382,293.23760986328125,297.1499938964844,293.1499938964844,0.2337271571159362,-4756.41455078125,304.17431640625,0.7246456742286682,0.2998853027820587,0.2906164526939392,293.1407470703125,297.1499938964844,293.1499938964844,0.4892179071903229,-6274.36181640625,304.1700439453125,0.8752542734146118,0.5439319610595703,0.3834840059280395,293.14434814453125,297.1499938964844,293.1499938964844,0.610024631023407,-10080.4716796875,304.1752624511719,0.9304966926574708,0.6471346616744995,0.6158735156059265,293.1734619140625,297.1499938964844,293.1499938964844,0.0517652817070484,-7134.18505859375,304.1566467285156,0.4761203527450561,0.0901806578040123,0.4364668130874634,290.6297302246094,291.1499938964844,258.4308166503906,257.0941772460937,279.16998291015625,293.2038269042969,290.6337280273437,1.0,0.5327410697937012,0.5808032155036926,0.5808032155036926,1.0,1.0,-2.458895683288574,0.9926764369010924,1.466219186782837,0.4374669194221496,0.0,0.0,1.0,198.0000762939453,201.0,112.11471557617188,-28541.515625,1674.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6806945800781,309.956787109375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6793664693832397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006894705584272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2681884765625,297.1499938964844,293.1499938964844,0.2842613458633423,-5269.34912109375,304.1797180175781,0.7606530785560608,0.35108482837677,0.3218282461166382,293.23760986328125,297.1499938964844,293.1499938964844,0.2337271571159362,-4756.41455078125,304.17431640625,0.7246456742286682,0.2998853027820587,0.2906164526939392,293.1407470703125,297.1499938964844,293.1499938964844,0.4892179071903229,-6274.36181640625,304.1700439453125,0.8752542734146118,0.5439319610595703,0.3834840059280395,293.14434814453125,297.1499938964844,293.1499938964844,0.610024631023407,-10080.4716796875,304.1752624511719,0.9304966926574708,0.6471346616744995,0.6158735156059265,293.1734619140625,297.1499938964844,293.1499938964844,0.0517652817070484,-7134.18505859375,304.1566467285156,0.4761203527450561,0.0901806578040123,0.4364668130874634,290.6297302246094,291.1499938964844,258.4308166503906,257.0941772460937,279.16998291015625,293.2038269042969,290.6337280273437,1.0,0.5327410697937012,0.5808032155036926,0.5808032155036926,1.0,1.0,-2.458895683288574,0.9926764369010924,1.466219186782837,0.4374669194221496,0.0,0.0,1.0,198.0000762939453,201.0,112.11471557617188,-28541.515625,1674.375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6806945800781,309.956787109375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6793664693832397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006894705584272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.27545166015625,297.1499938964844,293.1499938964844,0.2776738703250885,-5171.19189453125,304.1808166503906,0.7549037337303162,0.3466159701347351,0.3179890811443329,293.2471008300781,297.1499938964844,293.1499938964844,0.2280999422073364,-4663.6962890625,304.17559814453125,0.7192004323005676,0.2957430481910705,0.2868928909301758,293.1481628417969,297.1499938964844,293.1499938964844,0.4839226007461548,-6220.0390625,304.1722106933594,0.8713754415512085,0.5426609516143799,0.3827296793460846,293.15240478515625,297.1499938964844,293.1499938964844,0.6033832430839539,-9993.5205078125,304.17791748046875,0.9257332682609558,0.6456477642059326,0.6146569848060608,293.17730712890625,297.1499938964844,293.1499938964844,0.0501841828227043,-6997.03271484375,304.1570739746094,0.4711159467697143,0.0888075977563858,0.4310241341590881,290.7221374511719,291.1499938964844,258.4725952148437,257.1295166015625,279.1709899902344,293.21173095703125,290.7269592285156,1.0,0.5326735377311707,0.5829541087150574,0.5829541087150574,1.0,1.0,-2.440903425216675,0.9868513345718384,1.454052209854126,0.4353950917720794,0.0,0.0,1.0,201.0013732910156,204.0,126.57644653320312,-28586.064453125,1662.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8883056640625,310.1586303710937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6792275309562683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006893296376802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.27545166015625,297.1499938964844,293.1499938964844,0.2776738703250885,-5171.19189453125,304.1808166503906,0.7549037337303162,0.3466159701347351,0.3179890811443329,293.2471008300781,297.1499938964844,293.1499938964844,0.2280999422073364,-4663.6962890625,304.17559814453125,0.7192004323005676,0.2957430481910705,0.2868928909301758,293.1481628417969,297.1499938964844,293.1499938964844,0.4839226007461548,-6220.0390625,304.1722106933594,0.8713754415512085,0.5426609516143799,0.3827296793460846,293.15240478515625,297.1499938964844,293.1499938964844,0.6033832430839539,-9993.5205078125,304.17791748046875,0.9257332682609558,0.6456477642059326,0.6146569848060608,293.17730712890625,297.1499938964844,293.1499938964844,0.0501841828227043,-6997.03271484375,304.1570739746094,0.4711159467697143,0.0888075977563858,0.4310241341590881,290.7221374511719,291.1499938964844,258.4725952148437,257.1295166015625,279.1709899902344,293.21173095703125,290.7269592285156,1.0,0.5326735377311707,0.5829541087150574,0.5829541087150574,1.0,1.0,-2.440903425216675,0.9868513345718384,1.454052209854126,0.4353950917720794,0.0,0.0,1.0,201.0013732910156,204.0,126.57644653320312,-28586.064453125,1662.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8883056640625,310.1586303710937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6792275309562683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006893296376802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2821350097656,297.1499938964844,293.1499938964844,0.2710106670856476,-5071.39794921875,304.181640625,0.7492477297782898,0.3420800864696502,0.3140870332717895,293.25604248046875,297.1499938964844,293.1499938964844,0.2223436534404754,-4568.37060546875,304.1766357421875,0.713521420955658,0.2914643883705139,0.283038467168808,293.1551513671875,297.1499938964844,293.1499938964844,0.4783535003662109,-6162.9169921875,304.174072265625,0.8675382733345032,0.541289210319519,0.3819041848182678,293.1600036621094,297.1499938964844,293.1499938964844,0.5963946580886841,-9902.083984375,304.18023681640625,0.9210087060928344,0.6440446972846985,0.6133295893669128,293.18084716796875,297.1499938964844,293.1499938964844,0.0485565736889839,-6856.603515625,304.1574401855469,0.4654001593589782,0.0873989090323448,0.4254204034805298,290.81854248046875,291.1499938964844,258.51580810546875,257.1664123535156,279.1719665527344,293.2193908691406,290.8233337402344,1.0,0.5325474143028259,0.5851989388465881,0.5851989388465881,1.0,1.0,-2.422266721725464,0.9807814359664916,1.4414852857589722,0.4331997036933899,0.0,0.0,1.0,204.0025634765625,207.0,131.816650390625,-28605.15234375,1649.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736694335937,310.34149169921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6785153150558472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006886067567393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2821350097656,297.1499938964844,293.1499938964844,0.2710106670856476,-5071.39794921875,304.181640625,0.7492477297782898,0.3420800864696502,0.3140870332717895,293.25604248046875,297.1499938964844,293.1499938964844,0.2223436534404754,-4568.37060546875,304.1766357421875,0.713521420955658,0.2914643883705139,0.283038467168808,293.1551513671875,297.1499938964844,293.1499938964844,0.4783535003662109,-6162.9169921875,304.174072265625,0.8675382733345032,0.541289210319519,0.3819041848182678,293.1600036621094,297.1499938964844,293.1499938964844,0.5963946580886841,-9902.083984375,304.18023681640625,0.9210087060928344,0.6440446972846985,0.6133295893669128,293.18084716796875,297.1499938964844,293.1499938964844,0.0485565736889839,-6856.603515625,304.1574401855469,0.4654001593589782,0.0873989090323448,0.4254204034805298,290.81854248046875,291.1499938964844,258.51580810546875,257.1664123535156,279.1719665527344,293.2193908691406,290.8233337402344,1.0,0.5325474143028259,0.5851989388465881,0.5851989388465881,1.0,1.0,-2.422266721725464,0.9807814359664916,1.4414852857589722,0.4331997036933899,0.0,0.0,1.0,204.0025634765625,207.0,131.816650390625,-28605.15234375,1649.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736694335937,310.34149169921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6785153150558472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006886067567393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2852783203125,297.1499938964844,293.1499938964844,0.2677100598812103,-5021.80712890625,304.181884765625,0.7464579343795776,0.339792400598526,0.31211718916893,293.2603454589844,297.1499938964844,293.1499938964844,0.2194664478302002,-4520.56884765625,304.1770324707031,0.7105521559715271,0.2892783880233764,0.2810662090778351,293.1584777832031,297.1499938964844,293.1499938964844,0.4755652248859405,-6134.3525390625,304.1747436523437,0.8656389713287354,0.5405714511871338,0.3814684450626373,293.1636047363281,297.1499938964844,293.1499938964844,0.5928921103477478,-9856.3408203125,304.1810913085937,0.9186744093894958,0.6432065963745117,0.6126301884651184,293.1824951171875,297.1499938964844,293.1499938964844,0.0477391220629215,-6786.42431640625,304.1575622558594,0.462194561958313,0.0866825059056282,0.4225635528564453,290.86590576171875,291.1499938964844,258.53790283203125,257.1853942871094,279.1723937988281,293.2230834960937,290.87060546875,1.0,0.532465934753418,0.5863540172576904,0.5863540172576904,1.0,1.0,-2.4127349853515625,0.9776630997657776,1.4350719451904297,0.4320580661296844,0.0,0.0,1.0,205.5030670166016,207.0,131.75621032714844,-28605.720703125,1642.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1581726074219,310.4259033203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6827738881111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006929287337698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2882385253906,297.1499938964844,293.1499938964844,0.2643508911132812,-4971.1240234375,304.18218994140625,0.7436938881874084,0.3374934494495392,0.3101367950439453,293.2644958496094,297.1499938964844,293.1499938964844,0.2165256887674331,-4471.5107421875,304.1774597167969,0.7074715495109558,0.2870636284351349,0.2790663838386535,293.16168212890625,297.1499938964844,293.1499938964844,0.4726369380950928,-6104.24267578125,304.17559814453125,0.8637540936470032,0.5398334264755249,0.3810189962387085,293.1671142578125,297.1499938964844,293.1499938964844,0.5892171263694763,-9808.150390625,304.18212890625,0.9163661003112792,0.6423454284667969,0.6119096279144287,293.18408203125,297.1499938964844,293.1499938964844,0.0469004660844802,-6714.46337890625,304.15771484375,0.4589269161224365,0.0859588012099266,0.4196737706661224,290.916015625,291.1499938964844,258.56024169921875,257.20465087890625,279.1728515625,293.2267150878906,290.9215087890625,1.0,0.5323737263679504,0.5875295400619507,0.5875295400619507,1.0,1.0,-2.403076171875,0.9744936227798462,1.4285825490951538,0.4308887720108032,0.0,0.0,1.0,207.0035400390625,210.0,137.9355010986328,-28631.412109375,1636.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2745666503906,310.5389709472656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6826775670051575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006928309448994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2937927246094,297.1499938964844,293.1499938964844,0.2575086057186126,-4867.333984375,304.182861328125,0.738235354423523,0.3328630924224853,0.3061458468437195,293.2724609375,297.1499938964844,293.1499938964844,0.2104983329772949,-4370.4208984375,304.1783447265625,0.7011796236038208,0.2825490534305572,0.2749850451946258,293.1678161621094,297.1499938964844,293.1499938964844,0.4664260447025299,-6040.19091796875,304.1773986816406,0.860023021697998,0.5382892489433289,0.3800738453865051,293.1738586425781,297.1499938964844,293.1499938964844,0.5814263224601746,-9705.673828125,304.18438720703125,0.9118388891220092,0.6405441164970398,0.6103963851928711,293.18707275390625,297.1499938964844,293.1499938964844,0.0451730713248252,-6566.45849609375,304.15802001953125,0.4524789750576019,0.0844902619719505,0.4137981235980987,291.024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1736755371094,293.2337646484375,291.0296325683594,1.0,0.5321566462516785,0.5899407863616943,0.5899407863616943,1.0,1.0,-2.383366823196411,0.9679931998252868,1.4153735637664795,0.4284622967243194,0.0,0.0,1.0,210.0044403076172,213.0,146.673828125,-28662.119140625,1621.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48907470703125,310.7494812011719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6819921731948853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921353633515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2937927246094,297.1499938964844,293.1499938964844,0.2575086057186126,-4867.333984375,304.182861328125,0.738235354423523,0.3328630924224853,0.3061458468437195,293.2724609375,297.1499938964844,293.1499938964844,0.2104983329772949,-4370.4208984375,304.1783447265625,0.7011796236038208,0.2825490534305572,0.2749850451946258,293.1678161621094,297.1499938964844,293.1499938964844,0.4664260447025299,-6040.19091796875,304.1773986816406,0.860023021697998,0.5382892489433289,0.3800738453865051,293.1738586425781,297.1499938964844,293.1499938964844,0.5814263224601746,-9705.673828125,304.18438720703125,0.9118388891220092,0.6405441164970398,0.6103963851928711,293.18707275390625,297.1499938964844,293.1499938964844,0.0451730713248252,-6566.45849609375,304.15802001953125,0.4524789750576019,0.0844902619719505,0.4137981235980987,291.024169921875,291.1499938964844,258.6056213378906,257.2439880371094,279.1736755371094,293.2337646484375,291.0296325683594,1.0,0.5321566462516785,0.5899407863616943,0.5899407863616943,1.0,1.0,-2.383366823196411,0.9679931998252868,1.4153735637664795,0.4284622967243194,0.0,0.0,1.0,210.0044403076172,213.0,146.673828125,-28662.119140625,1621.9542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48907470703125,310.7494812011719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6819921731948853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921353633515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2987976074219,297.1499938964844,293.1499938964844,0.250796377658844,-4765.02490234375,304.1830749511719,0.7328566908836365,0.3282039165496826,0.3021251559257507,293.2799072265625,297.1499938964844,293.1499938964844,0.2045208364725113,-4269.658203125,304.1788330078125,0.6948044300079346,0.2779324352741241,0.2708041667938232,293.173583984375,297.1499938964844,293.1499938964844,0.4602504074573517,-5976.5419921875,304.17852783203125,0.8563482761383057,0.5366682410240173,0.3790728449821472,293.18017578125,297.1499938964844,293.1499938964844,0.5736690163612366,-9603.7705078125,304.1858215332031,0.9074689745903016,0.6386541724205017,0.6087958216667175,293.1897888183594,297.1499938964844,293.1499938964844,0.0434506423771381,-6419.541015625,304.158203125,0.4461787939071655,0.0829961597919464,0.4078057706356048,291.12945556640625,291.1499938964844,258.6517028808594,257.2841796875,279.1744384765625,293.240478515625,291.134765625,1.0,0.5319027304649353,0.5924257040023804,0.5924257040023804,1.0,1.0,-2.363190174102783,0.9612919092178344,1.4018982648849487,0.4259223341941833,0.0,0.0,1.0,213.0051727294922,216.0,146.14173889160156,-28665.76953125,1607.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6773986816406,310.9372863769531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6855587959289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006957550067454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2987976074219,297.1499938964844,293.1499938964844,0.250796377658844,-4765.02490234375,304.1830749511719,0.7328566908836365,0.3282039165496826,0.3021251559257507,293.2799072265625,297.1499938964844,293.1499938964844,0.2045208364725113,-4269.658203125,304.1788330078125,0.6948044300079346,0.2779324352741241,0.2708041667938232,293.173583984375,297.1499938964844,293.1499938964844,0.4602504074573517,-5976.5419921875,304.17852783203125,0.8563482761383057,0.5366682410240173,0.3790728449821472,293.18017578125,297.1499938964844,293.1499938964844,0.5736690163612366,-9603.7705078125,304.1858215332031,0.9074689745903016,0.6386541724205017,0.6087958216667175,293.1897888183594,297.1499938964844,293.1499938964844,0.0434506423771381,-6419.541015625,304.158203125,0.4461787939071655,0.0829961597919464,0.4078057706356048,291.12945556640625,291.1499938964844,258.6517028808594,257.2841796875,279.1744384765625,293.240478515625,291.134765625,1.0,0.5319027304649353,0.5924257040023804,0.5924257040023804,1.0,1.0,-2.363190174102783,0.9612919092178344,1.4018982648849487,0.4259223341941833,0.0,0.0,1.0,213.0051727294922,216.0,146.14173889160156,-28665.76953125,1607.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6773986816406,310.9372863769531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6855587959289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006957550067454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.30328369140625,297.1499938964844,293.1499938964844,0.2440163642168045,-4660.9033203125,304.183349609375,0.7275288701057434,0.3235270082950592,0.2980868220329284,293.2868957519531,297.1499938964844,293.1499938964844,0.1984361112117767,-4166.30615234375,304.17938232421875,0.688374936580658,0.2732266783714294,0.2665368020534515,293.1789855957031,297.1499938964844,293.1499938964844,0.4537504613399505,-5909.2060546875,304.17987060546875,0.8527352213859558,0.5349761247634888,0.3780233263969421,293.1861267089844,297.1499938964844,293.1499938964844,0.5655102133750916,-9496.009765625,304.1875,0.9033056497573853,0.636682391166687,0.6071198582649231,293.1922912597656,297.1499938964844,293.1499938964844,0.0416871644556522,-6269.08447265625,304.1584167480469,0.4400627315044403,0.0814798027276992,0.4017114341259002,291.2415771484375,291.1499938964844,258.6982116699219,257.3249816894531,279.1751403808594,293.246826171875,291.2474670410156,1.0,0.5316198468208313,0.5949766635894775,0.5949766635894775,1.0,1.0,-2.342617511749268,0.954409956932068,1.3882075548171997,0.4232769310474396,0.0,0.0,0.9815854430198668,216.0057983398437,219.0,154.94009399414062,-28698.197265625,1592.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,311.1683044433594,278.1499938964844,0.0,18000.0,315.2300109863281,32911.27734375,36000.0,0.0,0.0,0.6848965287208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8300529718399048,1.83008074760437,-2.778020825644489e-05,0.0,0.0006950828828848,0.0,0.0,683.4886474609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.30328369140625,297.1499938964844,293.1499938964844,0.2440163642168045,-4660.9033203125,304.183349609375,0.7275288701057434,0.3235270082950592,0.2980868220329284,293.2868957519531,297.1499938964844,293.1499938964844,0.1984361112117767,-4166.30615234375,304.17938232421875,0.688374936580658,0.2732266783714294,0.2665368020534515,293.1789855957031,297.1499938964844,293.1499938964844,0.4537504613399505,-5909.2060546875,304.17987060546875,0.8527352213859558,0.5349761247634888,0.3780233263969421,293.1861267089844,297.1499938964844,293.1499938964844,0.5655102133750916,-9496.009765625,304.1875,0.9033056497573853,0.636682391166687,0.6071198582649231,293.1922912597656,297.1499938964844,293.1499938964844,0.0416871644556522,-6269.08447265625,304.1584167480469,0.4400627315044403,0.0814798027276992,0.4017114341259002,291.2415771484375,291.1499938964844,258.6982116699219,257.3249816894531,279.1751403808594,293.246826171875,291.2474670410156,1.0,0.5316198468208313,0.5949766635894775,0.5949766635894775,1.0,1.0,-2.342617511749268,0.954409956932068,1.3882075548171997,0.4232769310474396,0.0,0.0,0.9815854430198668,216.0057983398437,219.0,154.94009399414062,-28698.197265625,1592.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,311.1683044433594,278.1499938964844,0.0,18000.0,315.2300109863281,32911.27734375,36000.0,0.0,0.0,0.6848965287208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8300529718399048,1.83008074760437,-2.778020825644489e-05,0.0,0.0006950828828848,0.0,0.0,683.4886474609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.3072509765625,297.1499938964844,293.1499938964844,0.2373745739459991,-4558.34423828125,304.18328857421875,0.7221987247467041,0.3188392221927643,0.2940364480018616,293.2933959960937,297.1499938964844,293.1499938964844,0.1924165934324264,-4063.461669921875,304.1795959472656,0.6819152235984802,0.2684380412101745,0.2621892392635345,293.1840515136719,297.1499938964844,293.1499938964844,0.4472802281379699,-5842.12744140625,304.1806640625,0.8491805791854858,0.533214271068573,0.3769236803054809,293.1917419433594,297.1499938964844,293.1499938964844,0.5573807954788208,-9388.6025390625,304.18853759765625,0.8993024230003357,0.6346298456192017,0.605365514755249,293.194580078125,297.1499938964844,293.1499938964844,0.0399368442595005,-6119.853515625,304.1585388183594,0.4341591000556946,0.0799433887004852,0.3955249786376953,291.3519287109375,291.1499938964844,258.744873046875,257.3661804199219,279.17578125,293.2528686523437,291.3575134277344,1.0,0.5313106179237366,0.5975882411003113,0.5975882411003113,1.0,1.0,-2.321669340133667,0.9473479390144348,1.374321460723877,0.4205251634120941,0.0,0.0,0.9472158551216124,219.0063323974609,207.0,152.9271240234375,-28691.439453125,1577.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13116455078125,311.3731384277344,278.1499938964844,0.0,18000.0,315.2300109863281,34322.98828125,36000.0,0.0,0.0,0.6835647821426392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824693202972412,1.8247212171554563,-2.7980515369563363e-05,0.0,0.0006937313592061,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.3072509765625,297.1499938964844,293.1499938964844,0.2373745739459991,-4558.34423828125,304.18328857421875,0.7221987247467041,0.3188392221927643,0.2940364480018616,293.2933959960937,297.1499938964844,293.1499938964844,0.1924165934324264,-4063.461669921875,304.1795959472656,0.6819152235984802,0.2684380412101745,0.2621892392635345,293.1840515136719,297.1499938964844,293.1499938964844,0.4472802281379699,-5842.12744140625,304.1806640625,0.8491805791854858,0.533214271068573,0.3769236803054809,293.1917419433594,297.1499938964844,293.1499938964844,0.5573807954788208,-9388.6025390625,304.18853759765625,0.8993024230003357,0.6346298456192017,0.605365514755249,293.194580078125,297.1499938964844,293.1499938964844,0.0399368442595005,-6119.853515625,304.1585388183594,0.4341591000556946,0.0799433887004852,0.3955249786376953,291.3519287109375,291.1499938964844,258.744873046875,257.3661804199219,279.17578125,293.2528686523437,291.3575134277344,1.0,0.5313106179237366,0.5975882411003113,0.5975882411003113,1.0,1.0,-2.321669340133667,0.9473479390144348,1.374321460723877,0.4205251634120941,0.0,0.0,0.9472158551216124,219.0063323974609,207.0,152.9271240234375,-28691.439453125,1577.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13116455078125,311.3731384277344,278.1499938964844,0.0,18000.0,315.2300109863281,34322.98828125,36000.0,0.0,0.0,0.6835647821426392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824693202972412,1.8247212171554563,-2.7980515369563363e-05,0.0,0.0006937313592061,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.30877685546875,297.1499938964844,293.1499938964844,0.2338738590478897,-4503.97412109375,304.18359375,0.723833441734314,0.316543310880661,0.2917544841766357,293.2962951660156,297.1499938964844,293.1499938964844,0.1892032325267791,-4008.258544921875,304.1800537109375,0.6832669377326965,0.2660532593727112,0.25971519947052,293.1862487792969,297.1499938964844,293.1499938964844,0.4438114762306213,-5805.9541015625,304.181396484375,0.8527551293373108,0.5323517918586731,0.37615767121315,293.1942138671875,297.1499938964844,293.1499938964844,0.5530810952186584,-9331.4130859375,304.1893310546875,0.903363049030304,0.6336142420768738,0.6041908264160156,293.1954650878906,297.1499938964844,293.1499938964844,0.038830492645502,-6026.20947265625,304.15899658203125,0.4350250363349914,0.0792091861367225,0.3911122381687164,291.4059753417969,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2555847167969,291.4117431640625,1.0,0.5254161953926086,0.5990062355995178,0.5990062355995178,1.0,1.0,-2.30832839012146,0.9425778388977052,1.3657505512237549,0.4185918569564819,0.0,0.0,0.9247458577156068,213.14830017089844,207.0,152.56349182128906,-28653.6171875,1536.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2327880859375,311.4707336425781,278.1499938964844,0.0,18000.0,315.7099914550781,35465.29296875,36000.0,0.0,0.0,0.6874438524246216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820331573486328,1.820359706878662,-2.8142303563072343e-05,0.0,0.0006976681179367,0.0,0.0,683.4859619140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.3099670410156,297.1499938964844,293.1499938964844,0.2304415702819824,-4450.53466796875,304.1837158203125,0.7256609797477722,0.3142991364002228,0.289518654346466,293.29888916015625,297.1499938964844,293.1499938964844,0.1860311329364776,-3953.604736328125,304.18035888671875,0.6848077774047852,0.2636903822422027,0.2572599649429321,293.18817138671875,297.1499938964844,293.1499938964844,0.4403681457042694,-5770.05615234375,304.18194580078125,0.8566048741340637,0.5315147638320923,0.3754093647003174,293.1964416503906,297.1499938964844,293.1499938964844,0.548798143863678,-9274.4677734375,304.1899719238281,0.9078361988067628,0.6326154470443726,0.6030321717262268,293.196044921875,297.1499938964844,293.1499938964844,0.0377637557685375,-5935.67822265625,304.1592712402344,0.436149388551712,0.0785164013504982,0.3868728280067444,291.46051025390625,291.1499938964844,258.7914428710937,257.40753173828125,279.1773986816406,293.2580261230469,291.4652404785156,1.0,0.5200994610786438,0.60042405128479,0.60042405128479,1.0,1.0,-2.29530930519104,0.9379474520683287,1.357361912727356,0.4166668355464935,0.0,0.0,0.898562490940094,207.19244384765625,195.0,147.6160430908203,-28583.353515625,1497.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3731689453125,311.5773620605469,278.1499938964844,0.0,18000.0,315.7099914550781,36447.73828125,36000.0,0.0,0.0,0.6868566274642944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7992560863494873,1.7992839813232422,-2.790124563034624e-05,0.0,0.0006970721296966,0.0,0.0,666.6548461914062,0.0,0.0,0.0,0.989582657814026,4.0,0.0,1.0
463020,293.3116760253906,297.1499938964844,293.1499938964844,0.2250245660543441,-4367.19873046875,304.18145751953125,0.7297700643539429,0.3099024593830108,0.2851427793502807,293.3034362792969,297.1499938964844,293.1499938964844,0.1808225065469741,-3864.690185546875,304.1788635253906,0.6883289217948914,0.2589938640594482,0.2523841857910156,293.1913452148437,297.1499938964844,293.1499938964844,0.4359827935695648,-5726.0556640625,304.1784973144531,0.8650234937667847,0.5298999547958374,0.3739525973796844,293.2002258300781,297.1499938964844,293.1499938964844,0.5432707071304321,-9204.1845703125,304.1856994628906,0.9180353879928588,0.6306729316711426,0.6007572412490845,293.1967163085937,297.1499938964844,293.1499938964844,0.0360366813838481,-5791.4482421875,304.1590576171875,0.4390385150909424,0.0772106498479843,0.3788033127784729,291.5065612792969,291.1499938964844,258.83770751953125,257.44879150390625,279.1781005859375,293.26226806640625,291.5072326660156,1.0,0.5093593597412109,0.6032716631889343,0.6032716631889343,1.0,1.0,-2.27001953125,0.9289758801460266,1.341043472290039,0.4129436910152435,0.0,0.0,0.8471400737762451,195.2167816162109,183.0,75.67744445800781,-28247.91796875,1419.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71142578125,311.7413330078125,278.1499938964844,0.0,18000.0,315.7099914550781,37183.234375,36000.0,0.0,0.0,0.6841732859611511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6996901035308838,1.699716091156006,-2.59520693361992e-05,0.0,0.0006943489424884,0.0,0.0,578.2218017578125,0.0,0.0,0.0,0.9425137042999268,4.0,0.0,1.0
463080,293.3116760253906,297.1499938964844,293.1499938964844,0.2250245660543441,-4367.19873046875,304.18145751953125,0.7297700643539429,0.3099024593830108,0.2851427793502807,293.3034362792969,297.1499938964844,293.1499938964844,0.1808225065469741,-3864.690185546875,304.1788635253906,0.6883289217948914,0.2589938640594482,0.2523841857910156,293.1913452148437,297.1499938964844,293.1499938964844,0.4359827935695648,-5726.0556640625,304.1784973144531,0.8650234937667847,0.5298999547958374,0.3739525973796844,293.2002258300781,297.1499938964844,293.1499938964844,0.5432707071304321,-9204.1845703125,304.1856994628906,0.9180353879928588,0.6306729316711426,0.6007572412490845,293.1967163085937,297.1499938964844,293.1499938964844,0.0360366813838481,-5791.4482421875,304.1590576171875,0.4390385150909424,0.0772106498479843,0.3788033127784729,291.5065612792969,291.1499938964844,258.83770751953125,257.44879150390625,279.1781005859375,293.26226806640625,291.5072326660156,1.0,0.5093593597412109,0.6032716631889343,0.6032716631889343,1.0,1.0,-2.27001953125,0.9289758801460266,1.341043472290039,0.4129436910152435,0.0,0.0,0.8471400737762451,195.2167816162109,183.0,75.67744445800781,-28247.91796875,1419.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71142578125,311.7413330078125,278.1499938964844,0.0,18000.0,315.7099914550781,37183.234375,36000.0,0.0,0.0,0.6841732859611511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6996901035308838,1.699716091156006,-2.59520693361992e-05,0.0,0.0006943489424884,0.0,0.0,578.2218017578125,0.0,0.0,0.0,0.9425137042999268,4.0,0.0,1.0
463140,293.3127746582031,297.1499938964844,293.1499938964844,0.2207789719104766,-4302.67822265625,304.17803955078125,0.7344893217086792,0.3055815100669861,0.2808442711830139,293.3074035644531,297.1499938964844,293.1499938964844,0.1765074580907821,-3791.6376953125,304.1764221191406,0.6924195885658264,0.2543005645275116,0.2475187182426452,293.19384765625,297.1499938964844,293.1499938964844,0.4337259531021118,-5705.13330078125,304.1727294921875,0.8744520545005798,0.5283429622650146,0.372541218996048,293.20318603515625,297.1499938964844,293.1499938964844,0.5403732061386108,-9170.4990234375,304.1786193847656,0.9296661019325256,0.6287976503372192,0.5985499024391174,293.197021484375,297.1499938964844,293.1499938964844,0.0346292555332183,-5676.01708984375,304.15838623046875,0.4427151679992676,0.0759676769375801,0.3710595071315765,291.5001220703125,291.1499938964844,258.8833312988281,257.4897155761719,279.17840576171875,293.265869140625,291.4986572265625,1.0,0.4984672367572784,0.6061296463012695,0.6061296463012695,1.0,1.0,-2.2453627586364746,0.920220911502838,1.3251417875289917,0.4093035161495209,0.0,0.0,0.8004720211029053,183.222900390625,171.0,8.686529159545898,-27831.650390625,1343.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1366271972656,311.9169616699219,278.1499938964844,0.0,18000.0,315.2300109863281,37402.09375,36000.0,0.0,0.0,0.6742883324623108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5753602981567385,1.5753837823867798,-2.352892988710664e-05,0.0,0.0006843169103376,0.0,0.0,478.0198059082031,0.0,0.0,0.0,0.8845222592353821,4.0,0.0,1.0
463200,293.3127746582031,297.1499938964844,293.1499938964844,0.2207789719104766,-4302.67822265625,304.17803955078125,0.7344893217086792,0.3055815100669861,0.2808442711830139,293.3074035644531,297.1499938964844,293.1499938964844,0.1765074580907821,-3791.6376953125,304.1764221191406,0.6924195885658264,0.2543005645275116,0.2475187182426452,293.19384765625,297.1499938964844,293.1499938964844,0.4337259531021118,-5705.13330078125,304.1727294921875,0.8744520545005798,0.5283429622650146,0.372541218996048,293.20318603515625,297.1499938964844,293.1499938964844,0.5403732061386108,-9170.4990234375,304.1786193847656,0.9296661019325256,0.6287976503372192,0.5985499024391174,293.197021484375,297.1499938964844,293.1499938964844,0.0346292555332183,-5676.01708984375,304.15838623046875,0.4427151679992676,0.0759676769375801,0.3710595071315765,291.5001220703125,291.1499938964844,258.8833312988281,257.4897155761719,279.17840576171875,293.265869140625,291.4986572265625,1.0,0.4984672367572784,0.6061296463012695,0.6061296463012695,1.0,1.0,-2.2453627586364746,0.920220911502838,1.3251417875289917,0.4093035161495209,0.0,0.0,0.8004720211029053,183.222900390625,171.0,8.686529159545898,-27831.650390625,1343.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1366271972656,311.9169616699219,278.1499938964844,0.0,18000.0,315.2300109863281,37402.09375,36000.0,0.0,0.0,0.6742883324623108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5753602981567385,1.5753837823867798,-2.352892988710664e-05,0.0,0.0006843169103376,0.0,0.0,478.0198059082031,0.0,0.0,0.0,0.8845222592353821,4.0,0.0,1.0
463260,293.3135070800781,297.1499938964844,293.1499938964844,0.2173836827278137,-4251.77880859375,304.1743469238281,0.7399138808250427,0.3013060092926025,0.2765901684761047,293.3110046386719,297.1499938964844,293.1499938964844,0.1728164106607437,-3729.64697265625,304.1737670898437,0.6971282362937927,0.2495836615562439,0.2426347732543945,293.19598388671875,297.1499938964844,293.1499938964844,0.4331054389476776,-5701.64697265625,304.16619873046875,0.8849910497665405,0.5268023014068604,0.371146559715271,293.2056884765625,297.1499938964844,293.1499938964844,0.539526641368866,-9164.7177734375,304.17047119140625,0.94242262840271,0.6269459128379822,0.5963727831840515,293.1971130371094,297.1499938964844,293.1499938964844,0.0334384441375732,-5580.29248046875,304.1575622558594,0.4472201466560364,0.0747592821717262,0.3634927868843078,291.4543762207031,291.1499938964844,258.9281005859375,257.53009033203125,279.1785888671875,293.2691345214844,291.4512634277344,1.0,0.4873848259449005,0.6090001463890076,0.6090001463890076,1.0,1.0,-2.2210068702697754,0.9115344882011414,1.3094724416732788,0.4056746661663055,0.0,0.0,0.762569785118103,171.22718811035156,159.0,-47.51386642456055,-27351.572265625,1270.0535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5537414550781,312.05615234375,278.1499938964844,0.0,18000.0,315.2300109863281,37307.03125,36000.0,0.0,0.0,0.6656699776649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452495574951172,1.452516794204712,-2.1248362827464007e-05,0.0,0.0006755703943781,0.0,0.0,391.0816650390625,0.0,0.0,0.0,0.8283160924911499,4.0,0.0,1.0
463320,293.3135070800781,297.1499938964844,293.1499938964844,0.2173836827278137,-4251.77880859375,304.1743469238281,0.7399138808250427,0.3013060092926025,0.2765901684761047,293.3110046386719,297.1499938964844,293.1499938964844,0.1728164106607437,-3729.64697265625,304.1737670898437,0.6971282362937927,0.2495836615562439,0.2426347732543945,293.19598388671875,297.1499938964844,293.1499938964844,0.4331054389476776,-5701.64697265625,304.16619873046875,0.8849910497665405,0.5268023014068604,0.371146559715271,293.2056884765625,297.1499938964844,293.1499938964844,0.539526641368866,-9164.7177734375,304.17047119140625,0.94242262840271,0.6269459128379822,0.5963727831840515,293.1971130371094,297.1499938964844,293.1499938964844,0.0334384441375732,-5580.29248046875,304.1575622558594,0.4472201466560364,0.0747592821717262,0.3634927868843078,291.4543762207031,291.1499938964844,258.9281005859375,257.53009033203125,279.1785888671875,293.2691345214844,291.4512634277344,1.0,0.4873848259449005,0.6090001463890076,0.6090001463890076,1.0,1.0,-2.2210068702697754,0.9115344882011414,1.3094724416732788,0.4056746661663055,0.0,0.0,0.762569785118103,171.22718811035156,159.0,-47.51386642456055,-27351.572265625,1270.0535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5537414550781,312.05615234375,278.1499938964844,0.0,18000.0,315.2300109863281,37307.03125,36000.0,0.0,0.0,0.6656699776649475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452495574951172,1.452516794204712,-2.1248362827464007e-05,0.0,0.0006755703943781,0.0,0.0,391.0816650390625,0.0,0.0,0.0,0.8283160924911499,4.0,0.0,1.0
463380,293.3140563964844,297.1499938964844,293.1499938964844,0.2141669988632202,-4203.2939453125,304.171630859375,0.7462021708488464,0.2970528304576874,0.2723631560802459,293.3143615722656,297.1499938964844,293.1499938964844,0.1692059934139251,-3668.6533203125,304.1719055175781,0.702544093132019,0.2448216825723648,0.2377145886421203,293.19793701171875,297.1499938964844,293.1499938964844,0.432868093252182,-5701.51220703125,304.1612548828125,0.8967658281326294,0.5252407193183899,0.3697447478771209,293.2079467773437,297.1499938964844,293.1499938964844,0.5392023921012878,-9164.6103515625,304.1642761230469,0.9559757113456726,0.6250719428062439,0.5941873788833618,293.1971130371094,297.1499938964844,293.1499938964844,0.0322940163314342,-5488.00732421875,304.1569519042969,0.4526705145835876,0.0735667794942855,0.3560179471969604,291.4013977050781,291.1499938964844,258.9717712402344,257.56964111328125,279.1785583496094,293.2711486816406,291.3984680175781,1.0,0.4760752916336059,0.611855149269104,0.611855149269104,1.0,1.0,-2.196732759475708,0.9027962684631348,1.2939364910125732,0.401989609003067,0.0,0.0,0.7326353788375854,159.23191833496094,147.0,-65.64313507080078,-26922.119140625,1197.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9925537109375,312.2242736816406,278.1499938964844,0.0,18000.0,315.2300109863281,37086.83203125,36000.0,0.0,0.0,0.655104398727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3485616445541382,1.348581075668335,-1.9430714019108564e-05,0.0,0.0006648477283306,0.0,0.0,326.61602783203125,0.0,0.0,0.0,0.7814981341362,4.0,0.0,1.0
463440,293.3140563964844,297.1499938964844,293.1499938964844,0.2141669988632202,-4203.2939453125,304.171630859375,0.7462021708488464,0.2970528304576874,0.2723631560802459,293.3143615722656,297.1499938964844,293.1499938964844,0.1692059934139251,-3668.6533203125,304.1719055175781,0.702544093132019,0.2448216825723648,0.2377145886421203,293.19793701171875,297.1499938964844,293.1499938964844,0.432868093252182,-5701.51220703125,304.1612548828125,0.8967658281326294,0.5252407193183899,0.3697447478771209,293.2079467773437,297.1499938964844,293.1499938964844,0.5392023921012878,-9164.6103515625,304.1642761230469,0.9559757113456726,0.6250719428062439,0.5941873788833618,293.1971130371094,297.1499938964844,293.1499938964844,0.0322940163314342,-5488.00732421875,304.1569519042969,0.4526705145835876,0.0735667794942855,0.3560179471969604,291.4013977050781,291.1499938964844,258.9717712402344,257.56964111328125,279.1785583496094,293.2711486816406,291.3984680175781,1.0,0.4760752916336059,0.611855149269104,0.611855149269104,1.0,1.0,-2.196732759475708,0.9027962684631348,1.2939364910125732,0.401989609003067,0.0,0.0,0.7326353788375854,159.23191833496094,147.0,-65.64313507080078,-26922.119140625,1197.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9925537109375,312.2242736816406,278.1499938964844,0.0,18000.0,315.2300109863281,37086.83203125,36000.0,0.0,0.0,0.655104398727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3485616445541382,1.348581075668335,-1.9430714019108564e-05,0.0,0.0006648477283306,0.0,0.0,326.61602783203125,0.0,0.0,0.0,0.7814981341362,4.0,0.0,1.0
463500,293.3144836425781,297.1499938964844,293.1499938964844,0.2125123292207718,-4178.1025390625,304.17071533203125,0.7497158050537109,0.2948910593986511,0.27023646235466,293.3161926269531,297.1499938964844,293.1499938964844,0.1673402339220047,-3636.868408203125,304.1712951660156,0.7055325508117676,0.2423833310604095,0.2352186292409896,293.19891357421875,297.1499938964844,293.1499938964844,0.432695597410202,-5700.5771484375,304.1595153808594,0.9031558632850648,0.5244392156600952,0.3690317869186401,293.2091064453125,297.1499938964844,293.1499938964844,0.5389899611473083,-9163.2880859375,304.1620788574219,0.9629358649253844,0.6241103410720825,0.5930755734443665,293.19708251953125,297.1499938964844,293.1499938964844,0.0317144691944122,-5440.7373046875,304.15673828125,0.4557938575744629,0.0729708522558212,0.3522868752479553,291.37701416015625,291.1499938964844,258.9931030273437,257.58905029296875,279.1786193847656,293.2720642089844,291.3742980957031,1.0,0.4703166484832763,0.6132891178131104,0.6132891178131104,1.0,1.0,-2.184507369995117,0.8983608484268188,1.2861465215682983,0.400107592344284,0.0,0.0,0.7199667096138,153.23471069335938,147.0,-66.27566528320312,-26721.376953125,1162.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.205810546875,312.3099365234375,278.1499938964844,0.0,18000.0,314.75,36977.5078125,36000.0,0.0,0.0,0.644428551197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303661227226257,1.3036799430847168,-1.868284198280889e-05,0.0,0.0006540130707435,0.0,0.0,301.26373291015625,0.0,0.0,0.0,0.7615408301353455,4.0,0.0,1.0
