time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463560,293.31512451171875,297.1499938964844,293.1499938964844,0.2108422219753265,-4152.59228515625,304.16998291015625,0.7534894943237305,0.2926853895187378,0.2680714130401611,293.3182067871094,297.1499938964844,293.1499938964844,0.1654418855905532,-3604.41845703125,304.1708984375,0.708696722984314,0.239882156252861,0.2326672971248626,293.1999206542969,297.1499938964844,293.1499938964844,0.4325644075870514,-5699.9921875,304.15802001953125,0.910210132598877,0.5236215591430664,0.3683078289031982,293.2102966308594,297.1499938964844,293.1499938964844,0.5388355851173401,-9162.5673828125,304.16015625,0.969955027103424,0.6231292486190796,0.5919458866119385,293.19708251953125,297.1499938964844,293.1499938964844,0.0311399064958095,-5393.693359375,304.15655517578125,0.4592180252075195,0.0723745226860046,0.3485555350780487,291.3518981933594,291.1499938964844,259.0140686035156,257.6081848144531,279.1787414550781,293.27313232421875,291.3486328125,1.0,0.464476078748703,0.6147377490997314,0.6147377490997314,1.0,1.0,-2.1721343994140625,0.8938489556312561,1.2782856225967407,0.3981861472129822,0.0,0.0,0.7089917659759521,147.23788452148438,135.0,-69.96644592285156,-26502.423828125,1126.7720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3721923828125,312.3612670898437,278.1499938964844,0.0,18000.0,314.75,36867.4140625,36000.0,0.0,0.0,0.6376831531524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.263388752937317,1.2634068727493286,-1.803016129997559e-05,0.0,0.0006471673259511,0.0,0.0,279.7377624511719,0.0,0.0,0.0,0.7438244819641113,4.0,0.0,1.0
463620,293.3163757324219,297.1499938964844,293.1499938964844,0.2073810994625091,-4099.30126953125,304.16912841796875,0.7620214223861694,0.2882438004016876,0.2636816203594208,293.3223876953125,297.1499938964844,293.1499938964844,0.1614786088466644,-3536.162353515625,304.1705627441406,0.7154402732849121,0.234770730137825,0.227432906627655,293.20196533203125,297.1499938964844,293.1499938964844,0.4321785867214203,-5697.10546875,304.15606689453125,0.9267279505729676,0.5219463109970093,0.3668306767940521,293.21270751953125,297.1499938964844,293.1499938964844,0.5383946895599365,-9158.5185546875,304.1575927734375,0.9839975833892822,0.6211169958114624,0.5896377563476562,293.1971130371094,297.1499938964844,293.1499938964844,0.0299983527511358,-5297.3916015625,304.1562805175781,0.4668898284435272,0.0711796358227729,0.3410840332508087,291.30438232421875,291.1499938964844,259.0547180175781,257.6454467773437,279.1791076660156,293.2753295898437,291.30206298828125,1.0,0.4525545537471771,0.6176676750183105,0.6176676750183105,1.0,1.0,-2.14705491065979,0.8846364617347717,1.2624183893203735,0.3942392468452453,0.0,0.0,0.6917925477027893,135.244384765625,123.0,-63.91100311279297,-26112.6328125,1056.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6554870605469,312.4560852050781,278.1499938964844,0.0,18000.0,314.75,36634.19140625,36000.0,0.0,0.0,0.6237688064575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998319625854492,1.199849009513855,-1.702674308035057e-05,0.0,0.0006330460309982,0.0,0.0,247.92811584472656,0.0,0.0,0.0,0.7161191701889038,4.0,0.0,1.0
463680,293.3163757324219,297.1499938964844,293.1499938964844,0.2073810994625091,-4099.30126953125,304.16912841796875,0.7620214223861694,0.2882438004016876,0.2636816203594208,293.3223876953125,297.1499938964844,293.1499938964844,0.1614786088466644,-3536.162353515625,304.1705627441406,0.7154402732849121,0.234770730137825,0.227432906627655,293.20196533203125,297.1499938964844,293.1499938964844,0.4321785867214203,-5697.10546875,304.15606689453125,0.9267279505729676,0.5219463109970093,0.3668306767940521,293.21270751953125,297.1499938964844,293.1499938964844,0.5383946895599365,-9158.5185546875,304.1575927734375,0.9839975833892822,0.6211169958114624,0.5896377563476562,293.1971130371094,297.1499938964844,293.1499938964844,0.0299983527511358,-5297.3916015625,304.1562805175781,0.4668898284435272,0.0711796358227729,0.3410840332508087,291.30438232421875,291.1499938964844,259.0547180175781,257.6454467773437,279.1791076660156,293.2753295898437,291.30206298828125,1.0,0.4525545537471771,0.6176676750183105,0.6176676750183105,1.0,1.0,-2.14705491065979,0.8846364617347717,1.2624183893203735,0.3942392468452453,0.0,0.0,0.6917925477027893,135.244384765625,123.0,-63.91100311279297,-26112.6328125,1056.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6554870605469,312.4560852050781,278.1499938964844,0.0,18000.0,314.75,36634.19140625,36000.0,0.0,0.0,0.6237688064575195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998319625854492,1.199849009513855,-1.702674308035057e-05,0.0,0.0006330460309982,0.0,0.0,247.92811584472656,0.0,0.0,0.0,0.7161191701889038,4.0,0.0,1.0
463740,293.3173828125,297.1499938964844,293.1499938964844,0.2037047892808914,-4042.05029296875,304.1688842773437,0.7722727060317993,0.2838272154331207,0.2593006193637848,293.326416015625,297.1499938964844,293.1499938964844,0.1572690904140472,-3462.876953125,304.17071533203125,0.7229934930801392,0.2295892685651779,0.2221142500638961,293.2040100097656,297.1499938964844,293.1499938964844,0.4313210844993591,-5688.70947265625,304.1554870605469,0.9456835985183716,0.5202147364616394,0.3653143048286438,293.21514892578125,297.1499938964844,293.1499938964844,0.5373855233192444,-9145.7763671875,304.1567687988281,0.9977316856384276,0.6190321445465088,0.5872618556022644,293.1971130371094,297.1499938964844,293.1499938964844,0.0283893812447786,-5186.38330078125,304.1568908691406,0.4746350049972534,0.0699825286865234,0.3336000740528106,291.26922607421875,291.1499938964844,259.093505859375,257.68121337890625,279.1794128417969,293.27740478515625,291.267333984375,1.0,0.4403173327445984,0.6206238865852356,0.6206238865852356,1.0,1.0,-2.1217377185821533,0.8752530813217163,1.246484637260437,0.3901935815811157,0.0,0.0,0.6783357858657837,123.25086975097656,111.0,-51.939002990722656,-25746.23828125,987.7935180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.85919189453125,312.515869140625,278.1499938964844,0.0,18000.0,314.2699890136719,36478.78125,36000.0,0.0,0.0,0.60487300157547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512514352798462,1.1512677669525146,-1.6298015907523222e-05,0.0,0.0006138691678643,0.0,0.0,225.50811767578125,0.0,0.0,0.0,0.6952357292175293,4.0,0.0,1.0
463800,293.3173828125,297.1499938964844,293.1499938964844,0.2037047892808914,-4042.05029296875,304.1688842773437,0.7722727060317993,0.2838272154331207,0.2593006193637848,293.326416015625,297.1499938964844,293.1499938964844,0.1572690904140472,-3462.876953125,304.17071533203125,0.7229934930801392,0.2295892685651779,0.2221142500638961,293.2040100097656,297.1499938964844,293.1499938964844,0.4313210844993591,-5688.70947265625,304.1554870605469,0.9456835985183716,0.5202147364616394,0.3653143048286438,293.21514892578125,297.1499938964844,293.1499938964844,0.5373855233192444,-9145.7763671875,304.1567687988281,0.9977316856384276,0.6190321445465088,0.5872618556022644,293.1971130371094,297.1499938964844,293.1499938964844,0.0283893812447786,-5186.38330078125,304.1568908691406,0.4746350049972534,0.0699825286865234,0.3336000740528106,291.26922607421875,291.1499938964844,259.093505859375,257.68121337890625,279.1794128417969,293.27740478515625,291.267333984375,1.0,0.4403173327445984,0.6206238865852356,0.6206238865852356,1.0,1.0,-2.1217377185821533,0.8752530813217163,1.246484637260437,0.3901935815811157,0.0,0.0,0.6783357858657837,123.25086975097656,111.0,-51.939002990722656,-25746.23828125,987.7935180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.85919189453125,312.515869140625,278.1499938964844,0.0,18000.0,314.2699890136719,36478.78125,36000.0,0.0,0.0,0.60487300157547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512514352798462,1.1512677669525146,-1.6298015907523222e-05,0.0,0.0006138691678643,0.0,0.0,225.50811767578125,0.0,0.0,0.0,0.6952357292175293,4.0,0.0,1.0
463860,293.317626953125,297.1499938964844,293.1499938964844,0.1995836198329925,-3976.757080078125,304.16949462890625,0.7834637761116028,0.2795338332653045,0.2550448179244995,293.32965087890625,297.1499938964844,293.1499938964844,0.1526827663183212,-3381.79638671875,304.1715087890625,0.7308391332626343,0.2244622111320495,0.2168541103601455,293.2056579589844,297.1499938964844,293.1499938964844,0.4293361008167267,-5667.55712890625,304.1570739746094,0.9644438028335572,0.5185100436210632,0.3638323247432709,293.1987609863281,297.1499938964844,293.1499938964844,0.5091294050216675,-8739.40625,304.2027282714844,0.9990000128746032,0.6206082105636597,0.5590222477912903,293.1965637207031,297.1499938964844,293.1499938964844,0.0275438334792852,-5087.6298828125,304.1560363769531,0.4819518625736236,0.0688991844654083,0.326632022857666,291.2650146484375,291.1499938964844,259.130126953125,257.7152099609375,279.1880798339844,293.27801513671875,291.26593017578125,1.0,0.423963189125061,0.6248384714126587,0.6248384714126587,1.0,1.0,-2.066272735595703,0.8527687788009644,1.2135039567947388,0.3799776434898376,0.0,0.0,0.6640483140945435,111.33123016357422,114.0,-8.581306457519531,-25123.919921875,892.6884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9336242675781,312.5221862792969,278.1499938964844,0.0,18000.0,314.2699890136719,36455.82421875,36000.0,0.0,0.0,0.5896198749542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1093822717666626,1.1093980073928833,-1.5718056602054276e-05,0.0,0.0005983891896903,0.0,0.0,207.66004943847656,0.0,0.0,0.0,0.6772997379302979,4.0,0.0,1.0
463920,293.317626953125,297.1499938964844,293.1499938964844,0.1995836198329925,-3976.757080078125,304.16949462890625,0.7834637761116028,0.2795338332653045,0.2550448179244995,293.32965087890625,297.1499938964844,293.1499938964844,0.1526827663183212,-3381.79638671875,304.1715087890625,0.7308391332626343,0.2244622111320495,0.2168541103601455,293.2056579589844,297.1499938964844,293.1499938964844,0.4293361008167267,-5667.55712890625,304.1570739746094,0.9644438028335572,0.5185100436210632,0.3638323247432709,293.1987609863281,297.1499938964844,293.1499938964844,0.5091294050216675,-8739.40625,304.2027282714844,0.9990000128746032,0.6206082105636597,0.5590222477912903,293.1965637207031,297.1499938964844,293.1499938964844,0.0275438334792852,-5087.6298828125,304.1560363769531,0.4819518625736236,0.0688991844654083,0.326632022857666,291.2650146484375,291.1499938964844,259.130126953125,257.7152099609375,279.1880798339844,293.27801513671875,291.26593017578125,1.0,0.423963189125061,0.6248384714126587,0.6248384714126587,1.0,1.0,-2.066272735595703,0.8527687788009644,1.2135039567947388,0.3799776434898376,0.0,0.0,0.6640483140945435,111.33123016357422,114.0,-8.581306457519531,-25123.919921875,892.6884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9336242675781,312.5221862792969,278.1499938964844,0.0,18000.0,314.2699890136719,36455.82421875,36000.0,0.0,0.0,0.5896198749542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1093822717666626,1.1093980073928833,-1.5718056602054276e-05,0.0,0.0005983891896903,0.0,0.0,207.66004943847656,0.0,0.0,0.0,0.6772997379302979,4.0,0.0,1.0
463980,293.3192443847656,297.1499938964844,293.1499938964844,0.1966596245765686,-3931.66455078125,304.1678466796875,0.7748591303825378,0.2749635577201843,0.2511297762393951,293.3341369628906,297.1499938964844,293.1499938964844,0.1490356475114822,-3318.207275390625,304.1703796386719,0.7218320369720459,0.2190037965774536,0.211904227733612,293.2087707519531,297.1499938964844,293.1499938964844,0.4294627010822296,-5670.33251953125,304.1543884277344,0.9576231837272644,0.5164730548858643,0.3625608384609222,293.181884765625,297.1499938964844,293.1499938964844,0.5195435285568237,-8901.4931640625,304.16778564453125,0.9990000128746032,0.6228715181350708,0.568589448928833,293.1973571777344,297.1499938964844,293.1499938964844,0.0268683470785617,-5028.84765625,304.1551513671875,0.4756656289100647,0.0675627291202545,0.3215255737304687,291.2128295898437,291.1499938964844,259.1643371582031,257.74725341796875,279.1790771484375,293.2789306640625,291.2094116210937,1.0,0.4265519380569458,0.6272200345993042,0.6272200345993042,1.0,1.0,-2.059417963027954,0.8513984680175781,1.208019495010376,0.379467636346817,0.0,0.0,0.6581192016601562,114.01213836669922,117.0,-63.81577682495117,-24845.642578125,895.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9598083496094,312.4330749511719,278.1499938964844,0.0,18000.0,314.2699890136719,36239.66015625,36000.0,0.0,0.0,0.5746085047721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0744047164916992,1.0744199752807615,-1.52053353303927e-05,0.0,0.0005831545568071,0.0,0.0,193.1380615234375,0.0,0.0,0.0,0.6630646586418152,4.0,0.0,1.0
464040,293.3192443847656,297.1499938964844,293.1499938964844,0.1966596245765686,-3931.66455078125,304.1678466796875,0.7748591303825378,0.2749635577201843,0.2511297762393951,293.3341369628906,297.1499938964844,293.1499938964844,0.1490356475114822,-3318.207275390625,304.1703796386719,0.7218320369720459,0.2190037965774536,0.211904227733612,293.2087707519531,297.1499938964844,293.1499938964844,0.4294627010822296,-5670.33251953125,304.1543884277344,0.9576231837272644,0.5164730548858643,0.3625608384609222,293.181884765625,297.1499938964844,293.1499938964844,0.5195435285568237,-8901.4931640625,304.16778564453125,0.9990000128746032,0.6228715181350708,0.568589448928833,293.1973571777344,297.1499938964844,293.1499938964844,0.0268683470785617,-5028.84765625,304.1551513671875,0.4756656289100647,0.0675627291202545,0.3215255737304687,291.2128295898437,291.1499938964844,259.1643371582031,257.74725341796875,279.1790771484375,293.2789306640625,291.2094116210937,1.0,0.4265519380569458,0.6272200345993042,0.6272200345993042,1.0,1.0,-2.059417963027954,0.8513984680175781,1.208019495010376,0.379467636346817,0.0,0.0,0.6581192016601562,114.01213836669922,117.0,-63.81577682495117,-24845.642578125,895.8272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9598083496094,312.4330749511719,278.1499938964844,0.0,18000.0,314.2699890136719,36239.66015625,36000.0,0.0,0.0,0.5746085047721863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0744047164916992,1.0744199752807615,-1.52053353303927e-05,0.0,0.0005831545568071,0.0,0.0,193.1380615234375,0.0,0.0,0.0,0.6630646586418152,4.0,0.0,1.0
464100,293.3199768066406,297.1499938964844,293.1499938964844,0.1950898915529251,-3907.135498046875,304.1674499511719,0.7704445719718933,0.2726747989654541,0.2491406798362732,293.3363342285156,297.1499938964844,293.1499938964844,0.1470994055271148,-3284.09521484375,304.1701965332031,0.7170423865318298,0.2162392735481262,0.2093676775693893,293.210205078125,297.1499938964844,293.1499938964844,0.4293433427810669,-5669.4716796875,304.15380859375,0.9539262056350708,0.5154421329498291,0.3618969321250915,293.18487548828125,297.1499938964844,293.1499938964844,0.5253487229347229,-8987.75,304.154052734375,0.9990000128746032,0.6218821406364441,0.5737153887748718,293.1979064941406,297.1499938964844,293.1499938964844,0.026452837511897,-4993.2353515625,304.1549987792969,0.4719295501708984,0.0668534934520721,0.3187024891376495,291.19000244140625,291.1499938964844,259.18048095703125,257.762451171875,279.17633056640625,293.2797546386719,291.1875915527344,1.0,0.4273408651351928,0.6283279061317444,0.6283279061317444,1.0,1.0,-2.0559513568878174,0.8505585789680481,1.2053927183151243,0.3793270587921142,0.0,0.0,0.6577811241149902,115.48396301269533,117.0,-61.54665756225586,-24770.7265625,897.8016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.91436767578125,312.3870849609375,278.1499938964844,0.0,18000.0,313.7900085449219,36107.38671875,36000.0,0.0,0.0,0.5629228353500366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0711522102355957,1.0711673498153689,-1.5133044144022278e-05,0.0,0.0005712951533496,0.0,0.0,191.5799102783203,0.0,0.0,0.0,0.661484956741333,4.0,0.0,1.0
464160,293.3206787109375,297.1499938964844,293.1499938964844,0.1935436427593231,-3882.965087890625,304.1670837402344,0.766081690788269,0.2703852653503418,0.2471515089273452,293.3385009765625,297.1499938964844,293.1499938964844,0.145165205001831,-3249.946533203125,304.1700439453125,0.7120705842971802,0.2134550958871841,0.2068125903606414,293.211669921875,297.1499938964844,293.1499938964844,0.4292696118354797,-5669.107421875,304.1532592773437,0.9501739144325256,0.5143957734107971,0.3612240254878998,293.1927185058594,297.1499938964844,293.1499938964844,0.531464159488678,-9076.9052734375,304.1422119140625,0.9990000128746032,0.6199069023132324,0.5788663029670715,293.1985778808594,297.1499938964844,293.1499938964844,0.026028161868453,-4956.02783203125,304.15484619140625,0.4677547216415405,0.0661134272813797,0.315749317407608,291.1665344238281,291.1499938964844,259.1958923339844,257.7770690917969,279.1742858886719,293.28076171875,291.1631774902344,1.0,0.428122341632843,0.6293846368789673,0.6293846368789673,1.0,1.0,-2.0523252487182617,0.8496015071868896,1.202723741531372,0.3791135251522064,0.0,0.0,0.6589826941490173,116.97386932373048,120.0,-66.35486602783203,-24665.92578125,899.6841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7928466796875,312.2857971191406,278.1499938964844,0.0,18000.0,313.7900085449219,36022.19921875,36000.0,0.0,0.0,0.5560028553009033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0706915855407717,1.0707067251205444,-1.5107788385648746e-05,0.0,0.0005642722244374,0.0,0.0,191.21405029296875,0.0,0.0,0.0,0.6612799167633057,4.0,0.0,1.0
464220,293.3218078613281,297.1499938964844,293.1499938964844,0.1903509497642517,-3832.659423828125,304.166748046875,0.7573432922363281,0.2658275961875915,0.243189588189125,293.3425598144531,297.1499938964844,293.1499938964844,0.1411804109811782,-3179.052001953125,304.1700134277344,0.7012750506401062,0.2078529596328735,0.2016661018133163,293.21435546875,297.1499938964844,293.1499938964844,0.4288742840290069,-5665.427734375,304.1529235839844,0.9422552585601808,0.5122849941253662,0.3598639070987701,293.2154541015625,297.1499938964844,293.1499938964844,0.5384482145309448,-9174.8232421875,304.1343994140625,0.997534453868866,0.6142206788063049,0.5836101770401001,293.2000732421875,297.1499938964844,293.1499938964844,0.0251141339540481,-4873.98974609375,304.1547546386719,0.4577422142028808,0.0645789727568626,0.3095483481884002,291.1245422363281,291.1499938964844,259.2245483398437,257.804443359375,279.17413330078125,293.2844543457031,291.1234130859375,1.0,0.4287652671337127,0.6317120790481567,0.6317120790481567,1.0,1.0,-2.037994146347046,0.8445056080818176,1.1934884786605835,0.3772325813770294,0.0,0.0,0.6655977964401245,119.9931411743164,123.0,-51.72187805175781,-24459.3828125,897.0830688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.44598388671875,312.0592956542969,278.1499938964844,0.0,18000.0,313.7900085449219,35833.6171875,36000.0,0.0,0.0,0.5441164970397949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085735559463501,1.0857508182525637,-1.526213964098133e-05,0.0,0.000552209035959,0.0,0.0,196.69937133789065,0.0,0.0,0.0,0.6674103736877441,4.0,0.0,1.0
464280,293.3218078613281,297.1499938964844,293.1499938964844,0.1903509497642517,-3832.659423828125,304.166748046875,0.7573432922363281,0.2658275961875915,0.243189588189125,293.3425598144531,297.1499938964844,293.1499938964844,0.1411804109811782,-3179.052001953125,304.1700134277344,0.7012750506401062,0.2078529596328735,0.2016661018133163,293.21435546875,297.1499938964844,293.1499938964844,0.4288742840290069,-5665.427734375,304.1529235839844,0.9422552585601808,0.5122849941253662,0.3598639070987701,293.2154541015625,297.1499938964844,293.1499938964844,0.5384482145309448,-9174.8232421875,304.1343994140625,0.997534453868866,0.6142206788063049,0.5836101770401001,293.2000732421875,297.1499938964844,293.1499938964844,0.0251141339540481,-4873.98974609375,304.1547546386719,0.4577422142028808,0.0645789727568626,0.3095483481884002,291.1245422363281,291.1499938964844,259.2245483398437,257.804443359375,279.17413330078125,293.2844543457031,291.1234130859375,1.0,0.4287652671337127,0.6317120790481567,0.6317120790481567,1.0,1.0,-2.037994146347046,0.8445056080818176,1.1934884786605835,0.3772325813770294,0.0,0.0,0.6655977964401245,119.9931411743164,123.0,-51.72187805175781,-24459.3828125,897.0830688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.44598388671875,312.0592956542969,278.1499938964844,0.0,18000.0,313.7900085449219,35833.6171875,36000.0,0.0,0.0,0.5441164970397949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085735559463501,1.0857508182525637,-1.526213964098133e-05,0.0,0.000552209035959,0.0,0.0,196.69937133789065,0.0,0.0,0.0,0.6674103736877441,4.0,0.0,1.0
464340,293.32281494140625,297.1499938964844,293.1499938964844,0.1866901516914367,-3773.93798828125,304.1672668457031,0.7486729621887207,0.2612744271755218,0.2392596155405044,293.346435546875,297.1499938964844,293.1499938964844,0.1368125677108764,-3100.138916015625,304.1706237792969,0.6900596618652344,0.2021915167570114,0.1964913755655288,293.21710205078125,297.1499938964844,293.1499938964844,0.4273329079151153,-5648.93505859375,304.15447998046875,0.9338873624801636,0.5101022124290466,0.3584808111190796,293.228515625,297.1499938964844,293.1499938964844,0.5349525809288025,-9121.3173828125,304.1452331542969,0.99078631401062,0.6098934412002563,0.5792461633682251,293.2015380859375,297.1499938964844,293.1499938964844,0.0241076201200485,-4779.09228515625,304.15484619140625,0.4475134611129761,0.0630150437355041,0.3032723367214203,291.1137390136719,291.1499938964844,259.25,257.8291015625,279.1763610839844,293.2883605957031,291.1128234863281,1.0,0.4283056855201721,0.634476363658905,0.634476363658905,1.0,1.0,-2.012641906738281,0.83463054895401,1.1780115365982056,0.3728119730949402,0.0,0.0,0.6711331009864807,123.00676727294922,126.0,-26.67328643798828,-24148.5703125,884.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0303955078125,311.79669189453125,278.1499938964844,0.0,18000.0,313.3099975585937,35825.484375,36000.0,0.0,0.0,0.5296713709831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032599210739136,1.1032754182815552,-1.549324588268064e-05,0.0,0.0005375491455197,0.0,0.0,203.7228546142578,0.0,0.0,0.0,0.6747052073478699,4.0,0.0,1.0
464400,293.32281494140625,297.1499938964844,293.1499938964844,0.1866901516914367,-3773.93798828125,304.1672668457031,0.7486729621887207,0.2612744271755218,0.2392596155405044,293.346435546875,297.1499938964844,293.1499938964844,0.1368125677108764,-3100.138916015625,304.1706237792969,0.6900596618652344,0.2021915167570114,0.1964913755655288,293.21710205078125,297.1499938964844,293.1499938964844,0.4273329079151153,-5648.93505859375,304.15447998046875,0.9338873624801636,0.5101022124290466,0.3584808111190796,293.228515625,297.1499938964844,293.1499938964844,0.5349525809288025,-9121.3173828125,304.1452331542969,0.99078631401062,0.6098934412002563,0.5792461633682251,293.2015380859375,297.1499938964844,293.1499938964844,0.0241076201200485,-4779.09228515625,304.15484619140625,0.4475134611129761,0.0630150437355041,0.3032723367214203,291.1137390136719,291.1499938964844,259.25,257.8291015625,279.1763610839844,293.2883605957031,291.1128234863281,1.0,0.4283056855201721,0.634476363658905,0.634476363658905,1.0,1.0,-2.012641906738281,0.83463054895401,1.1780115365982056,0.3728119730949402,0.0,0.0,0.6711331009864807,123.00676727294922,126.0,-26.67328643798828,-24148.5703125,884.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0303955078125,311.79669189453125,278.1499938964844,0.0,18000.0,313.3099975585937,35825.484375,36000.0,0.0,0.0,0.5296713709831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1032599210739136,1.1032754182815552,-1.549324588268064e-05,0.0,0.0005375491455197,0.0,0.0,203.7228546142578,0.0,0.0,0.0,0.6747052073478699,4.0,0.0,1.0
464460,293.3229064941406,297.1499938964844,293.1499938964844,0.1832460016012191,-3718.750244140625,304.167236328125,0.7405586838722229,0.2568701803684234,0.2353972196578979,293.3493957519531,297.1499938964844,293.1499938964844,0.1325739175081253,-3023.2783203125,304.1708068847656,0.6791136860847473,0.1966097503900528,0.1913214176893234,293.2190856933594,297.1499938964844,293.1499938964844,0.4260958433151245,-5636.06591796875,304.155029296875,0.9258812665939332,0.5079933404922485,0.3570964634418487,293.234130859375,297.1499938964844,293.1499938964844,0.5329203605651855,-9091.2626953125,304.15008544921875,0.9844319224357604,0.6067558526992798,0.5762308835983276,293.2021179199219,297.1499938964844,293.1499938964844,0.0231943298131227,-4691.681640625,304.1547546386719,0.4382765293121338,0.0615885555744171,0.2972681522369385,291.0936584472656,291.1499938964844,259.27301025390625,257.851806640625,279.17657470703125,293.29058837890625,291.09234619140625,1.0,0.4281018376350403,0.6371597647666931,0.6371597647666931,1.0,1.0,-1.989298701286316,0.8255709409713745,1.163727879524231,0.3687813878059387,0.0,0.0,0.6798824667930603,126.00350952148438,129.0,-28.282583236694336,-23821.57421875,873.7943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5196533203125,311.4625244140625,278.1499938964844,0.0,18000.0,313.3099975585937,35742.53125,36000.0,0.0,0.0,0.520911693572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1264432668685913,1.1264591217041016,-1.578838418936357e-05,0.0,0.000528659147676,0.0,0.0,213.13267517089844,0.0,0.0,0.0,0.6845403909683228,4.0,0.0,1.0
464520,293.3229064941406,297.1499938964844,293.1499938964844,0.1832460016012191,-3718.750244140625,304.167236328125,0.7405586838722229,0.2568701803684234,0.2353972196578979,293.3493957519531,297.1499938964844,293.1499938964844,0.1325739175081253,-3023.2783203125,304.1708068847656,0.6791136860847473,0.1966097503900528,0.1913214176893234,293.2190856933594,297.1499938964844,293.1499938964844,0.4260958433151245,-5636.06591796875,304.155029296875,0.9258812665939332,0.5079933404922485,0.3570964634418487,293.234130859375,297.1499938964844,293.1499938964844,0.5329203605651855,-9091.2626953125,304.15008544921875,0.9844319224357604,0.6067558526992798,0.5762308835983276,293.2021179199219,297.1499938964844,293.1499938964844,0.0231943298131227,-4691.681640625,304.1547546386719,0.4382765293121338,0.0615885555744171,0.2972681522369385,291.0936584472656,291.1499938964844,259.27301025390625,257.851806640625,279.17657470703125,293.29058837890625,291.09234619140625,1.0,0.4281018376350403,0.6371597647666931,0.6371597647666931,1.0,1.0,-1.989298701286316,0.8255709409713745,1.163727879524231,0.3687813878059387,0.0,0.0,0.6798824667930603,126.00350952148438,129.0,-28.282583236694336,-23821.57421875,873.7943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5196533203125,311.4625244140625,278.1499938964844,0.0,18000.0,313.3099975585937,35742.53125,36000.0,0.0,0.0,0.520911693572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1264432668685913,1.1264591217041016,-1.578838418936357e-05,0.0,0.000528659147676,0.0,0.0,213.13267517089844,0.0,0.0,0.0,0.6845403909683228,4.0,0.0,1.0
464580,293.3220520019531,297.1499938964844,293.1499938964844,0.1799179315567016,-3665.172119140625,304.1670227050781,0.7330281734466553,0.2526652216911316,0.2317296266555786,293.3511962890625,297.1499938964844,293.1499938964844,0.1284366697072982,-2947.70166015625,304.1707458496094,0.6687105894088745,0.191191017627716,0.1863146126270294,293.2202453613281,297.1499938964844,293.1499938964844,0.424820989370346,-5622.79248046875,304.1554870605469,0.91842120885849,0.5060118436813354,0.3558134138584137,293.2366638183594,297.1499938964844,293.1499938964844,0.531158983707428,-9066.048828125,304.1529541015625,0.9782528281211852,0.6041077971458435,0.5738138556480408,293.2015380859375,297.1499938964844,293.1499938964844,0.0224507618695497,-4618.849609375,304.1543884277344,0.4305809736251831,0.0603829957544803,0.2923085689544678,291.0776672363281,291.1499938964844,259.2945251464844,257.8734741210937,279.1756896972656,293.29132080078125,291.0767517089844,1.0,0.4281981289386749,0.6396881341934204,0.6396881341934204,1.0,1.0,-1.968480944633484,0.8175251483917236,1.1509559154510498,0.3652286529541015,0.0,0.0,0.6906613111495972,128.99819946289062,132.0,-22.85621452331543,-23551.775390625,865.4573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00225830078125,311.1392822265625,278.1499938964844,0.0,18000.0,313.3099975585937,35668.31640625,36000.0,0.0,0.0,0.514290452003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1581709384918213,1.1581871509552002,-1.6211768524954095e-05,0.0,0.0005219394224695,0.0,0.0,226.63037109375,0.0,0.0,0.0,0.698013961315155,4.0,0.0,1.0
464640,293.3220520019531,297.1499938964844,293.1499938964844,0.1799179315567016,-3665.172119140625,304.1670227050781,0.7330281734466553,0.2526652216911316,0.2317296266555786,293.3511962890625,297.1499938964844,293.1499938964844,0.1284366697072982,-2947.70166015625,304.1707458496094,0.6687105894088745,0.191191017627716,0.1863146126270294,293.2202453613281,297.1499938964844,293.1499938964844,0.424820989370346,-5622.79248046875,304.1554870605469,0.91842120885849,0.5060118436813354,0.3558134138584137,293.2366638183594,297.1499938964844,293.1499938964844,0.531158983707428,-9066.048828125,304.1529541015625,0.9782528281211852,0.6041077971458435,0.5738138556480408,293.2015380859375,297.1499938964844,293.1499938964844,0.0224507618695497,-4618.849609375,304.1543884277344,0.4305809736251831,0.0603829957544803,0.2923085689544678,291.0776672363281,291.1499938964844,259.2945251464844,257.8734741210937,279.1756896972656,293.29132080078125,291.0767517089844,1.0,0.4281981289386749,0.6396881341934204,0.6396881341934204,1.0,1.0,-1.968480944633484,0.8175251483917236,1.1509559154510498,0.3652286529541015,0.0,0.0,0.6906613111495972,128.99819946289062,132.0,-22.85621452331543,-23551.775390625,865.4573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00225830078125,311.1392822265625,278.1499938964844,0.0,18000.0,313.3099975585937,35668.31640625,36000.0,0.0,0.0,0.514290452003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1581709384918213,1.1581871509552002,-1.6211768524954095e-05,0.0,0.0005219394224695,0.0,0.0,226.63037109375,0.0,0.0,0.0,0.698013961315155,4.0,0.0,1.0
464700,293.3214416503906,297.1499938964844,293.1499938964844,0.1782692670822143,-3638.518798828125,304.1669311523437,0.7294020652770996,0.2506061494350433,0.2299399971961975,293.35186767578125,297.1499938964844,293.1499938964844,0.1263846606016159,-2909.992431640625,304.17071533203125,0.6636873483657837,0.1885130256414413,0.1838468760251999,293.2206726074219,297.1499938964844,293.1499938964844,0.4241320788860321,-5615.59375,304.1557312011719,0.91487717628479,0.5050361752510071,0.3551866710186004,293.2374572753906,297.1499938964844,293.1499938964844,0.5302507877349854,-9053.2744140625,304.1540832519531,0.9751659035682678,0.6028521060943604,0.5726921558380127,293.2010498046875,297.1499938964844,293.1499938964844,0.0221191141754388,-4585.775390625,304.1542053222656,0.4271541833877563,0.0598295181989669,0.2900856733322143,291.071533203125,291.1499938964844,259.3047790527344,257.8839416503906,279.1751708984375,293.2914428710937,291.0707702636719,1.0,0.4283103346824646,0.6409074068069458,0.6409074068069458,1.0,1.0,-1.9585989713668823,0.813700258731842,1.144898772239685,0.363540917634964,0.0,0.0,0.6965182423591614,130.49636840820312,132.0,-19.67870330810547,-23427.935546875,861.7831420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7473449707031,310.982421875,278.1499938964844,0.0,18000.0,313.1499938964844,35642.015625,35280.0,0.0,0.0,0.5101163983345032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17579448223114,1.175810933113098,-1.6455598597531207e-05,0.0,0.0005177033017389,0.0,0.0,234.4346618652344,0.0,0.0,0.0,0.6955764293670654,4.0,0.0,1.0
464760,293.3207397460937,297.1499938964844,293.1499938964844,0.1768248677253723,-3615.4208984375,304.1664733886719,0.7258338928222656,0.2485704123973846,0.2281718105077743,293.3524169921875,297.1499938964844,293.1499938964844,0.1244768276810646,-2875.0673828125,304.17041015625,0.6587763428688049,0.1858479082584381,0.1813930124044418,293.2210388183594,297.1499938964844,293.1499938964844,0.4238740503787994,-5613.28271484375,304.1551513671875,0.911461353302002,0.50406813621521,0.3545642793178558,293.2380676269531,297.1499938964844,293.1499938964844,0.5298790335655212,-9048.45703125,304.15399169921875,0.9720675349235536,0.6016221046447754,0.5715977549552917,293.200439453125,297.1499938964844,293.1499938964844,0.0218399949371814,-4558.6669921875,304.1539611816406,0.4239441454410553,0.0592982098460197,0.2879765927791595,291.0539245605469,291.1499938964844,259.314697265625,257.8941955566406,279.1746826171875,293.2914733886719,291.0519714355469,1.0,0.4284504354000091,0.6421028971672058,0.6421028971672058,1.0,1.0,-1.9489341974258425,0.8099508881568909,1.1389832496643066,0.3618836104869842,0.0,0.0,0.7045798301696777,131.99497985839844,135.0,-34.47446060180664,-23258.73828125,858.3148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49383544921875,310.8030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,34975.78515625,35280.0,0.0,0.0,0.5077115893363953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1858006715774536,1.1858171224594116,-1.644842814130243e-05,0.0,0.0005152627127245,0.0,0.0,237.37063598632807,0.0,0.0,0.0,0.7082301378250122,4.0,0.0,1.0
464820,293.31982421875,297.1499938964844,293.1499938964844,0.1748588383197784,-3583.4287109375,304.1664733886719,0.7215953469276428,0.2461541295051574,0.2260760366916656,293.3529663085937,297.1499938964844,293.1499938964844,0.1220223903656005,-2829.569580078125,304.1704406738281,0.653030514717102,0.1826614737510681,0.1784616261720657,293.221435546875,297.1499938964844,293.1499938964844,0.4229682683944702,-5603.69970703125,304.1556701660156,0.9075473546981812,0.5029112696647644,0.3538239300251007,293.2386779785156,297.1499938964844,293.1499938964844,0.5287069082260132,-9032.041015625,304.1552429199219,0.9683342576026917,0.6001656651496887,0.5703116059303284,293.1996765136719,297.1499938964844,293.1499938964844,0.0214800033718347,-4521.89013671875,304.1537475585937,0.4203342199325561,0.0586834512650966,0.2855606079101562,291.0484924316406,291.1499938964844,259.32623291015625,257.9062194824219,279.1741027832031,293.2913818359375,291.048583984375,1.0,0.4286479353904724,0.6435102820396423,0.6435102820396423,1.0,1.0,-1.9375622272491453,0.805526852607727,1.132035255432129,0.3599233627319336,0.0,0.0,0.7133350372314453,133.79371643066406,135.0,-18.12859916687012,-23145.546875,854.3671264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1956481933594,310.6338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,34840.85546875,35280.0,0.0,0.0,0.5054287314414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2133785486221311,1.213395357131958,-1.681969479250256e-05,0.0,0.0005129459314048,0.0,0.0,249.8910369873047,0.0,0.0,0.0,0.7199177742004395,4.0,0.0,1.0
464880,293.3192138671875,297.1499938964844,293.1499938964844,0.1735094040632248,-3561.355224609375,304.1665344238281,0.7187724113464355,0.2445569187402725,0.2246915251016616,293.3533020019531,297.1499938964844,293.1499938964844,0.1203591674566268,-2798.56396484375,304.17047119140625,0.6492864489555359,0.1805420368909835,0.176512524485588,293.2216796875,297.1499938964844,293.1499938964844,0.422232061624527,-5595.857421875,304.1561889648437,0.9050536155700684,0.5021359324455261,0.353329062461853,293.2390441894531,297.1499938964844,293.1499938964844,0.5277613401412964,-9018.8291015625,304.1562194824219,0.965831220149994,0.5991950035095215,0.5694583058357239,293.1991577148437,297.1499938964844,293.1499938964844,0.0212416294962167,-4497.03857421875,304.15362548828125,0.4180532395839691,0.0582846887409687,0.2840051054954529,291.049072265625,291.1499938964844,259.33367919921875,257.9140930175781,279.1737976074219,293.2912902832031,291.04901123046875,1.0,0.4287922084331512,0.6444355249404907,0.6444355249404907,1.0,1.0,-1.9300719499588013,0.8026045560836792,1.127467393875122,0.3586250841617584,0.0,0.0,0.7186539173126221,134.9930877685547,138.0,-10.943464279174805,-23062.474609375,851.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0021667480469,310.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,34837.37890625,35280.0,0.0,0.0,0.504246175289154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230435132980347,1.2304521799087524,-1.7072028640541248e-05,0.0,0.0005117457476444,0.0,0.0,258.08135986328125,0.0,0.0,0.0,0.7273377180099487,4.0,0.0,1.0
464940,293.3175048828125,297.1499938964844,293.1499938964844,0.170179858803749,-3506.743408203125,304.16656494140625,0.7116138339042664,0.2406120896339416,0.2212729454040527,293.3539428710937,297.1499938964844,293.1499938964844,0.1162296384572982,-2721.182373046875,304.1705322265625,0.6402132511138916,0.1752562969923019,0.171652615070343,293.2223205566406,297.1499938964844,293.1499938964844,0.4203526973724365,-5575.91943359375,304.1572570800781,0.8991748094558716,0.5001926422119141,0.352085679769516,293.2398681640625,297.1499938964844,293.1499938964844,0.5253393054008484,-8985.296875,304.1581726074219,0.9595299363136292,0.5967732071876526,0.567327618598938,293.19775390625,297.1499938964844,293.1499938964844,0.0206756722182035,-4437.19677734375,304.15338134765625,0.4127110540866852,0.057318802922964,0.2802664935588836,291.0505676269531,291.1499938964844,259.3515930175781,257.9332275390625,279.1731262207031,293.2909851074219,291.05078125,1.0,0.4291885197162628,0.6467117071151733,0.6467117071151733,1.0,1.0,-1.9115893840789795,0.7953656315803528,1.1162238121032717,0.3553959131240845,0.0,0.0,0.7318609952926636,137.99191284179688,141.0,-0.5614114999771118,-22859.99609375,845.7026977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5521240234375,310.2548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,34840.953125,34200.0,0.0,0.0,0.5022633671760559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272083044052124,1.2721006870269775,-1.7705739082884975e-05,0.0,0.000509733450599,0.0,0.0,278.9406433105469,0.0,0.0,0.0,0.730703592300415,4.0,0.0,1.0
465000,293.3175048828125,297.1499938964844,293.1499938964844,0.170179858803749,-3506.743408203125,304.16656494140625,0.7116138339042664,0.2406120896339416,0.2212729454040527,293.3539428710937,297.1499938964844,293.1499938964844,0.1162296384572982,-2721.182373046875,304.1705322265625,0.6402132511138916,0.1752562969923019,0.171652615070343,293.2223205566406,297.1499938964844,293.1499938964844,0.4203526973724365,-5575.91943359375,304.1572570800781,0.8991748094558716,0.5001926422119141,0.352085679769516,293.2398681640625,297.1499938964844,293.1499938964844,0.5253393054008484,-8985.296875,304.1581726074219,0.9595299363136292,0.5967732071876526,0.567327618598938,293.19775390625,297.1499938964844,293.1499938964844,0.0206756722182035,-4437.19677734375,304.15338134765625,0.4127110540866852,0.057318802922964,0.2802664935588836,291.0505676269531,291.1499938964844,259.3515930175781,257.9332275390625,279.1731262207031,293.2909851074219,291.05078125,1.0,0.4291885197162628,0.6467117071151733,0.6467117071151733,1.0,1.0,-1.9115893840789795,0.7953656315803528,1.1162238121032717,0.3553959131240845,0.0,0.0,0.7318609952926636,137.99191284179688,141.0,-0.5614114999771118,-22859.99609375,845.7026977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5521240234375,310.2548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,34840.953125,34200.0,0.0,0.0,0.5022633671760559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272083044052124,1.2721006870269775,-1.7705739082884975e-05,0.0,0.000509733450599,0.0,0.0,278.9406433105469,0.0,0.0,0.0,0.730703592300415,4.0,0.0,1.0
465060,293.3157043457031,297.1499938964844,293.1499938964844,0.1671112626791,-3456.49951171875,304.16619873046875,0.7041946649551392,0.2367371171712875,0.2179158329963684,293.3544616699219,297.1499938964844,293.1499938964844,0.1122693493962287,-2646.66552734375,304.1703186035156,0.6314774751663208,0.1699865311384201,0.1668072938919067,293.2228088378906,297.1499938964844,293.1499938964844,0.4189334809780121,-5561.22998046875,304.1573181152344,0.8935232162475586,0.4982605874538421,0.3508461713790893,293.2404479980469,297.1499938964844,293.1499938964844,0.5234723091125488,-8960.1025390625,304.15869140625,0.9532008767127992,0.594375729560852,0.5652145147323608,293.1963806152344,297.1499938964844,293.1499938964844,0.0201771035790443,-4384.47998046875,304.153076171875,0.4077591300010681,0.0563890449702739,0.2766976356506347,291.0385131835937,291.1499938964844,259.3685302734375,257.95172119140625,279.172607421875,293.2905578613281,291.0396728515625,1.0,0.4296314716339111,0.6489441394805908,0.6489441394805908,1.0,1.0,-1.893428087234497,0.788218080997467,1.1052099466323853,0.3521906733512878,0.0,0.0,0.748022735118866,140.9909210205078,144.0,-1.8704179525375368,-22633.626953125,839.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1820373535156,310.0210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,33764.80859375,34200.0,0.0,0.0,0.5011150240898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007218837738037,1.3007397651672363,-1.7909806047100574e-05,0.0,0.0005085680750198,0.0,0.0,291.1082763671875,0.0,0.0,0.0,0.7557826638221741,4.0,0.0,1.0
465120,293.3157043457031,297.1499938964844,293.1499938964844,0.1671112626791,-3456.49951171875,304.16619873046875,0.7041946649551392,0.2367371171712875,0.2179158329963684,293.3544616699219,297.1499938964844,293.1499938964844,0.1122693493962287,-2646.66552734375,304.1703186035156,0.6314774751663208,0.1699865311384201,0.1668072938919067,293.2228088378906,297.1499938964844,293.1499938964844,0.4189334809780121,-5561.22998046875,304.1573181152344,0.8935232162475586,0.4982605874538421,0.3508461713790893,293.2404479980469,297.1499938964844,293.1499938964844,0.5234723091125488,-8960.1025390625,304.15869140625,0.9532008767127992,0.594375729560852,0.5652145147323608,293.1963806152344,297.1499938964844,293.1499938964844,0.0201771035790443,-4384.47998046875,304.153076171875,0.4077591300010681,0.0563890449702739,0.2766976356506347,291.0385131835937,291.1499938964844,259.3685302734375,257.95172119140625,279.172607421875,293.2905578613281,291.0396728515625,1.0,0.4296314716339111,0.6489441394805908,0.6489441394805908,1.0,1.0,-1.893428087234497,0.788218080997467,1.1052099466323853,0.3521906733512878,0.0,0.0,0.748022735118866,140.9909210205078,144.0,-1.8704179525375368,-22633.626953125,839.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1820373535156,310.0210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,33764.80859375,34200.0,0.0,0.0,0.5011150240898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007218837738037,1.3007397651672363,-1.7909806047100574e-05,0.0,0.0005085680750198,0.0,0.0,291.1082763671875,0.0,0.0,0.0,0.7557826638221741,4.0,0.0,1.0
465180,293.3138122558594,297.1499938964844,293.1499938964844,0.1636713147163391,-3399.249755859375,304.1665344238281,0.6968481540679932,0.2329240590333938,0.2146153599023819,293.3548583984375,297.1499938964844,293.1499938964844,0.108059711754322,-2566.25390625,304.1705627441406,0.6228737831115723,0.1647291928529739,0.1619734168052673,293.22332763671875,297.1499938964844,293.1499938964844,0.4164060950279236,-5534.123046875,304.1590576171875,0.8880511522293091,0.4963127374649048,0.3496013879776001,293.24102783203125,297.1499938964844,293.1499938964844,0.5202327966690063,-8915.203125,304.1611633300781,0.946865439414978,0.5919668078422546,0.5631006956100464,293.1950378417969,297.1499938964844,293.1499938964844,0.0196364168077707,-4323.76220703125,304.1529541015625,0.4030393958091736,0.0554895401000976,0.2732687294483185,291.05767822265625,291.1499938964844,259.3847045898437,257.9696655273437,279.1722106933594,293.2900695800781,291.0588684082031,1.0,0.4301101267337799,0.6511470079421997,0.6511470079421997,1.0,1.0,-1.87550950050354,0.7811358571052551,1.0943737030029297,0.3490003645420074,0.0,0.0,0.759031355381012,143.99020385742188,147.0,18.08833122253418,-22474.015625,834.3112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86627197265625,309.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,33818.32421875,34200.0,0.0,0.0,0.5007985830307007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3379255533218384,1.3379441499710083,-1.8518028809921816e-05,0.0,0.0005082469433546,0.0,0.0,311.5823669433594,0.0,0.0,0.0,0.7723808288574219,4.0,0.0,1.0
465240,293.3138122558594,297.1499938964844,293.1499938964844,0.1636713147163391,-3399.249755859375,304.1665344238281,0.6968481540679932,0.2329240590333938,0.2146153599023819,293.3548583984375,297.1499938964844,293.1499938964844,0.108059711754322,-2566.25390625,304.1705627441406,0.6228737831115723,0.1647291928529739,0.1619734168052673,293.22332763671875,297.1499938964844,293.1499938964844,0.4164060950279236,-5534.123046875,304.1590576171875,0.8880511522293091,0.4963127374649048,0.3496013879776001,293.24102783203125,297.1499938964844,293.1499938964844,0.5202327966690063,-8915.203125,304.1611633300781,0.946865439414978,0.5919668078422546,0.5631006956100464,293.1950378417969,297.1499938964844,293.1499938964844,0.0196364168077707,-4323.76220703125,304.1529541015625,0.4030393958091736,0.0554895401000976,0.2732687294483185,291.05767822265625,291.1499938964844,259.3847045898437,257.9696655273437,279.1722106933594,293.2900695800781,291.0588684082031,1.0,0.4301101267337799,0.6511470079421997,0.6511470079421997,1.0,1.0,-1.87550950050354,0.7811358571052551,1.0943737030029297,0.3490003645420074,0.0,0.0,0.759031355381012,143.99020385742188,147.0,18.08833122253418,-22474.015625,834.3112182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86627197265625,309.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,33818.32421875,34200.0,0.0,0.0,0.5007985830307007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3379255533218384,1.3379441499710083,-1.8518028809921816e-05,0.0,0.0005082469433546,0.0,0.0,311.5823669433594,0.0,0.0,0.0,0.7723808288574219,4.0,0.0,1.0
