time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465300,293.31280517578125,297.1499938964844,293.1499938964844,0.1619728058576584,-3370.892822265625,304.1665954589844,0.6932310461997986,0.2310418486595153,0.2129862308502197,293.35498046875,297.1499938964844,293.1499938964844,0.1059709712862968,-2526.110595703125,304.1706237792969,0.6185043454170227,0.1621056050062179,0.159560739994049,293.2235717773437,297.1499938964844,293.1499938964844,0.4151107966899872,-5520.28955078125,304.1597595214844,0.8853794932365417,0.4953358769416809,0.348975270986557,293.2413024902344,297.1499938964844,293.1499938964844,0.5185692310333252,-8892.298828125,304.1621398925781,0.9437047839164734,0.5907626152038574,0.5620406866073608,293.1943664550781,297.1499938964844,293.1499938964844,0.0193763002753257,-4294.052734375,304.15289306640625,0.4007118642330169,0.0550496317446231,0.2715998589992523,291.067626953125,291.1499938964844,259.3925476074219,257.9784545898437,279.1720886230469,293.289794921875,291.0689392089844,1.0,0.4303611218929291,0.6522403955459595,0.6522403955459595,1.0,1.0,-1.8666274547576904,0.7776153087615967,1.0890122652053833,0.3474090993404388,0.0,0.0,0.7635237574577332,145.48988342285156,147.0,22.96168327331543,-22392.78515625,831.5955200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7336730957031,309.7776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,33859.40625,33120.0,0.0,0.0,0.500831663608551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353327393531799,1.3533461093902588,-1.877902468550019e-05,0.0,0.0005082804709672,0.0,0.0,320.4087829589844,0.0,0.0,0.0,0.7643280029296875,4.0,0.0,1.0
465360,293.3117980957031,297.1499938964844,293.1499938964844,0.1605040431022644,-3346.6435546875,304.166259765625,0.6896559596061707,0.2291769981384277,0.2113715261220932,293.3551025390625,297.1499938964844,293.1499938964844,0.1040312498807907,-2488.95947265625,304.1703796386719,0.6139921545982361,0.1594860553741455,0.1571511626243591,293.2237854003906,297.1499938964844,293.1499938964844,0.4143458902835846,-5512.5234375,304.15936279296875,0.8827529549598694,0.4943636655807495,0.3483496308326721,293.2414855957031,297.1499938964844,293.1499938964844,0.5175556540489197,-8879.0263671875,304.1617736816406,0.940559148788452,0.5895673036575317,0.5609843730926514,293.1937255859375,297.1499938964844,293.1499938964844,0.0191568825393915,-4269.83447265625,304.1527709960937,0.3983731269836426,0.0546155869960784,0.269957572221756,291.06298828125,291.1499938964844,259.40020751953125,257.9871520996094,279.1719665527344,293.2895202636719,291.0625305175781,1.0,0.4306204915046692,0.653329074382782,0.653329074382782,1.0,1.0,-1.857803225517273,0.7741120457649231,1.0836912393569946,0.3458224236965179,0.0,0.0,0.7696502208709717,146.98953247070312,150.0,4.057492256164551,-22250.181640625,828.9332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62939453125,309.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32984.80859375,33120.0,0.0,0.0,0.5008155107498169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3504592180252075,1.3504778146743774,-1.853414323704783e-05,0.0,0.0005082640564069,0.0,0.0,316.35162353515625,0.0,0.0,0.0,0.7757874131202698,4.0,0.0,1.0
465420,293.30975341796875,297.1499938964844,293.1499938964844,0.1571476608514785,-3290.21875,304.1664428710937,0.6826475262641907,0.2254964858293533,0.2081878632307052,293.3552551269531,297.1499938964844,293.1499938964844,0.0998857095837593,-2408.39306640625,304.1705017089844,0.6043734550476074,0.1542592048645019,0.1523431688547134,293.22412109375,297.1499938964844,293.1499938964844,0.4116211831569671,-5483.3505859375,304.16082763671875,0.8776395320892334,0.4924228191375732,0.347106397151947,293.2417907714844,297.1499938964844,293.1499938964844,0.5140671730041504,-8830.9697265625,304.1636962890625,0.9343419671058656,0.587189793586731,0.5588938593864441,293.19244384765625,297.1499938964844,293.1499938964844,0.0186595786362886,-4211.3046875,304.1526794433594,0.3935574293136596,0.0537649579346179,0.2667504549026489,291.0859069824219,291.1499938964844,259.4151916503906,258.0042724609375,279.1717529296875,293.28887939453125,291.0879211425781,1.0,0.4311649799346924,0.6554943919181824,0.6554943919181824,1.0,1.0,-1.840352892875672,0.7671703100204468,1.0731825828552246,0.3426710069179535,0.0,0.0,0.777036190032959,149.98886108398438,153.0,29.368471145629883,-22127.08203125,823.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662170410156,309.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,32887.96484375,33120.0,0.0,0.0,0.5008739233016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375849723815918,1.3758686780929563,-1.8932594684883952e-05,0.0,0.0005083233700133,0.0,0.0,330.7286071777344,0.0,0.0,0.0,0.786906898021698,4.0,0.0,1.0
465480,293.30975341796875,297.1499938964844,293.1499938964844,0.1571476608514785,-3290.21875,304.1664428710937,0.6826475262641907,0.2254964858293533,0.2081878632307052,293.3552551269531,297.1499938964844,293.1499938964844,0.0998857095837593,-2408.39306640625,304.1705017089844,0.6043734550476074,0.1542592048645019,0.1523431688547134,293.22412109375,297.1499938964844,293.1499938964844,0.4116211831569671,-5483.3505859375,304.16082763671875,0.8776395320892334,0.4924228191375732,0.347106397151947,293.2417907714844,297.1499938964844,293.1499938964844,0.5140671730041504,-8830.9697265625,304.1636962890625,0.9343419671058656,0.587189793586731,0.5588938593864441,293.19244384765625,297.1499938964844,293.1499938964844,0.0186595786362886,-4211.3046875,304.1526794433594,0.3935574293136596,0.0537649579346179,0.2667504549026489,291.0859069824219,291.1499938964844,259.4151916503906,258.0042724609375,279.1717529296875,293.28887939453125,291.0879211425781,1.0,0.4311649799346924,0.6554943919181824,0.6554943919181824,1.0,1.0,-1.840352892875672,0.7671703100204468,1.0731825828552246,0.3426710069179535,0.0,0.0,0.777036190032959,149.98886108398438,153.0,29.368471145629883,-22127.08203125,823.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4662170410156,309.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,32887.96484375,33120.0,0.0,0.0,0.5008739233016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375849723815918,1.3758686780929563,-1.8932594684883952e-05,0.0,0.0005083233700133,0.0,0.0,330.7286071777344,0.0,0.0,0.0,0.786906898021698,4.0,0.0,1.0
465540,293.3076171875,297.1499938964844,293.1499938964844,0.153779536485672,-3233.250244140625,304.16656494140625,0.6758381724357605,0.2218795120716095,0.2050600051879882,293.3553161621094,297.1499938964844,293.1499938964844,0.0957444980740547,-2327.18798828125,304.1705627441406,0.5943222045898438,0.1490499526262283,0.1475502401590347,293.2244873046875,297.1499938964844,293.1499938964844,0.408632218837738,-5451.3740234375,304.16217041015625,0.8726891875267029,0.4904697835445404,0.3458542227745056,293.2420959472656,297.1499938964844,293.1499938964844,0.5102469325065613,-8778.4814453125,304.1654968261719,0.9282335042953492,0.5848049521446228,0.5567966103553772,293.19122314453125,297.1499938964844,293.1499938964844,0.0181742291897535,-4152.5009765625,304.152587890625,0.3883635401725769,0.0529367476701736,0.2636435627937317,291.1164245605469,291.1499938964844,259.4298095703125,258.0211486816406,279.1716613769531,293.2881774902344,291.1184387207031,1.0,0.4317350089550018,0.6576536297798157,0.6576536297798157,1.0,1.0,-1.823089361190796,0.7602857351303101,1.0628036260604858,0.3395351469516754,0.0,0.0,0.7794619798660278,152.98831176757812,156.0,38.81824493408203,-21984.708984375,818.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,309.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,33005.1171875,32040.0,0.0,0.0,0.5008994340896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883129358291626,1.3883321285247805,-1.9168288417859003e-05,0.0,0.0005083492724224,0.0,0.0,338.4281005859375,0.0,0.0,0.0,0.7775473594665527,4.0,0.0,1.0
465600,293.3076171875,297.1499938964844,293.1499938964844,0.153779536485672,-3233.250244140625,304.16656494140625,0.6758381724357605,0.2218795120716095,0.2050600051879882,293.3553161621094,297.1499938964844,293.1499938964844,0.0957444980740547,-2327.18798828125,304.1705627441406,0.5943222045898438,0.1490499526262283,0.1475502401590347,293.2244873046875,297.1499938964844,293.1499938964844,0.408632218837738,-5451.3740234375,304.16217041015625,0.8726891875267029,0.4904697835445404,0.3458542227745056,293.2420959472656,297.1499938964844,293.1499938964844,0.5102469325065613,-8778.4814453125,304.1654968261719,0.9282335042953492,0.5848049521446228,0.5567966103553772,293.19122314453125,297.1499938964844,293.1499938964844,0.0181742291897535,-4152.5009765625,304.152587890625,0.3883635401725769,0.0529367476701736,0.2636435627937317,291.1164245605469,291.1499938964844,259.4298095703125,258.0211486816406,279.1716613769531,293.2881774902344,291.1184387207031,1.0,0.4317350089550018,0.6576536297798157,0.6576536297798157,1.0,1.0,-1.823089361190796,0.7602857351303101,1.0628036260604858,0.3395351469516754,0.0,0.0,0.7794619798660278,152.98831176757812,156.0,38.81824493408203,-21984.708984375,818.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,309.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,33005.1171875,32040.0,0.0,0.0,0.5008994340896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883129358291626,1.3883321285247805,-1.9168288417859003e-05,0.0,0.0005083492724224,0.0,0.0,338.4281005859375,0.0,0.0,0.0,0.7775473594665527,4.0,0.0,1.0
465660,293.305419921875,297.1499938964844,293.1499938964844,0.1507542878389358,-3182.238037109375,304.1661071777344,0.6692537069320679,0.2183318585157394,0.2019924074411392,293.355224609375,297.1499938964844,293.1499938964844,0.0918112024664878,-2250.047119140625,304.1702880859375,0.5839197635650635,0.1438624858856201,0.1427759379148483,293.2247314453125,297.1499938964844,293.1499938964844,0.4063364863395691,-5427.330078125,304.1620178222656,0.8679109215736389,0.4885317981243133,0.3446074724197387,293.2422180175781,297.1499938964844,293.1499938964844,0.507276713848114,-8738.60546875,304.16534423828125,0.9222952723503112,0.5824445486068726,0.5547143220901489,293.1900634765625,297.1499938964844,293.1499938964844,0.0177531260997056,-4101.75732421875,304.1524353027344,0.3830147683620453,0.0521302036941051,0.2606324553489685,291.1267395019531,291.1499938964844,259.44415283203125,258.037841796875,279.1716003417969,293.2873840332031,291.12890625,1.0,0.4323344528675079,0.6598091125488281,0.6598091125488281,1.0,1.0,-1.806060075759888,0.7534826397895813,1.0525773763656616,0.3364275693893432,0.0,0.0,0.7821455597877502,155.98770141601562,159.0,28.22747802734375,-21792.958984375,814.0302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,309.5469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,32037.37890625,32040.0,0.0,0.0,0.5004041790962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3758330345153809,1.3758517503738403,-1.8739954612101428e-05,0.0,0.0005078466492705,0.0,0.0,328.31982421875,0.0,0.0,0.0,0.7843664288520813,4.0,0.0,1.0
465720,293.305419921875,297.1499938964844,293.1499938964844,0.1507542878389358,-3182.238037109375,304.1661071777344,0.6692537069320679,0.2183318585157394,0.2019924074411392,293.355224609375,297.1499938964844,293.1499938964844,0.0918112024664878,-2250.047119140625,304.1702880859375,0.5839197635650635,0.1438624858856201,0.1427759379148483,293.2247314453125,297.1499938964844,293.1499938964844,0.4063364863395691,-5427.330078125,304.1620178222656,0.8679109215736389,0.4885317981243133,0.3446074724197387,293.2422180175781,297.1499938964844,293.1499938964844,0.507276713848114,-8738.60546875,304.16534423828125,0.9222952723503112,0.5824445486068726,0.5547143220901489,293.1900634765625,297.1499938964844,293.1499938964844,0.0177531260997056,-4101.75732421875,304.1524353027344,0.3830147683620453,0.0521302036941051,0.2606324553489685,291.1267395019531,291.1499938964844,259.44415283203125,258.037841796875,279.1716003417969,293.2873840332031,291.12890625,1.0,0.4323344528675079,0.6598091125488281,0.6598091125488281,1.0,1.0,-1.806060075759888,0.7534826397895813,1.0525773763656616,0.3364275693893432,0.0,0.0,0.7821455597877502,155.98770141601562,159.0,28.22747802734375,-21792.958984375,814.0302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,309.5469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,32037.37890625,32040.0,0.0,0.0,0.5004041790962219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3758330345153809,1.3758517503738403,-1.8739954612101428e-05,0.0,0.0005078466492705,0.0,0.0,328.31982421875,0.0,0.0,0.0,0.7843664288520813,4.0,0.0,1.0
465780,293.3031921386719,297.1499938964844,293.1499938964844,0.1475047767162323,-3126.723388671875,304.1661376953125,0.662907600402832,0.2148493528366089,0.1989839524030685,293.3550720214844,297.1499938964844,293.1499938964844,0.0877282097935676,-2169.51123046875,304.1703186035156,0.573227047920227,0.1386988162994384,0.1380228549242019,293.2250061035156,297.1499938964844,293.1499938964844,0.403238981962204,-5394.169921875,304.16314697265625,0.8632954359054565,0.4865885376930237,0.3433624505996704,293.2423400878906,297.1499938964844,293.1499938964844,0.5033227801322937,-8684.330078125,304.16680908203125,0.9165711402893066,0.580083429813385,0.5526403784751892,293.1889343261719,297.1499938964844,293.1499938964844,0.0173078756779432,-4045.301025390625,304.1523742675781,0.3777799904346466,0.0513447225093841,0.2577153146266937,291.1605224609375,291.1499938964844,259.4583740234375,258.05450439453125,279.1716003417969,293.2865905761719,291.16265869140625,1.0,0.4329597353935241,0.6619680523872375,0.6619680523872375,1.0,1.0,-1.789252519607544,0.7467591762542725,1.0424933433532717,0.3333495855331421,0.0,0.0,0.7784603834152222,158.98719787597656,162.0,40.8718147277832,-21660.181640625,809.4391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346923828125,309.57147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32119.822265625,32040.0,0.0,0.0,0.4995181560516357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371187686920166,1.3712064027786257,-1.868111030489672e-05,0.0,0.0005069474573247,0.0,0.0,325.84423828125,0.0,0.0,0.0,0.7820746302604675,4.0,0.0,1.0
465840,293.3031921386719,297.1499938964844,293.1499938964844,0.1475047767162323,-3126.723388671875,304.1661376953125,0.662907600402832,0.2148493528366089,0.1989839524030685,293.3550720214844,297.1499938964844,293.1499938964844,0.0877282097935676,-2169.51123046875,304.1703186035156,0.573227047920227,0.1386988162994384,0.1380228549242019,293.2250061035156,297.1499938964844,293.1499938964844,0.403238981962204,-5394.169921875,304.16314697265625,0.8632954359054565,0.4865885376930237,0.3433624505996704,293.2423400878906,297.1499938964844,293.1499938964844,0.5033227801322937,-8684.330078125,304.16680908203125,0.9165711402893066,0.580083429813385,0.5526403784751892,293.1889343261719,297.1499938964844,293.1499938964844,0.0173078756779432,-4045.301025390625,304.1523742675781,0.3777799904346466,0.0513447225093841,0.2577153146266937,291.1605224609375,291.1499938964844,259.4583740234375,258.05450439453125,279.1716003417969,293.2865905761719,291.16265869140625,1.0,0.4329597353935241,0.6619680523872375,0.6619680523872375,1.0,1.0,-1.789252519607544,0.7467591762542725,1.0424933433532717,0.3333495855331421,0.0,0.0,0.7784603834152222,158.98719787597656,162.0,40.8718147277832,-21660.181640625,809.4391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346923828125,309.57147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32119.822265625,32040.0,0.0,0.0,0.4995181560516357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371187686920166,1.3712064027786257,-1.868111030489672e-05,0.0,0.0005069474573247,0.0,0.0,325.84423828125,0.0,0.0,0.0,0.7820746302604675,4.0,0.0,1.0
465900,293.3020324707031,297.1499938964844,293.1499938964844,0.1459285020828247,-3099.732666015625,304.16607666015625,0.659826934337616,0.2131331413984298,0.1975016146898269,293.3549194335937,297.1499938964844,293.1499938964844,0.0857086256146431,-2129.76318359375,304.1702880859375,0.5677968263626099,0.1361271142959594,0.1356551945209503,293.22509765625,297.1499938964844,293.1499938964844,0.4017330110073089,-5378.1123046875,304.1635131835937,0.8610444068908691,0.4856157302856445,0.3427378535270691,293.2424011230469,297.1499938964844,293.1499938964844,0.5013970732688904,-8658.025390625,304.167236328125,0.9138021469116212,0.5789034366607666,0.5516018867492676,293.1883850097656,297.1499938964844,293.1499938964844,0.0170963648706674,-4018.14208984375,304.1523132324219,0.3752072155475616,0.0509594865143299,0.2562902867794037,291.1759948730469,291.1499938964844,259.4654846191406,258.06280517578125,279.171630859375,293.2861633300781,291.177978515625,1.0,0.4332808554172516,0.663051187992096,0.663051187992096,1.0,1.0,-1.7809216976165771,0.743424117565155,1.037497639656067,0.3318200707435608,0.0,0.0,0.7751684784889221,160.48695373535156,162.0,41.54616165161133,-21585.71484375,807.2034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3686828613281,309.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,32178.71875,30960.0,0.0,0.0,0.4988858997821808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3644301891326904,1.3644487857818604,-1.8582173652248457e-05,0.0,0.0005063057760708,0.0,0.0,322.09844970703125,0.0,0.0,0.0,0.7639720439910889,4.0,0.0,1.0
465960,293.3008728027344,297.1499938964844,293.1499938964844,0.144583910703659,-3076.984619140625,304.16558837890625,0.6568096280097961,0.211434856057167,0.1960343569517135,293.3547668457031,297.1499938964844,293.1499938964844,0.0838191360235214,-2092.9208984375,304.1700439453125,0.5623272061347961,0.1335630714893341,0.1332940310239792,293.2251892089844,297.1499938964844,293.1499938964844,0.400805801153183,-5368.68896484375,304.1627197265625,0.8588323593139648,0.4846483170986175,0.3421143591403961,293.2424011230469,297.1499938964844,293.1499938964844,0.5001819133758545,-8642.2431640625,304.1662902832031,0.911107063293457,0.5777313113212585,0.5505664348602295,293.1878356933594,297.1499938964844,293.1499938964844,0.0169215500354766,-3996.624267578125,304.1522216796875,0.3726654350757599,0.0505791343748569,0.2548868358135223,291.1754150390625,291.1499938964844,259.4725952148437,258.0711669921875,279.1716613769531,293.28570556640625,291.1750793457031,1.0,0.4336083829402923,0.664137065410614,0.664137065410614,1.0,1.0,-1.772647738456726,0.7401108145713806,1.0325369834899902,0.3302988708019256,0.0,0.0,0.7733752727508545,161.9866943359375,165.0,17.430273056030273,-21444.904296875,805.0134887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104919433594,309.58056640625,278.1499938964844,0.0,18000.0,313.1499938964844,31326.552734375,30960.0,0.0,0.0,0.4979917407035827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3381469249725342,1.3381649255752563,-1.795811294869054e-05,0.0,0.0005053983186371,0.0,0.0,304.8710632324219,0.0,0.0,0.0,0.7647451758384705,4.0,0.0,1.0
466020,293.29852294921875,297.1499938964844,293.1499938964844,0.1416369974613189,-3026.372802734375,304.1653137207031,0.6509723663330078,0.2080894112586975,0.193147137761116,293.3543395996094,297.1499938964844,293.1499938964844,0.0798607468605041,-2015.62744140625,304.16998291015625,0.551334023475647,0.1284591555595398,0.1285938769578933,293.2253112792969,297.1499938964844,293.1499938964844,0.3981228172779083,-5340.17578125,304.1629943847656,0.8545336127281189,0.4827218651771545,0.3408781886100769,293.2423400878906,297.1499938964844,293.1499938964844,0.4967444539070129,-8595.462890625,304.1666564941406,0.9059807062149048,0.5754017233848572,0.5485174655914307,293.1867980957031,297.1499938964844,293.1499938964844,0.0165787190198898,-3951.14501953125,304.1497497558594,0.3678337335586548,0.050000000745058,0.2523159384727478,291.1968078613281,291.1499938964844,259.48699951171875,258.08795166015625,279.1716613769531,293.2847595214844,291.1986083984375,1.0,0.4343172013759613,0.6663069128990173,0.6663069128990173,1.0,1.0,-1.756505012512207,0.7336563467979431,1.0228486061096191,0.3273265659809112,0.0,0.0,0.7660283446311951,164.98504638671875,168.0,30.656658172607425,-21313.91015625,800.9548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51324462890625,309.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,31200.640625,30960.0,0.0,0.0,0.4957208037376404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319493293762207,1.3195109367370603,-1.7628595742280595e-05,0.0,0.0005030935863032,0.0,0.0,294.3035888671875,0.0,0.0,0.0,0.7558508515357971,4.0,0.0,1.0
466080,293.29852294921875,297.1499938964844,293.1499938964844,0.1416369974613189,-3026.372802734375,304.1653137207031,0.6509723663330078,0.2080894112586975,0.193147137761116,293.3543395996094,297.1499938964844,293.1499938964844,0.0798607468605041,-2015.62744140625,304.16998291015625,0.551334023475647,0.1284591555595398,0.1285938769578933,293.2253112792969,297.1499938964844,293.1499938964844,0.3981228172779083,-5340.17578125,304.1629943847656,0.8545336127281189,0.4827218651771545,0.3408781886100769,293.2423400878906,297.1499938964844,293.1499938964844,0.4967444539070129,-8595.462890625,304.1666564941406,0.9059807062149048,0.5754017233848572,0.5485174655914307,293.1867980957031,297.1499938964844,293.1499938964844,0.0165787190198898,-3951.14501953125,304.1497497558594,0.3678337335586548,0.050000000745058,0.2523159384727478,291.1968078613281,291.1499938964844,259.48699951171875,258.08795166015625,279.1716613769531,293.2847595214844,291.1986083984375,1.0,0.4343172013759613,0.6663069128990173,0.6663069128990173,1.0,1.0,-1.756505012512207,0.7336563467979431,1.0228486061096191,0.3273265659809112,0.0,0.0,0.7660283446311951,164.98504638671875,168.0,30.656658172607425,-21313.91015625,800.9548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51324462890625,309.6531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,31200.640625,30960.0,0.0,0.0,0.4957208037376404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319493293762207,1.3195109367370603,-1.7628595742280595e-05,0.0,0.0005030935863032,0.0,0.0,294.3035888671875,0.0,0.0,0.0,0.7558508515357971,4.0,0.0,1.0
466140,293.29620361328125,297.1499938964844,293.1499938964844,0.1387994885444641,-2977.501953125,304.1649475097656,0.6454232335090637,0.204795703291893,0.1903063952922821,293.3538818359375,297.1499938964844,293.1499938964844,0.0759245976805687,-1939.4617919921875,304.1698608398437,0.5404052138328552,0.1233765557408332,0.12391297519207,293.2254638671875,297.1499938964844,293.1499938964844,0.3955526053905487,-5312.97998046875,304.16290283203125,0.8504369258880615,0.4807827472686767,0.3396306931972503,293.2423400878906,297.1499938964844,293.1499938964844,0.4934484362602234,-8550.8271484375,304.16656494140625,0.9012812972068788,0.5730605721473694,0.546455442905426,293.1864013671875,297.1499938964844,293.1499938964844,0.016510309651494,-3943.9794921875,304.1376037597656,0.3656644225120544,0.050000000745058,0.2526507675647735,291.2158203125,291.1499938964844,259.501708984375,258.10498046875,279.170654296875,293.28387451171875,291.2166442871094,1.0,0.4353770315647125,0.6683198809623718,0.6683198809623718,1.0,1.0,-1.7439006567001345,0.7287353873252869,1.0151653289794922,0.3251334726810455,0.0,0.0,0.755817174911499,167.97891235351562,171.0,24.51076316833496,-21178.505859375,799.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62664794921875,309.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31261.26953125,29880.0,0.0,0.0,0.4929079413414001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292374849319458,1.292392015457153,-1.721219450701028e-05,0.0,0.0005002389079891,0.0,0.0,280.0515441894531,0.0,0.0,0.0,0.7285694479942322,4.0,0.0,1.0
466200,293.29620361328125,297.1499938964844,293.1499938964844,0.1387994885444641,-2977.501953125,304.1649475097656,0.6454232335090637,0.204795703291893,0.1903063952922821,293.3538818359375,297.1499938964844,293.1499938964844,0.0759245976805687,-1939.4617919921875,304.1698608398437,0.5404052138328552,0.1233765557408332,0.12391297519207,293.2254638671875,297.1499938964844,293.1499938964844,0.3955526053905487,-5312.97998046875,304.16290283203125,0.8504369258880615,0.4807827472686767,0.3396306931972503,293.2423400878906,297.1499938964844,293.1499938964844,0.4934484362602234,-8550.8271484375,304.16656494140625,0.9012812972068788,0.5730605721473694,0.546455442905426,293.1864013671875,297.1499938964844,293.1499938964844,0.016510309651494,-3943.9794921875,304.1376037597656,0.3656644225120544,0.050000000745058,0.2526507675647735,291.2158203125,291.1499938964844,259.501708984375,258.10498046875,279.170654296875,293.28387451171875,291.2166442871094,1.0,0.4353770315647125,0.6683198809623718,0.6683198809623718,1.0,1.0,-1.7439006567001345,0.7287353873252869,1.0151653289794922,0.3251334726810455,0.0,0.0,0.755817174911499,167.97891235351562,171.0,24.51076316833496,-21178.505859375,799.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62664794921875,309.71075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31261.26953125,29880.0,0.0,0.0,0.4929079413414001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292374849319458,1.292392015457153,-1.721219450701028e-05,0.0,0.0005002389079891,0.0,0.0,280.0515441894531,0.0,0.0,0.0,0.7285694479942322,4.0,0.0,1.0
466260,293.2939453125,297.1499938964844,293.1499938964844,0.1363820135593414,-2936.24365234375,304.1640014648437,0.6400850415229797,0.2015488147735595,0.1875082403421402,293.3533935546875,297.1499938964844,293.1499938964844,0.0721773132681846,-1868.1500244140625,304.16949462890625,0.5296097993850708,0.1183119267225265,0.1192491948604583,293.2254638671875,297.1499938964844,293.1499938964844,0.3940522074699402,-5297.8837890625,304.1611633300781,0.8464773893356323,0.4788714945316314,0.3383961319923401,293.2422180175781,297.1499938964844,293.1499938964844,0.4914683997631073,-8525.3515625,304.1644287109375,0.8967558145523071,0.5707467794418335,0.5444106459617615,293.1869506835937,297.1499938964844,293.1499938964844,0.0165555961430072,-3952.648681640625,304.1229553222656,0.3637990057468414,0.050000000745058,0.2532626092433929,291.203857421875,291.1499938964844,259.5168151855469,258.122314453125,279.1701354980469,293.2831115722656,291.2045593261719,1.0,0.4364718496799469,0.6703015565872192,0.6703015565872192,1.0,1.0,-1.7317383289337158,0.7239812612533569,1.0077570676803589,0.3230263292789459,0.0,0.0,0.7496306896209717,170.9777069091797,159.0,1.35585355758667,-20991.09765625,798.8154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647705078125,309.7518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,30183.51171875,29880.0,0.0,0.0,0.4893437325954437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2500169277191162,1.250033259391785,-1.6314510503434576e-05,0.0,0.0004966216511093,0.0,0.0,255.81092834472656,0.0,0.0,0.0,0.7218203544616699,4.0,0.0,1.0
466320,293.2939453125,297.1499938964844,293.1499938964844,0.1363820135593414,-2936.24365234375,304.1640014648437,0.6400850415229797,0.2015488147735595,0.1875082403421402,293.3533935546875,297.1499938964844,293.1499938964844,0.0721773132681846,-1868.1500244140625,304.16949462890625,0.5296097993850708,0.1183119267225265,0.1192491948604583,293.2254638671875,297.1499938964844,293.1499938964844,0.3940522074699402,-5297.8837890625,304.1611633300781,0.8464773893356323,0.4788714945316314,0.3383961319923401,293.2422180175781,297.1499938964844,293.1499938964844,0.4914683997631073,-8525.3515625,304.1644287109375,0.8967558145523071,0.5707467794418335,0.5444106459617615,293.1869506835937,297.1499938964844,293.1499938964844,0.0165555961430072,-3952.648681640625,304.1229553222656,0.3637990057468414,0.050000000745058,0.2532626092433929,291.203857421875,291.1499938964844,259.5168151855469,258.122314453125,279.1701354980469,293.2831115722656,291.2045593261719,1.0,0.4364718496799469,0.6703015565872192,0.6703015565872192,1.0,1.0,-1.7317383289337158,0.7239812612533569,1.0077570676803589,0.3230263292789459,0.0,0.0,0.7496306896209717,170.9777069091797,159.0,1.35585355758667,-20991.09765625,798.8154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7647705078125,309.7518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,30183.51171875,29880.0,0.0,0.0,0.4893437325954437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2500169277191162,1.250033259391785,-1.6314510503434576e-05,0.0,0.0004966216511093,0.0,0.0,255.81092834472656,0.0,0.0,0.0,0.7218203544616699,4.0,0.0,1.0
466380,293.291015625,297.1499938964844,293.1499938964844,0.133268803358078,-2882.042724609375,304.1645202636719,0.6446205973625183,0.1984975934028625,0.1842844635248184,293.3522644042969,297.1499938964844,293.1499938964844,0.0677839666604995,-1785.077880859375,304.1703186035156,0.5285422205924988,0.1133827120065689,0.114090584218502,293.2248840332031,297.1499938964844,293.1499938964844,0.3911096155643463,-5266.23291015625,304.162353515625,0.8559572100639343,0.4770738780498504,0.3367913961410522,293.2416687011719,297.1499938964844,293.1499938964844,0.4878093302249908,-8474.8330078125,304.16571044921875,0.9075918197631836,0.5685234665870667,0.5418503880500793,293.1874389648437,297.1499938964844,293.1499938964844,0.0162190161645412,-3909.989013671875,304.109130859375,0.370582103729248,0.050000000745058,0.2511265873908996,291.2208557128906,291.1499938964844,259.53253173828125,258.1400451660156,279.1718139648437,293.2818603515625,291.2219543457031,1.0,0.4247121810913086,0.6725802421569824,0.6725802421569824,1.0,1.0,-1.714111566543579,0.7168186902999878,0.9972928762435912,0.3196930587291717,0.0,0.0,0.739128053188324,159.19784545898438,147.0,17.497135162353516,-20821.041015625,750.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8949279785156,309.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,30191.498046875,29880.0,0.0,0.0,0.4853224158287048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2232155799865725,1.223231554031372,-1.591379623278044e-05,0.0,0.0004925405373796,0.0,0.0,242.93753051757807,0.0,0.0,0.0,0.7095978856086731,4.0,0.0,1.0
466440,293.291015625,297.1499938964844,293.1499938964844,0.133268803358078,-2882.042724609375,304.1645202636719,0.6446205973625183,0.1984975934028625,0.1842844635248184,293.3522644042969,297.1499938964844,293.1499938964844,0.0677839666604995,-1785.077880859375,304.1703186035156,0.5285422205924988,0.1133827120065689,0.114090584218502,293.2248840332031,297.1499938964844,293.1499938964844,0.3911096155643463,-5266.23291015625,304.162353515625,0.8559572100639343,0.4770738780498504,0.3367913961410522,293.2416687011719,297.1499938964844,293.1499938964844,0.4878093302249908,-8474.8330078125,304.16571044921875,0.9075918197631836,0.5685234665870667,0.5418503880500793,293.1874389648437,297.1499938964844,293.1499938964844,0.0162190161645412,-3909.989013671875,304.109130859375,0.370582103729248,0.050000000745058,0.2511265873908996,291.2208557128906,291.1499938964844,259.53253173828125,258.1400451660156,279.1718139648437,293.2818603515625,291.2219543457031,1.0,0.4247121810913086,0.6725802421569824,0.6725802421569824,1.0,1.0,-1.714111566543579,0.7168186902999878,0.9972928762435912,0.3196930587291717,0.0,0.0,0.739128053188324,159.19784545898438,147.0,17.497135162353516,-20821.041015625,750.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8949279785156,309.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,30191.498046875,29880.0,0.0,0.0,0.4853224158287048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2232155799865725,1.223231554031372,-1.591379623278044e-05,0.0,0.0004925405373796,0.0,0.0,242.93753051757807,0.0,0.0,0.0,0.7095978856086731,4.0,0.0,1.0
466500,293.28924560546875,297.1499938964844,293.1499938964844,0.1318067461252212,-2856.5556640625,304.1645202636719,0.647331953048706,0.1970558166503906,0.1827531605958938,293.3514404296875,297.1499938964844,293.1499938964844,0.0656268894672393,-1744.822998046875,304.1705322265625,0.5283077359199524,0.1109871417284011,0.1115760207176208,293.2243957519531,297.1499938964844,293.1499938964844,0.3897283375263214,-5251.4755859375,304.16259765625,0.8612875938415527,0.4762195646762848,0.3360221087932586,293.2412109375,297.1499938964844,293.1499938964844,0.4860703945159912,-8450.9931640625,304.166015625,0.9139773845672609,0.5674483776092529,0.5406051874160767,293.1875,297.1499938964844,293.1499938964844,0.0160553976893425,-3889.044677734375,304.1026611328125,0.37431201338768,0.050000000745058,0.2500408887863159,291.2279663085937,291.1499938964844,259.5406188964844,258.14910888671875,279.17236328125,293.2809753417969,291.228759765625,1.0,0.4190610349178314,0.6737378835678101,0.6737378835678101,1.0,1.0,-1.705531358718872,0.7133498191833496,0.9921815395355223,0.3180656433105469,0.0,0.0,0.733201801776886,153.21946716308594,147.0,17.62318992614746,-20724.365234375,726.4259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96051025390625,309.8579406738281,278.1499938964844,0.0,18000.0,313.1499938964844,30219.783203125,28800.0,0.0,0.0,0.4831093847751617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207062005996704,1.2070776224136353,-1.56818005052628e-05,0.0,0.0004902945947833,0.0,0.0,235.469482421875,0.0,0.0,0.0,0.6873985528945923,4.0,0.0,1.0
466560,293.28741455078125,297.1499938964844,293.1499938964844,0.1305985003709793,-2835.822021484375,304.1640930175781,0.6503269672393799,0.1956522762775421,0.1812593340873718,293.3504638671875,297.1499938964844,293.1499938964844,0.0636052787303924,-1707.6942138671875,304.17047119140625,0.5282488465309143,0.1086283698678016,0.1090977936983108,293.2238464355469,297.1499938964844,293.1499938964844,0.3890047669410705,-5244.29833984375,304.16162109375,0.8670109510421753,0.4753869175910949,0.3352676331996918,293.2406921386719,297.1499938964844,293.1499938964844,0.4851328432559967,-8439.083984375,304.1647644042969,0.920985758304596,0.5663952827453613,0.53937828540802,293.1874389648437,297.1499938964844,293.1499938964844,0.0159264504909515,-3873.9501953125,304.0963134765625,0.3782598078250885,0.050000000745058,0.2489522993564605,291.2168884277344,291.1499938964844,259.5489196777344,258.1583251953125,279.1727600097656,293.2799987792969,291.2148742675781,1.0,0.4133319854736328,0.6749087572097778,0.6749087572097778,1.0,1.0,-1.6970762014389038,0.7099382281303406,0.9871379733085632,0.3164670169353485,0.0,0.0,0.7296663522720337,147.2293701171875,135.0,-10.161259651184082,-20556.658203125,702.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0379943847656,309.8550720214844,278.1499938964844,0.0,18000.0,313.1499938964844,29316.3515625,28800.0,0.0,0.0,0.4806379079818725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1742987632751465,1.1743136644363403,-1.5003706721472554e-05,0.0,0.0004877863684669,0.0,0.0,218.53179931640625,0.0,0.0,0.0,0.6853286623954773,4.0,0.0,1.0
466620,293.2836303710937,297.1499938964844,293.1499938964844,0.1279427260160446,-2789.4384765625,304.163818359375,0.6572557687759399,0.192940816283226,0.1783636510372162,293.3481750488281,297.1499938964844,293.1499938964844,0.0594049394130706,-1631.0723876953125,304.170654296875,0.5286958813667297,0.1040120348334312,0.104239635169506,293.2226257324219,297.1499938964844,293.1499938964844,0.3866609334945678,-5219.38525390625,304.1617126464844,0.8797509074211121,0.4737604856491089,0.3337950408458709,293.2395324707031,297.1499938964844,293.1499938964844,0.4821590483188629,-8398.5078125,304.16485595703125,0.9365748167037964,0.564332127571106,0.5369777083396912,293.18707275390625,297.1499938964844,293.1499938964844,0.0156247578561306,-3835.121337890625,304.08453369140625,0.3868528306484222,0.050000000745058,0.2467713356018066,291.2203369140625,291.1499938964844,259.5661315917969,258.1771850585937,279.1734619140625,293.27783203125,291.2210998535156,1.0,0.4016418755054474,0.6772891283035278,0.6772891283035278,1.0,1.0,-1.6804975271224976,0.7032661437988281,0.9772313833236694,0.313344657421112,0.0,0.0,0.7204708456993103,135.23916625976562,123.0,6.349839687347412,-20394.470703125,656.2252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18267822265625,309.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,29113.134765625,28800.0,0.0,0.0,0.4753402471542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147644281387329,1.1476588249206543,-1.4581923096557148e-05,0.0,0.0004824099305551,0.0,0.0,206.6034545898437,0.0,0.0,0.0,0.6730360984802246,4.0,0.0,1.0
466680,293.2836303710937,297.1499938964844,293.1499938964844,0.1279427260160446,-2789.4384765625,304.163818359375,0.6572557687759399,0.192940816283226,0.1783636510372162,293.3481750488281,297.1499938964844,293.1499938964844,0.0594049394130706,-1631.0723876953125,304.170654296875,0.5286958813667297,0.1040120348334312,0.104239635169506,293.2226257324219,297.1499938964844,293.1499938964844,0.3866609334945678,-5219.38525390625,304.1617126464844,0.8797509074211121,0.4737604856491089,0.3337950408458709,293.2395324707031,297.1499938964844,293.1499938964844,0.4821590483188629,-8398.5078125,304.16485595703125,0.9365748167037964,0.564332127571106,0.5369777083396912,293.18707275390625,297.1499938964844,293.1499938964844,0.0156247578561306,-3835.121337890625,304.08453369140625,0.3868528306484222,0.050000000745058,0.2467713356018066,291.2203369140625,291.1499938964844,259.5661315917969,258.1771850585937,279.1734619140625,293.27783203125,291.2210998535156,1.0,0.4016418755054474,0.6772891283035278,0.6772891283035278,1.0,1.0,-1.6804975271224976,0.7032661437988281,0.9772313833236694,0.313344657421112,0.0,0.0,0.7204708456993103,135.23916625976562,123.0,6.349839687347412,-20394.470703125,656.2252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18267822265625,309.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,29113.134765625,28800.0,0.0,0.0,0.4753402471542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147644281387329,1.1476588249206543,-1.4581923096557148e-05,0.0,0.0004824099305551,0.0,0.0,206.6034545898437,0.0,0.0,0.0,0.6730360984802246,4.0,0.0,1.0
466740,293.2797241210937,297.1499938964844,293.1499938964844,0.125377282500267,-2744.4345703125,304.1634826660156,0.665661096572876,0.190343752503395,0.1755720525979995,293.34552001953125,297.1499938964844,293.1499938964844,0.0552333816885948,-1556.284423828125,304.17071533203125,0.5300358533859253,0.0995281338691711,0.0995057597756385,293.22149658203125,297.1499938964844,293.1499938964844,0.3842895627021789,-5194.1708984375,304.1617431640625,0.8944266438484192,0.4721493124961853,0.3323357999324798,293.2384338378906,297.1499938964844,293.1499938964844,0.4791482090950012,-8357.421875,304.1649169921875,0.9537028074264526,0.5622866153717041,0.5345970988273621,293.1864318847656,297.1499938964844,293.1499938964844,0.0153288226574659,-3796.195068359375,304.07354736328125,0.3959080874919891,0.050000000745058,0.2445879727602005,291.2265930175781,291.1499938964844,259.5843505859375,258.19677734375,279.174072265625,293.2755432128906,291.2267150878906,1.0,0.3896110355854034,0.6797283887863159,0.6797283887863159,1.0,1.0,-1.6642303466796875,0.696738064289093,0.9674922823905944,0.3102910220623016,0.0,0.0,0.7097450494766235,123.24659729003906,111.0,6.1263108253479,-20199.34765625,610.7496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3063659667969,309.98583984375,278.1499938964844,0.0,18000.0,313.1499938964844,29121.572265625,27720.0,0.0,0.0,0.4697183072566986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1171226501464844,1.117136836051941,-1.416407303622691e-05,0.0,0.0004767043574247,0.0,0.0,194.0723419189453,0.0,0.0,0.0,0.6446221470832825,4.0,0.0,1.0
466800,293.2797241210937,297.1499938964844,293.1499938964844,0.125377282500267,-2744.4345703125,304.1634826660156,0.665661096572876,0.190343752503395,0.1755720525979995,293.34552001953125,297.1499938964844,293.1499938964844,0.0552333816885948,-1556.284423828125,304.17071533203125,0.5300358533859253,0.0995281338691711,0.0995057597756385,293.22149658203125,297.1499938964844,293.1499938964844,0.3842895627021789,-5194.1708984375,304.1617431640625,0.8944266438484192,0.4721493124961853,0.3323357999324798,293.2384338378906,297.1499938964844,293.1499938964844,0.4791482090950012,-8357.421875,304.1649169921875,0.9537028074264526,0.5622866153717041,0.5345970988273621,293.1864318847656,297.1499938964844,293.1499938964844,0.0153288226574659,-3796.195068359375,304.07354736328125,0.3959080874919891,0.050000000745058,0.2445879727602005,291.2265930175781,291.1499938964844,259.5843505859375,258.19677734375,279.174072265625,293.2755432128906,291.2267150878906,1.0,0.3896110355854034,0.6797283887863159,0.6797283887863159,1.0,1.0,-1.6642303466796875,0.696738064289093,0.9674922823905944,0.3102910220623016,0.0,0.0,0.7097450494766235,123.24659729003906,111.0,6.1263108253479,-20199.34765625,610.7496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3063659667969,309.98583984375,278.1499938964844,0.0,18000.0,313.1499938964844,29121.572265625,27720.0,0.0,0.0,0.4697183072566986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1171226501464844,1.117136836051941,-1.416407303622691e-05,0.0,0.0004767043574247,0.0,0.0,194.0723419189453,0.0,0.0,0.0,0.6446221470832825,4.0,0.0,1.0
466860,293.2757873535156,297.1499938964844,293.1499938964844,0.1232228651642799,-2707.0244140625,304.16259765625,0.6759158372879028,0.1878573596477508,0.1728801429271698,293.34246826171875,297.1499938964844,293.1499938964844,0.051279854029417,-1486.9351806640625,304.17041015625,0.5325549840927124,0.0951892659068107,0.0949036851525306,293.2203369140625,297.1499938964844,293.1499938964844,0.38291797041893,-5180.3544921875,304.1601867675781,0.9118125438690186,0.4705739915370941,0.330897182226181,293.2372741699219,297.1499938964844,293.1499938964844,0.4773716330528259,-8334.455078125,304.1629943847656,0.9716918468475342,0.5602859258651733,0.532251238822937,293.1856384277344,297.1499938964844,293.1499938964844,0.0150852454826235,-3766.001708984375,304.0629577636719,0.4049133658409118,0.050000000745058,0.2424026280641555,291.20330810546875,291.1499938964844,259.6036682128906,258.2171630859375,279.1746826171875,293.2730407714844,291.2036437988281,1.0,0.3772113919258117,0.6822260022163391,0.6822260022163391,1.0,1.0,-1.6483052968978882,0.6903671026229858,0.9579381942749025,0.3073115050792694,0.0,0.0,0.7044355869293213,111.25422668457033,99.0,-13.022211074829102,-19955.623046875,566.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4345092773437,310.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,27993.0703125,27720.0,0.0,0.0,0.4635473191738128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07715106010437,1.0771644115447998,-1.337625417363597e-05,0.0,0.0004704415914602,0.0,0.0,176.00399780273438,0.0,0.0,0.0,0.6390765905380249,4.0,0.0,1.0
466920,293.2757873535156,297.1499938964844,293.1499938964844,0.1232228651642799,-2707.0244140625,304.16259765625,0.6759158372879028,0.1878573596477508,0.1728801429271698,293.34246826171875,297.1499938964844,293.1499938964844,0.051279854029417,-1486.9351806640625,304.17041015625,0.5325549840927124,0.0951892659068107,0.0949036851525306,293.2203369140625,297.1499938964844,293.1499938964844,0.38291797041893,-5180.3544921875,304.1601867675781,0.9118125438690186,0.4705739915370941,0.330897182226181,293.2372741699219,297.1499938964844,293.1499938964844,0.4773716330528259,-8334.455078125,304.1629943847656,0.9716918468475342,0.5602859258651733,0.532251238822937,293.1856384277344,297.1499938964844,293.1499938964844,0.0150852454826235,-3766.001708984375,304.0629577636719,0.4049133658409118,0.050000000745058,0.2424026280641555,291.20330810546875,291.1499938964844,259.6036682128906,258.2171630859375,279.1746826171875,293.2730407714844,291.2036437988281,1.0,0.3772113919258117,0.6822260022163391,0.6822260022163391,1.0,1.0,-1.6483052968978882,0.6903671026229858,0.9579381942749025,0.3073115050792694,0.0,0.0,0.7044355869293213,111.25422668457033,99.0,-13.022211074829102,-19955.623046875,566.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4345092773437,310.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,27993.0703125,27720.0,0.0,0.0,0.4635473191738128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07715106010437,1.0771644115447998,-1.337625417363597e-05,0.0,0.0004704415914602,0.0,0.0,176.00399780273438,0.0,0.0,0.0,0.6390765905380249,4.0,0.0,1.0
466980,293.2718200683594,297.1499938964844,293.1499938964844,0.1208562403917312,-2665.161376953125,304.162353515625,0.6884872317314148,0.1854728758335113,0.1702810823917389,293.3388977050781,297.1499938964844,293.1499938964844,0.04725082218647,-1416.8199462890625,304.1703186035156,0.5367386937141418,0.091039091348648,0.090467058122158,293.21929931640625,297.1499938964844,293.1499938964844,0.3806450366973877,-5156.013671875,304.1605529785156,0.9341368079185486,0.4690050184726715,0.3294702470302582,293.2361755371094,297.1499938964844,293.1499938964844,0.4744948446750641,-8294.8720703125,304.1634216308594,0.9897570610046388,0.5582945346832275,0.5299262404441833,293.1847229003906,297.1499938964844,293.1499938964844,0.0148033984005451,-3727.659423828125,304.0532531738281,0.4153138995170593,0.050000000745058,0.2402154207229614,291.2088317871094,291.1499938964844,259.6242370605469,258.2384338378906,279.17529296875,293.2704162597656,291.2088317871094,1.0,0.3644066751003265,0.6847861409187317,0.6847861409187317,1.0,1.0,-1.6327273845672607,0.6841558218002319,0.9485715627670288,0.3044081032276153,0.0,0.0,0.6961480379104614,99.26255798339844,87.0,-0.5476598143577576,-19778.36328125,522.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5242614746094,310.0433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,27962.744140625,27720.0,0.0,0.0,0.4573204517364502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0547586679458618,1.0547717809677124,-1.30795042423415e-05,0.0,0.000464122131234,0.0,0.0,167.67874145507812,0.0,0.0,0.0,0.6291864514350891,4.0,0.0,1.0
