time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467040,293.2718200683594,297.1499938964844,293.1499938964844,0.1208562403917312,-2665.161376953125,304.162353515625,0.6884872317314148,0.1854728758335113,0.1702810823917389,293.3388977050781,297.1499938964844,293.1499938964844,0.04725082218647,-1416.8199462890625,304.1703186035156,0.5367386937141418,0.091039091348648,0.090467058122158,293.21929931640625,297.1499938964844,293.1499938964844,0.3806450366973877,-5156.013671875,304.1605529785156,0.9341368079185486,0.4690050184726715,0.3294702470302582,293.2361755371094,297.1499938964844,293.1499938964844,0.4744948446750641,-8294.8720703125,304.1634216308594,0.9897570610046388,0.5582945346832275,0.5299262404441833,293.1847229003906,297.1499938964844,293.1499938964844,0.0148033984005451,-3727.659423828125,304.0532531738281,0.4153138995170593,0.050000000745058,0.2402154207229614,291.2088317871094,291.1499938964844,259.6242370605469,258.2384338378906,279.17529296875,293.2704162597656,291.2088317871094,1.0,0.3644066751003265,0.6847861409187317,0.6847861409187317,1.0,1.0,-1.6327273845672607,0.6841558218002319,0.9485715627670288,0.3044081032276153,0.0,0.0,0.6961480379104614,99.26255798339844,87.0,-0.5476598143577576,-19778.36328125,522.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5242614746094,310.0433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,27962.744140625,27720.0,0.0,0.0,0.4573204517364502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0547586679458618,1.0547717809677124,-1.30795042423415e-05,0.0,0.000464122131234,0.0,0.0,167.67874145507812,0.0,0.0,0.0,0.6291864514350891,4.0,0.0,1.0
467100,293.26983642578125,297.1499938964844,293.1499938964844,0.1197384819388389,-2645.385986328125,304.1621398925781,0.6958162188529968,0.1843198090791702,0.169016033411026,293.3369445800781,297.1499938964844,293.1499938964844,0.0452997162938118,-1383.197265625,304.170166015625,0.5396571755409241,0.0890322551131248,0.0883189290761947,293.21881103515625,297.1499938964844,293.1499938964844,0.3796065151691437,-5144.9765625,304.1605224609375,0.946705996990204,0.4682238399982452,0.3287574052810669,293.23565673828125,297.1499938964844,293.1499938964844,0.473075807094574,-8275.71484375,304.16357421875,0.9985159039497375,0.5573053956031799,0.5287059545516968,293.1842346191406,297.1499938964844,293.1499938964844,0.0146695561707019,-3709.4501953125,304.0486145019531,0.4216012060642242,0.050000000745058,0.2391217201948166,291.20855712890625,291.1499938964844,259.635009765625,258.2494506835937,279.1756896972656,293.26904296875,291.2084045410156,1.0,0.3578155040740967,0.68610018491745,0.68610018491745,1.0,1.0,-1.6249386072158811,0.6810501217842102,0.9438884854316713,0.3029654920101166,0.0,0.0,0.6922650933265686,93.26786041259766,87.0,-1.0136798620224,-19681.404296875,501.4886779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5572509765625,310.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,27955.421875,26640.0,0.0,0.0,0.4542069137096405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.043433427810669,1.04344642162323,-1.2933550351590384e-05,0.0,0.0004609622701536,0.0,0.0,163.5971221923828,0.0,0.0,0.0,0.609301745891571,4.0,0.0,1.0
467160,293.2676086425781,297.1499938964844,293.1499938964844,0.1187705397605896,-2628.42041015625,304.16168212890625,0.7033060193061829,0.1832381337881088,0.1678083688020706,293.3346862792969,297.1499938964844,293.1499938964844,0.0434541143476963,-1351.657958984375,304.1698608398437,0.5426939129829407,0.087105393409729,0.086240716278553,293.21807861328125,297.1499938964844,293.1499938964844,0.3789209425449371,-5137.994140625,304.15985107421875,0.9589212536811828,0.4674941003322601,0.3280747532844543,293.2288818359375,297.1499938964844,293.1499938964844,0.4574767649173736,-8046.005859375,304.1898498535156,0.9990000128746032,0.5575377345085144,0.5125347375869751,293.1834411621094,297.1499938964844,293.1499938964844,0.0145619492977857,-3695.452392578125,304.0446472167969,0.4284312427043915,0.050000000745058,0.2381019741296768,291.1983337402344,291.1499938964844,259.64617919921875,258.2607116699219,279.1835327148437,293.2665710449219,291.1988525390625,1.0,0.3490035831928253,0.6883503794670105,0.6883503794670105,1.0,1.0,-1.5996159315109253,0.6701876521110535,0.9294283390045166,0.2976583838462829,0.0,0.0,0.690011739730835,87.32747650146484,90.0,-5.357842922210693,-19385.548828125,470.0521545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6050109863281,310.05035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,27032.84375,26640.0,0.0,0.0,0.4508715569972992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173239707946775,1.017336368560791,-1.2398178114381151e-05,0.0,0.0004575773200485,0.0,0.0,152.57801818847656,0.0,0.0,0.0,0.6101086735725403,4.0,0.0,1.0
467220,293.2647399902344,297.1499938964844,293.1499938964844,0.1170868426561355,-2598.75634765625,304.1605529785156,0.6958714127540588,0.1808456927537918,0.1658191531896591,293.3315734863281,297.1499938964844,293.1499938964844,0.0401243939995765,-1294.8280029296875,304.1687927246094,0.5291569828987122,0.08305624127388,0.0825671777129173,293.2180480957031,297.1499938964844,293.1499938964844,0.377580463886261,-5124.2216796875,304.1586608886719,0.9516171813011168,0.4657738208770752,0.3270093202590942,293.2174987792969,297.1499938964844,293.1499938964844,0.4660199284553528,-8179.8076171875,304.1622314453125,0.9990000128746032,0.5579099655151367,0.5218741297721863,293.1831970214844,297.1499938964844,293.1499938964844,0.014593007043004,-3701.908203125,304.0332336425781,0.4250639081001282,0.050000000745058,0.2385857850313186,291.1913757324219,291.1499938964844,259.6696472167969,258.2840881347656,279.1737365722656,293.2615966796875,291.1882019042969,1.0,0.3535213470458984,0.6901471614837646,0.6901471614837646,1.0,1.0,-1.603297233581543,0.6725695133209229,0.93072772026062,0.2989435493946075,0.0,0.0,0.6839739680290222,89.9725341796875,93.0,-26.36564064025879,-19337.060546875,479.4353332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68023681640625,310.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,26847.044921875,26640.0,0.0,0.0,0.4441177248954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9956693649291992,0.9956814646720886,-1.2091456483176444e-05,0.0,0.00045072301873,0.0,0.0,144.98532104492188,0.0,0.0,0.0,0.6005088090896606,4.0,0.0,1.0
467280,293.2647399902344,297.1499938964844,293.1499938964844,0.1170868426561355,-2598.75634765625,304.1605529785156,0.6958714127540588,0.1808456927537918,0.1658191531896591,293.3315734863281,297.1499938964844,293.1499938964844,0.0401243939995765,-1294.8280029296875,304.1687927246094,0.5291569828987122,0.08305624127388,0.0825671777129173,293.2180480957031,297.1499938964844,293.1499938964844,0.377580463886261,-5124.2216796875,304.1586608886719,0.9516171813011168,0.4657738208770752,0.3270093202590942,293.2174987792969,297.1499938964844,293.1499938964844,0.4660199284553528,-8179.8076171875,304.1622314453125,0.9990000128746032,0.5579099655151367,0.5218741297721863,293.1831970214844,297.1499938964844,293.1499938964844,0.014593007043004,-3701.908203125,304.0332336425781,0.4250639081001282,0.050000000745058,0.2385857850313186,291.1913757324219,291.1499938964844,259.6696472167969,258.2840881347656,279.1737365722656,293.2615966796875,291.1882019042969,1.0,0.3535213470458984,0.6901471614837646,0.6901471614837646,1.0,1.0,-1.603297233581543,0.6725695133209229,0.93072772026062,0.2989435493946075,0.0,0.0,0.6839739680290222,89.9725341796875,93.0,-26.36564064025879,-19337.060546875,479.4353332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68023681640625,310.03924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,26847.044921875,26640.0,0.0,0.0,0.4441177248954773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9956693649291992,0.9956814646720886,-1.2091456483176444e-05,0.0,0.00045072301873,0.0,0.0,144.98532104492188,0.0,0.0,0.0,0.6005088090896606,4.0,0.0,1.0
467340,293.2621459960937,297.1499938964844,293.1499938964844,0.1155798211693763,-2572.4453125,304.1595764160156,0.6878058314323425,0.1784603595733642,0.16378054022789,293.3288879394531,297.1499938964844,293.1499938964844,0.0368525423109531,-1239.1201171875,304.1679992675781,0.5154194235801697,0.0790004059672355,0.0788405537605285,293.2181701660156,297.1499938964844,293.1499938964844,0.3768779039382934,-5117.55517578125,304.1570129394531,0.9432124495506288,0.4640257060527801,0.3258844316005707,293.2270202636719,297.1499938964844,293.1499938964844,0.471517413854599,-8262.205078125,304.150146484375,0.9972262382507324,0.5542821884155273,0.526418149471283,293.18365478515625,297.1499938964844,293.1499938964844,0.0146605754271149,-3715.290771484375,304.01983642578125,0.4214186072349548,0.050000000745058,0.2391524016857147,291.160888671875,291.1499938964844,259.6947631835937,258.3086242675781,279.17242431640625,293.2618103027344,291.1600646972656,1.0,0.3558676540851593,0.6922227144241333,0.6922227144241333,1.0,1.0,-1.6011492013931274,0.6722347736358643,0.9289143681526184,0.2991895675659179,0.0,0.0,0.6848879456520081,92.95875549316406,96.0,-28.980377197265625,-19295.234375,486.3077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6601257324219,310.01470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,26659.494140625,25560.0,0.0,0.0,0.4382087886333465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99284428358078,0.9928563237190248,-1.2014927960990462e-05,0.0,0.0004447262326721,0.0,0.0,143.68260192871094,0.0,0.0,0.0,0.5840692520141602,4.0,0.0,1.0
467400,293.2621459960937,297.1499938964844,293.1499938964844,0.1155798211693763,-2572.4453125,304.1595764160156,0.6878058314323425,0.1784603595733642,0.16378054022789,293.3288879394531,297.1499938964844,293.1499938964844,0.0368525423109531,-1239.1201171875,304.1679992675781,0.5154194235801697,0.0790004059672355,0.0788405537605285,293.2181701660156,297.1499938964844,293.1499938964844,0.3768779039382934,-5117.55517578125,304.1570129394531,0.9432124495506288,0.4640257060527801,0.3258844316005707,293.2270202636719,297.1499938964844,293.1499938964844,0.471517413854599,-8262.205078125,304.150146484375,0.9972262382507324,0.5542821884155273,0.526418149471283,293.18365478515625,297.1499938964844,293.1499938964844,0.0146605754271149,-3715.290771484375,304.01983642578125,0.4214186072349548,0.050000000745058,0.2391524016857147,291.160888671875,291.1499938964844,259.6947631835937,258.3086242675781,279.17242431640625,293.2618103027344,291.1600646972656,1.0,0.3558676540851593,0.6922227144241333,0.6922227144241333,1.0,1.0,-1.6011492013931274,0.6722347736358643,0.9289143681526184,0.2991895675659179,0.0,0.0,0.6848879456520081,92.95875549316406,96.0,-28.980377197265625,-19295.234375,486.3077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6601257324219,310.01470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,26659.494140625,25560.0,0.0,0.0,0.4382087886333465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99284428358078,0.9928563237190248,-1.2014927960990462e-05,0.0,0.0004447262326721,0.0,0.0,143.68260192871094,0.0,0.0,0.0,0.5840692520141602,4.0,0.0,1.0
467460,293.2597045898437,297.1499938964844,293.1499938964844,0.1141022220253944,-2546.509033203125,304.15887451171875,0.6797729134559631,0.1761192232370376,0.1617957651615142,293.32635498046875,297.1499938964844,293.1499938964844,0.0336369164288044,-1183.733642578125,304.1673583984375,0.5023898482322693,0.0749838203191757,0.0751612707972526,293.2183837890625,297.1499938964844,293.1499938964844,0.3761394321918487,-5110.27392578125,304.156005859375,0.9344738721847534,0.4622553288936615,0.3247592747211456,293.2328491210937,297.1499938964844,293.1499938964844,0.4695414006710052,-8233.349609375,304.1534118652344,0.9904991388320924,0.5511370301246643,0.523334264755249,293.1845703125,297.1499938964844,293.1499938964844,0.0147254606708884,-3728.291259765625,304.00506591796875,0.4178508222103119,0.050000000745058,0.2397562712430954,291.13287353515625,291.1499938964844,259.7216796875,258.3344421386719,279.1748046875,293.26202392578125,291.1332092285156,1.0,0.3575684130191803,0.6948347091674805,0.6948347091674805,1.0,1.0,-1.59004008769989,0.6679990887641907,0.9220409393310548,0.2972862720489502,0.0,0.0,0.6893840432167053,95.9639663696289,99.0,-25.75699234008789,-19126.822265625,487.85687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6061096191406,309.9501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,25544.291015625,25560.0,0.0,0.0,0.4328024685382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9820256233215332,0.9820372462272644,-1.1632983841991518e-05,0.0,0.0004392394912429,0.0,0.0,137.95480346679688,0.0,0.0,0.0,0.5909282565116882,4.0,0.0,1.0
467520,293.2597045898437,297.1499938964844,293.1499938964844,0.1141022220253944,-2546.509033203125,304.15887451171875,0.6797729134559631,0.1761192232370376,0.1617957651615142,293.32635498046875,297.1499938964844,293.1499938964844,0.0336369164288044,-1183.733642578125,304.1673583984375,0.5023898482322693,0.0749838203191757,0.0751612707972526,293.2183837890625,297.1499938964844,293.1499938964844,0.3761394321918487,-5110.27392578125,304.156005859375,0.9344738721847534,0.4622553288936615,0.3247592747211456,293.2328491210937,297.1499938964844,293.1499938964844,0.4695414006710052,-8233.349609375,304.1534118652344,0.9904991388320924,0.5511370301246643,0.523334264755249,293.1845703125,297.1499938964844,293.1499938964844,0.0147254606708884,-3728.291259765625,304.00506591796875,0.4178508222103119,0.050000000745058,0.2397562712430954,291.13287353515625,291.1499938964844,259.7216796875,258.3344421386719,279.1748046875,293.26202392578125,291.1332092285156,1.0,0.3575684130191803,0.6948347091674805,0.6948347091674805,1.0,1.0,-1.59004008769989,0.6679990887641907,0.9220409393310548,0.2972862720489502,0.0,0.0,0.6893840432167053,95.9639663696289,99.0,-25.75699234008789,-19126.822265625,487.85687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6061096191406,309.9501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,25544.291015625,25560.0,0.0,0.0,0.4328024685382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9820256233215332,0.9820372462272644,-1.1632983841991518e-05,0.0,0.0004392394912429,0.0,0.0,137.95480346679688,0.0,0.0,0.0,0.5909282565116882,4.0,0.0,1.0
467580,293.25732421875,297.1499938964844,293.1499938964844,0.112332172691822,-2514.621826171875,304.15887451171875,0.672124981880188,0.173818364739418,0.1598404645919799,293.3238830566406,297.1499938964844,293.1499938964844,0.0303812697529792,-1125.8408203125,304.1669921875,0.4900839030742645,0.0710182785987854,0.0715189948678016,293.2188415527344,297.1499938964844,293.1499938964844,0.3742932081222534,-5090.150390625,304.15704345703125,0.9259985685348512,0.4604310691356659,0.3235969543457031,293.23504638671875,297.1499938964844,293.1499938964844,0.4668606519699096,-8194.6865234375,304.1566772460937,0.9838790893554688,0.5485877990722656,0.5209769010543823,293.1859130859375,297.1499938964844,293.1499938964844,0.014737157151103,-3731.327880859375,303.9893493652344,0.4145853519439697,0.050000000745058,0.2403555363416671,291.1387023925781,291.1499938964844,259.7505187988281,258.3616638183594,279.17645263671875,293.2614440917969,291.1387634277344,1.0,0.3593473136425018,0.697564423084259,0.697564423084259,1.0,1.0,-1.5798133611679075,0.6641808748245239,0.915632426738739,0.2956125736236572,0.0,0.0,0.690431535243988,98.96347045898438,102.0,-3.663851022720337,-19022.79296875,489.8734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5033874511719,309.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,25528.37109375,25560.0,0.0,0.0,0.4281996786594391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9861026406288148,0.9861143231391908,-1.1678110240609383e-05,0.0,0.0004345682391431,0.0,0.0,139.21836853027344,0.0,0.0,0.0,0.5925230383872986,4.0,0.0,1.0
467640,293.25732421875,297.1499938964844,293.1499938964844,0.112332172691822,-2514.621826171875,304.15887451171875,0.672124981880188,0.173818364739418,0.1598404645919799,293.3238830566406,297.1499938964844,293.1499938964844,0.0303812697529792,-1125.8408203125,304.1669921875,0.4900839030742645,0.0710182785987854,0.0715189948678016,293.2188415527344,297.1499938964844,293.1499938964844,0.3742932081222534,-5090.150390625,304.15704345703125,0.9259985685348512,0.4604310691356659,0.3235969543457031,293.23504638671875,297.1499938964844,293.1499938964844,0.4668606519699096,-8194.6865234375,304.1566772460937,0.9838790893554688,0.5485877990722656,0.5209769010543823,293.1859130859375,297.1499938964844,293.1499938964844,0.014737157151103,-3731.327880859375,303.9893493652344,0.4145853519439697,0.050000000745058,0.2403555363416671,291.1387023925781,291.1499938964844,259.7505187988281,258.3616638183594,279.17645263671875,293.2614440917969,291.1387634277344,1.0,0.3593473136425018,0.697564423084259,0.697564423084259,1.0,1.0,-1.5798133611679075,0.6641808748245239,0.915632426738739,0.2956125736236572,0.0,0.0,0.690431535243988,98.96347045898438,102.0,-3.663851022720337,-19022.79296875,489.8734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5033874511719,309.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,25528.37109375,25560.0,0.0,0.0,0.4281996786594391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9861026406288148,0.9861143231391908,-1.1678110240609383e-05,0.0,0.0004345682391431,0.0,0.0,139.21836853027344,0.0,0.0,0.0,0.5925230383872986,4.0,0.0,1.0
467700,293.25616455078125,297.1499938964844,293.1499938964844,0.1114907413721084,-2499.474365234375,304.1587829589844,0.6684524416923523,0.1726917624473571,0.1588820815086364,293.32257080078125,297.1499938964844,293.1499938964844,0.0287350323051214,-1098.8677978515625,304.1669006347656,0.4838970899581909,0.0690712854266166,0.06972686201334,293.2191162109375,297.1499938964844,293.1499938964844,0.3734321594238281,-5080.8525390625,304.1573486328125,0.9218890070915222,0.4595091342926025,0.3230059444904327,293.2356262207031,297.1499938964844,293.1499938964844,0.4656960666179657,-8178.1884765625,304.1575622558594,0.9805450439453124,0.5473971366882324,0.5199037790298462,293.1866760253906,297.1499938964844,293.1499938964844,0.014745419844985,-3733.44140625,303.9810485839844,0.4130456447601318,0.050000000745058,0.2406544387340545,291.1390075683594,291.1499938964844,259.7657165527344,258.37579345703125,279.1771850585937,293.260986328125,291.1390075683594,1.0,0.3602509796619415,0.6989787220954895,0.6989787220954895,1.0,1.0,-1.5748720169067385,0.6623572707176208,0.9125147461891174,0.2948218882083893,0.0,0.0,0.6911276578903198,100.46312713623048,102.0,-1.6089123487472534,-18963.8359375,490.9655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4411926269531,309.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,25526.025390625,24480.0,0.0,0.0,0.4261793494224548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877414107322692,0.9877530932426452,-1.169722145277774e-05,0.0,0.0004325178742874,0.0,0.0,139.73690795898438,0.0,0.0,0.0,0.5782343149185181,4.0,0.0,1.0
467760,293.25494384765625,297.1499938964844,293.1499938964844,0.1108536049723625,-2488.359130859375,304.1583251953125,0.664884090423584,0.1715833097696304,0.1579387784004211,293.3211975097656,297.1499938964844,293.1499938964844,0.0271857101470232,-1068.8912353515625,304.16668701171875,0.4773319959640503,0.0671570152044296,0.0679615437984466,293.2193298339844,297.1499938964844,293.1499938964844,0.3732035756111145,-5078.93408203125,304.1564025878906,0.9178900122642516,0.4585891962051391,0.3224132657051086,293.23602294921875,297.1499938964844,293.1499938964844,0.4653373658657074,-8173.875,304.15679931640625,0.9771842956542968,0.5462384223937988,0.5188648104667664,293.1875,297.1499938964844,293.1499938964844,0.0147824436426162,-3741.25439453125,303.97216796875,0.4115601480007171,0.050000000745058,0.2409529536962509,291.12078857421875,291.1499938964844,259.78143310546875,258.39031982421875,279.1778869628906,293.2604675292969,291.1171264648437,1.0,0.3611615300178528,0.7004265785217285,0.7004265785217285,1.0,1.0,-1.5700194835662842,0.6605786085128784,0.9094408750534058,0.2940548956394195,0.0,0.0,0.69468754529953,101.96282196044922,105.0,-31.48727035522461,-18825.78515625,492.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.387939453125,309.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24606.732421875,24480.0,0.0,0.0,0.4241839349269867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9741319417953492,0.9741432666778564,-1.1327188076393211e-05,0.0,0.0004304927715566,0.0,0.0,133.5992889404297,0.0,0.0,0.0,0.584355354309082,4.0,0.0,1.0
467820,293.2524719238281,297.1499938964844,293.1499938964844,0.1092619225382804,-2459.607421875,304.1582336425781,0.6580681204795837,0.1694234311580658,0.1561032831668853,293.31793212890625,297.1499938964844,293.1499938964844,0.024684939533472,-1018.2718505859376,304.16534423828125,0.4612351059913635,0.063479371368885,0.0645566880702972,293.2197570800781,297.1499938964844,293.1499938964844,0.3715503513813019,-5061.0,304.1571044921875,0.910303235054016,0.456748753786087,0.3212327361106872,293.2364501953125,297.1499938964844,293.1499938964844,0.4632004797458648,-8143.69970703125,304.158203125,0.9703885912895204,0.5439693331718445,0.5168548226356506,293.189208984375,297.1499938964844,293.1499938964844,0.0147979594767093,-3745.578857421875,303.9543151855469,0.4087320268154144,0.050000000745058,0.2415487915277481,291.11767578125,291.1499938964844,259.8145446777344,258.4205627441406,279.1792907714844,293.2591247558594,291.1185302734375,1.0,0.3630054593086242,0.7034238576889038,0.7034238576889038,1.0,1.0,-1.560613036155701,0.6571698784828186,0.9034430980682372,0.2925988733768463,0.0,0.0,0.69985032081604,104.96221923828124,108.0,-1.8875632286071773,-18763.87890625,494.50433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2621459960937,309.71728515625,278.1499938964844,0.0,18000.0,313.1499938964844,24381.482421875,24480.0,0.0,0.0,0.4207297563552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869874715805054,0.9869989156723022,-1.142934343079105e-05,0.0,0.0004269872442819,0.0,0.0,137.18026733398438,0.0,0.0,0.0,0.5892809629440308,4.0,0.0,1.0
467880,293.2524719238281,297.1499938964844,293.1499938964844,0.1092619225382804,-2459.607421875,304.1582336425781,0.6580681204795837,0.1694234311580658,0.1561032831668853,293.31793212890625,297.1499938964844,293.1499938964844,0.024684939533472,-1018.2718505859376,304.16534423828125,0.4612351059913635,0.063479371368885,0.0645566880702972,293.2197570800781,297.1499938964844,293.1499938964844,0.3715503513813019,-5061.0,304.1571044921875,0.910303235054016,0.456748753786087,0.3212327361106872,293.2364501953125,297.1499938964844,293.1499938964844,0.4632004797458648,-8143.69970703125,304.158203125,0.9703885912895204,0.5439693331718445,0.5168548226356506,293.189208984375,297.1499938964844,293.1499938964844,0.0147979594767093,-3745.578857421875,303.9543151855469,0.4087320268154144,0.050000000745058,0.2415487915277481,291.11767578125,291.1499938964844,259.8145446777344,258.4205627441406,279.1792907714844,293.2591247558594,291.1185302734375,1.0,0.3630054593086242,0.7034238576889038,0.7034238576889038,1.0,1.0,-1.560613036155701,0.6571698784828186,0.9034430980682372,0.2925988733768463,0.0,0.0,0.69985032081604,104.96221923828124,108.0,-1.8875632286071773,-18763.87890625,494.50433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2621459960937,309.71728515625,278.1499938964844,0.0,18000.0,313.1499938964844,24381.482421875,24480.0,0.0,0.0,0.4207297563552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869874715805054,0.9869989156723022,-1.142934343079105e-05,0.0,0.0004269872442819,0.0,0.0,137.18026733398438,0.0,0.0,0.0,0.5892809629440308,4.0,0.0,1.0
467940,293.2499389648437,297.1499938964844,293.1499938964844,0.1076590791344642,-2430.44677734375,304.1581420898437,0.6516674160957336,0.1673415601253509,0.1543361693620681,293.31463623046875,297.1499938964844,293.1499938964844,0.0221230294555425,-965.5694580078124,304.1644897460937,0.4434269368648529,0.0598978102207183,0.0612855218350887,293.22021484375,297.1499938964844,293.1499938964844,0.3696004748344421,-5039.76953125,304.157958984375,0.9033516049385072,0.4548841118812561,0.3200354278087616,293.2368469238281,297.1499938964844,293.1499938964844,0.460715651512146,-8108.6884765625,304.1595764160156,0.96347576379776,0.5417011976242065,0.5148540735244751,293.1910095214844,297.1499938964844,293.1499938964844,0.0147986570373177,-3747.30419921875,303.935791015625,0.4060592949390411,0.050000000745058,0.2421436607837677,291.1248779296875,291.1499938964844,259.8500061035156,258.4524230957031,279.18084716796875,293.2577819824219,291.125244140625,1.0,0.3648601770401001,0.7065867781639099,0.7065867781639099,1.0,1.0,-1.5514390468597412,0.6538896560668945,0.8975493311882019,0.2912124097347259,0.0,0.0,0.7026522159576416,107.9620132446289,111.0,5.507542133331299,-18664.90625,497.0004577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1173095703125,309.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,24398.53125,23400.0,0.0,0.0,0.4180193841457367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9949406385421752,0.9949522018432616,-1.1528916729730554e-05,0.0,0.0004242365248501,0.0,0.0,139.75341796875,0.0,0.0,0.0,0.5777406096458435,4.0,0.0,1.0
468000,293.2499389648437,297.1499938964844,293.1499938964844,0.1076590791344642,-2430.44677734375,304.1581420898437,0.6516674160957336,0.1673415601253509,0.1543361693620681,293.31463623046875,297.1499938964844,293.1499938964844,0.0221230294555425,-965.5694580078124,304.1644897460937,0.4434269368648529,0.0598978102207183,0.0612855218350887,293.22021484375,297.1499938964844,293.1499938964844,0.3696004748344421,-5039.76953125,304.157958984375,0.9033516049385072,0.4548841118812561,0.3200354278087616,293.2368469238281,297.1499938964844,293.1499938964844,0.460715651512146,-8108.6884765625,304.1595764160156,0.96347576379776,0.5417011976242065,0.5148540735244751,293.1910095214844,297.1499938964844,293.1499938964844,0.0147986570373177,-3747.30419921875,303.935791015625,0.4060592949390411,0.050000000745058,0.2421436607837677,291.1248779296875,291.1499938964844,259.8500061035156,258.4524230957031,279.18084716796875,293.2577819824219,291.125244140625,1.0,0.3648601770401001,0.7065867781639099,0.7065867781639099,1.0,1.0,-1.5514390468597412,0.6538896560668945,0.8975493311882019,0.2912124097347259,0.0,0.0,0.7026522159576416,107.9620132446289,111.0,5.507542133331299,-18664.90625,497.0004577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1173095703125,309.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,24398.53125,23400.0,0.0,0.0,0.4180193841457367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9949406385421752,0.9949522018432616,-1.1528916729730554e-05,0.0,0.0004242365248501,0.0,0.0,139.75341796875,0.0,0.0,0.0,0.5777406096458435,4.0,0.0,1.0
468060,293.247314453125,297.1499938964844,293.1499938964844,0.1063943952322006,-2407.87158203125,304.1575622558594,0.6456707715988159,0.165345698595047,0.1526443511247635,293.3118591308594,297.1499938964844,293.1499938964844,0.0198500584810972,-915.3951416015624,304.1634521484375,0.4270868897438049,0.0562890842556953,0.0580047704279422,293.2206115722656,297.1499938964844,293.1499938964844,0.3685770332813263,-5029.310546875,304.1570739746094,0.8969358205795288,0.4530290365219116,0.3188388645648956,293.2370300292969,297.1499938964844,293.1499938964844,0.4593779444694519,-8090.94091796875,304.15869140625,0.9564905762672424,0.5394598245620728,0.5128710269927979,293.19287109375,297.1499938964844,293.1499938964844,0.0148404976353049,-3757.279052734375,303.9159240722656,0.4035041332244873,0.050000000745058,0.2427380084991455,291.10211181640625,291.1499938964844,259.8866577148437,258.48504638671875,279.1824645996094,293.25653076171875,291.10284423828125,1.0,0.3667121529579162,0.7099146246910095,0.7099146246910095,1.0,1.0,-1.5423654317855835,0.6506738662719727,0.8916916251182556,0.2898634672164917,0.0,0.0,0.7107684016227722,110.9620361328125,114.0,-11.267369270324709,-18512.5390625,499.5075988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9981994628906,309.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,23303.693359375,23400.0,0.0,0.0,0.4155804514884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990208387374878,0.9902195930480956,-1.1224273293919396e-05,0.0,0.0004217613313812,0.0,0.0,136.01637268066406,0.0,0.0,0.0,0.5872766971588135,4.0,0.0,1.0
468120,293.247314453125,297.1499938964844,293.1499938964844,0.1063943952322006,-2407.87158203125,304.1575622558594,0.6456707715988159,0.165345698595047,0.1526443511247635,293.3118591308594,297.1499938964844,293.1499938964844,0.0198500584810972,-915.3951416015624,304.1634521484375,0.4270868897438049,0.0562890842556953,0.0580047704279422,293.2206115722656,297.1499938964844,293.1499938964844,0.3685770332813263,-5029.310546875,304.1570739746094,0.8969358205795288,0.4530290365219116,0.3188388645648956,293.2370300292969,297.1499938964844,293.1499938964844,0.4593779444694519,-8090.94091796875,304.15869140625,0.9564905762672424,0.5394598245620728,0.5128710269927979,293.19287109375,297.1499938964844,293.1499938964844,0.0148404976353049,-3757.279052734375,303.9159240722656,0.4035041332244873,0.050000000745058,0.2427380084991455,291.10211181640625,291.1499938964844,259.8866577148437,258.48504638671875,279.1824645996094,293.25653076171875,291.10284423828125,1.0,0.3667121529579162,0.7099146246910095,0.7099146246910095,1.0,1.0,-1.5423654317855835,0.6506738662719727,0.8916916251182556,0.2898634672164917,0.0,0.0,0.7107684016227722,110.9620361328125,114.0,-11.267369270324709,-18512.5390625,499.5075988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9981994628906,309.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,23303.693359375,23400.0,0.0,0.0,0.4155804514884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990208387374878,0.9902195930480956,-1.1224273293919396e-05,0.0,0.0004217613313812,0.0,0.0,136.01637268066406,0.0,0.0,0.0,0.5872766971588135,4.0,0.0,1.0
468180,293.2445678710937,297.1499938964844,293.1499938964844,0.1048622131347656,-2379.69921875,304.1575927734375,0.6400500535964966,0.1634345948696136,0.1510293036699295,293.30963134765625,297.1499938964844,293.1499938964844,0.0176521223038434,-862.0012817382812,304.1626281738281,0.4123806357383728,0.0526417568325996,0.0546868667006492,293.22100830078125,297.1499938964844,293.1499938964844,0.3663821220397949,-5005.19677734375,304.1583557128906,0.8907383680343628,0.4511586725711822,0.3176390528678894,293.2372741699219,297.1499938964844,293.1499938964844,0.4566052556037903,-8051.65478515625,304.160400390625,0.9494704008102416,0.5372098088264465,0.5108932256698608,293.1947631835937,297.1499938964844,293.1499938964844,0.0148247871547937,-3756.248779296875,303.8960266113281,0.4010324776172638,0.050000000745058,0.2433319836854934,291.11676025390625,291.1499938964844,259.92333984375,258.51739501953125,279.18389892578125,293.25555419921875,291.11773681640625,1.0,0.3685548305511474,0.7133777737617493,0.7133777737617493,1.0,1.0,-1.533341646194458,0.64748615026474,0.8858554363250732,0.2885332703590393,0.0,0.0,0.714221715927124,113.96224212646484,117.0,10.572510719299316,-18440.982421875,501.9952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8694152832031,309.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23297.357421875,23400.0,0.0,0.0,0.4137333333492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0017377138137815,1.001749038696289,-1.1362299119355155e-05,0.0,0.0004198867245577,0.0,0.0,139.68911743164062,0.0,0.0,0.0,0.5921236872673035,4.0,0.0,1.0
468240,293.2445678710937,297.1499938964844,293.1499938964844,0.1048622131347656,-2379.69921875,304.1575927734375,0.6400500535964966,0.1634345948696136,0.1510293036699295,293.30963134765625,297.1499938964844,293.1499938964844,0.0176521223038434,-862.0012817382812,304.1626281738281,0.4123806357383728,0.0526417568325996,0.0546868667006492,293.22100830078125,297.1499938964844,293.1499938964844,0.3663821220397949,-5005.19677734375,304.1583557128906,0.8907383680343628,0.4511586725711822,0.3176390528678894,293.2372741699219,297.1499938964844,293.1499938964844,0.4566052556037903,-8051.65478515625,304.160400390625,0.9494704008102416,0.5372098088264465,0.5108932256698608,293.1947631835937,297.1499938964844,293.1499938964844,0.0148247871547937,-3756.248779296875,303.8960266113281,0.4010324776172638,0.050000000745058,0.2433319836854934,291.11676025390625,291.1499938964844,259.92333984375,258.51739501953125,279.18389892578125,293.25555419921875,291.11773681640625,1.0,0.3685548305511474,0.7133777737617493,0.7133777737617493,1.0,1.0,-1.533341646194458,0.64748615026474,0.8858554363250732,0.2885332703590393,0.0,0.0,0.714221715927124,113.96224212646484,117.0,10.572510719299316,-18440.982421875,501.9952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8694152832031,309.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23297.357421875,23400.0,0.0,0.0,0.4137333333492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0017377138137815,1.001749038696289,-1.1362299119355155e-05,0.0,0.0004198867245577,0.0,0.0,139.68911743164062,0.0,0.0,0.0,0.5921236872673035,4.0,0.0,1.0
468300,293.2431640625,297.1499938964844,293.1499938964844,0.1041378676891326,-2366.380615234375,304.15753173828125,0.6373686790466309,0.1625119894742965,0.1502508819103241,293.3086853027344,297.1499938964844,293.1499938964844,0.0166250988841056,-835.2708740234375,304.1622009277344,0.4054328203201294,0.0508069768548011,0.0530161336064338,293.2212219238281,297.1499938964844,293.1499938964844,0.3653211593627929,-4993.6171875,304.1587829589844,0.8877156972885132,0.4502181112766266,0.3170338571071625,293.2373962402344,297.1499938964844,293.1499938964844,0.4552620947360992,-8032.77392578125,304.16094970703125,0.9459567070007324,0.5360807776451111,0.5098981857299805,293.1957397460937,297.1499938964844,293.1499938964844,0.0148183954879641,-3756.10546875,303.8857727050781,0.399817943572998,0.050000000745058,0.2436288744211197,291.12255859375,291.1499938964844,259.9416809082031,258.5334777832031,279.1846008300781,293.255126953125,291.1234130859375,1.0,0.3694716989994049,0.71515953540802,0.71515953540802,1.0,1.0,-1.5288366079330444,0.6458967328071594,0.882939875125885,0.2878709733486175,0.0,0.0,0.7154586911201477,115.46234893798828,117.0,12.96713161468506,-18395.841796875,503.2246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.806884765625,309.433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,23314.4375,22320.0,0.0,0.0,0.4129857718944549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005601167678833,1.00561261177063,-1.1413257198000792e-05,0.0,0.0004191280459053,0.0,0.0,140.97567749023438,0.0,0.0,0.0,0.5788336992263794,4.0,0.0,1.0
468360,293.24176025390625,297.1499938964844,293.1499938964844,0.1036083698272705,-2356.97021484375,304.1571044921875,0.6347728371620178,0.1616107076406479,0.1494913697242736,293.3078308105469,297.1499938964844,293.1499938964844,0.0158005654811859,-813.507080078125,304.1472473144531,0.399357408285141,0.050000000745058,0.0516320280730724,293.2214050292969,297.1499938964844,293.1499938964844,0.3648803532123565,-4989.31396484375,304.157958984375,0.8847578763961792,0.4492800533771515,0.3164279758930206,293.2374572753906,297.1499938964844,293.1499938964844,0.454680860042572,-8025.43994140625,304.15997314453125,0.9424665570259094,0.5349564552307129,0.5089035034179688,293.1967163085937,297.1499938964844,293.1499938964844,0.0148405563086271,-3761.666259765625,303.8748779296875,0.3986186385154724,0.050000000745058,0.2439241707324981,291.1098937988281,291.1499938964844,259.9599914550781,258.5495300292969,279.18505859375,293.2547607421875,291.10675048828125,1.0,0.3704384267330169,0.7169522047042847,0.7169522047042847,1.0,1.0,-1.5246946811676023,0.6444721221923828,0.8802225589752197,0.2872829735279083,0.0,0.0,0.7191778421401978,116.960693359375,120.0,-17.846004486083984,-18270.1328125,504.6535339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7610778808594,309.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,22438.794921875,22320.0,0.0,0.0,0.412178635597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991539478302002,0.9915505051612854,-1.1044695384043736e-05,0.0,0.0004183089185971,0.0,0.0,134.6802215576172,0.0,0.0,0.0,0.5846948623657227,4.0,0.0,1.0
468420,293.2388610839844,297.1499938964844,293.1499938964844,0.1023438796401023,-2333.804443359375,304.1568603515625,0.6298416256904602,0.1598714590072631,0.1480264365673065,293.3095092773437,297.1499938964844,293.1499938964844,0.0155158629640936,-807.4805908203125,304.0845031738281,0.3962816298007965,0.050000000745058,0.0515442378818988,293.2217102050781,297.1499938964844,293.1499938964844,0.3631281554698944,-4970.34326171875,304.1582946777344,0.8790930509567261,0.4474066495895386,0.3152196109294891,293.2375793457031,297.1499938964844,293.1499938964844,0.4524601399898529,-7994.47119140625,304.1604309082031,0.9356592893600464,0.5327178239822388,0.5069265961647034,293.1987609863281,297.1499938964844,293.1499938964844,0.0148396799340844,-3764.078857421875,303.8529663085937,0.396280825138092,0.050000000745058,0.2445026040077209,291.1081237792969,291.1499938964844,259.9966735839844,258.5814208984375,279.1852111816406,293.2552795410156,291.109130859375,1.0,0.3726659417152405,0.7204785943031311,0.7204785943031311,1.0,1.0,-1.5197001695632937,0.6430781483650208,0.8766220211982727,0.2869124710559845,0.0,0.0,0.7254472374916077,119.95503997802734,123.0,2.7671985626220703,-18255.205078125,509.4312133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6684875488281,309.3261413574219,278.1499938964844,0.0,18000.0,313.1499938964844,22203.505859375,22320.0,0.0,0.0,0.4108394682407379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0049902200698853,1.005001425743103,-1.1154561434523202e-05,0.0,0.0004169498279225,0.0,0.0,138.488525390625,0.0,0.0,0.0,0.5900487303733826,4.0,0.0,1.0
468480,293.2388610839844,297.1499938964844,293.1499938964844,0.1023438796401023,-2333.804443359375,304.1568603515625,0.6298416256904602,0.1598714590072631,0.1480264365673065,293.3095092773437,297.1499938964844,293.1499938964844,0.0155158629640936,-807.4805908203125,304.0845031738281,0.3962816298007965,0.050000000745058,0.0515442378818988,293.2217102050781,297.1499938964844,293.1499938964844,0.3631281554698944,-4970.34326171875,304.1582946777344,0.8790930509567261,0.4474066495895386,0.3152196109294891,293.2375793457031,297.1499938964844,293.1499938964844,0.4524601399898529,-7994.47119140625,304.1604309082031,0.9356592893600464,0.5327178239822388,0.5069265961647034,293.1987609863281,297.1499938964844,293.1499938964844,0.0148396799340844,-3764.078857421875,303.8529663085937,0.396280825138092,0.050000000745058,0.2445026040077209,291.1081237792969,291.1499938964844,259.9966735839844,258.5814208984375,279.1852111816406,293.2552795410156,291.109130859375,1.0,0.3726659417152405,0.7204785943031311,0.7204785943031311,1.0,1.0,-1.5197001695632937,0.6430781483650208,0.8766220211982727,0.2869124710559845,0.0,0.0,0.7254472374916077,119.95503997802734,123.0,2.7671985626220703,-18255.205078125,509.4312133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6684875488281,309.3261413574219,278.1499938964844,0.0,18000.0,313.1499938964844,22203.505859375,22320.0,0.0,0.0,0.4108394682407379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0049902200698853,1.005001425743103,-1.1154561434523202e-05,0.0,0.0004169498279225,0.0,0.0,138.488525390625,0.0,0.0,0.0,0.5900487303733826,4.0,0.0,1.0
468540,293.2358703613281,297.1499938964844,293.1499938964844,0.1010655164718627,-2310.164306640625,304.1567077636719,0.6251373291015625,0.1582257747650146,0.1466439366340637,293.3159484863281,297.1499938964844,293.1499938964844,0.0153273520991206,-803.927001953125,304.0089111328125,0.3939387798309326,0.050000000745058,0.0516658723354339,293.2220458984375,297.1499938964844,293.1499938964844,0.3610408306121826,-4947.54296875,304.15899658203125,0.8736193180084229,0.4455207288265228,0.3140031695365906,293.2377319335937,297.1499938964844,293.1499938964844,0.4498264491558075,-7957.45947265625,304.1613464355469,0.9289624094963074,0.5304684042930603,0.5049413442611694,293.2008972167969,297.1499938964844,293.1499938964844,0.0148202460259199,-3763.1923828125,303.830322265625,0.3939387798309326,0.050000000745058,0.2450806647539138,291.1185302734375,291.1499938964844,260.0333251953125,258.6131286621094,279.1859130859375,293.2568054199219,291.1192321777344,1.0,0.3749021291732788,0.7240989208221436,0.7240989208221436,1.0,1.0,-1.515036702156067,0.6418247818946838,0.8732119798660278,0.2866254150867462,0.0,0.0,0.7288997769355774,122.9542999267578,126.0,10.310649871826172,-18217.74609375,514.3820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675354003906,309.2760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,22220.90625,21240.0,0.0,0.0,0.4099787771701813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0147645473480225,1.0147757530212402,-1.1278377314738464e-05,0.0,0.000416076334659,0.0,0.0,141.70208740234375,0.0,0.0,0.0,0.5793576836585999,4.0,0.0,1.0
468600,293.2358703613281,297.1499938964844,293.1499938964844,0.1010655164718627,-2310.164306640625,304.1567077636719,0.6251373291015625,0.1582257747650146,0.1466439366340637,293.3159484863281,297.1499938964844,293.1499938964844,0.0153273520991206,-803.927001953125,304.0089111328125,0.3939387798309326,0.050000000745058,0.0516658723354339,293.2220458984375,297.1499938964844,293.1499938964844,0.3610408306121826,-4947.54296875,304.15899658203125,0.8736193180084229,0.4455207288265228,0.3140031695365906,293.2377319335937,297.1499938964844,293.1499938964844,0.4498264491558075,-7957.45947265625,304.1613464355469,0.9289624094963074,0.5304684042930603,0.5049413442611694,293.2008972167969,297.1499938964844,293.1499938964844,0.0148202460259199,-3763.1923828125,303.830322265625,0.3939387798309326,0.050000000745058,0.2450806647539138,291.1185302734375,291.1499938964844,260.0333251953125,258.6131286621094,279.1859130859375,293.2568054199219,291.1192321777344,1.0,0.3749021291732788,0.7240989208221436,0.7240989208221436,1.0,1.0,-1.515036702156067,0.6418247818946838,0.8732119798660278,0.2866254150867462,0.0,0.0,0.7288997769355774,122.9542999267578,126.0,10.310649871826172,-18217.74609375,514.3820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5675354003906,309.2760314941406,278.1499938964844,0.0,18000.0,313.1499938964844,22220.90625,21240.0,0.0,0.0,0.4099787771701813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0147645473480225,1.0147757530212402,-1.1278377314738464e-05,0.0,0.000416076334659,0.0,0.0,141.70208740234375,0.0,0.0,0.0,0.5793576836585999,4.0,0.0,1.0
468660,293.2327880859375,297.1499938964844,293.1499938964844,0.1001343205571174,-2293.4091796875,304.1560363769531,0.620597243309021,0.1566749066114425,0.1453458219766616,293.3253173828125,297.1499938964844,293.1499938964844,0.0151631981134414,-801.7391357421875,303.9232788085937,0.3915684223175049,0.050000000745058,0.0517876669764518,293.2222900390625,297.1499938964844,293.1499938964844,0.3599368631839752,-4936.2158203125,304.15789794921875,0.8683425188064575,0.443647027015686,0.3127900958061218,293.2377624511719,297.1499938964844,293.1499938964844,0.4484063386917114,-7938.70703125,304.15997314453125,0.9224491119384766,0.5282392501831055,0.5029662251472473,293.20318603515625,297.1499938964844,293.1499938964844,0.0148440785706043,-3771.14306640625,303.8056945800781,0.3915684223175049,0.050000000745058,0.2456583976745605,291.09698486328125,291.1499938964844,260.07000732421875,258.6446228027344,279.18731689453125,293.2601928710937,291.0975952148437,1.0,0.3771313726902008,0.7278957962989807,0.7278957962989807,1.0,1.0,-1.510490655899048,0.6406359672546387,0.8698546290397644,0.2863792479038238,0.0,0.0,0.7375200390815735,125.95430755615234,129.0,-10.33657932281494,-18114.83984375,519.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4988708496094,309.2022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,21152.7265625,21240.0,0.0,0.0,0.409136414527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079100131988523,1.0079209804534912,-1.095261723094154e-05,0.0,0.0004152214387431,0.0,0.0,137.26107788085938,0.0,0.0,0.0,0.588000476360321,4.0,0.0,1.0
468720,293.2327880859375,297.1499938964844,293.1499938964844,0.1001343205571174,-2293.4091796875,304.1560363769531,0.620597243309021,0.1566749066114425,0.1453458219766616,293.3253173828125,297.1499938964844,293.1499938964844,0.0151631981134414,-801.7391357421875,303.9232788085937,0.3915684223175049,0.050000000745058,0.0517876669764518,293.2222900390625,297.1499938964844,293.1499938964844,0.3599368631839752,-4936.2158203125,304.15789794921875,0.8683425188064575,0.443647027015686,0.3127900958061218,293.2377624511719,297.1499938964844,293.1499938964844,0.4484063386917114,-7938.70703125,304.15997314453125,0.9224491119384766,0.5282392501831055,0.5029662251472473,293.20318603515625,297.1499938964844,293.1499938964844,0.0148440785706043,-3771.14306640625,303.8056945800781,0.3915684223175049,0.050000000745058,0.2456583976745605,291.09698486328125,291.1499938964844,260.07000732421875,258.6446228027344,279.18731689453125,293.2601928710937,291.0975952148437,1.0,0.3771313726902008,0.7278957962989807,0.7278957962989807,1.0,1.0,-1.510490655899048,0.6406359672546387,0.8698546290397644,0.2863792479038238,0.0,0.0,0.7375200390815735,125.95430755615234,129.0,-10.33657932281494,-18114.83984375,519.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4988708496094,309.2022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,21152.7265625,21240.0,0.0,0.0,0.409136414527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079100131988523,1.0079209804534912,-1.095261723094154e-05,0.0,0.0004152214387431,0.0,0.0,137.26107788085938,0.0,0.0,0.0,0.588000476360321,4.0,0.0,1.0
