time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468780,293.2296447753906,297.1499938964844,293.1499938964844,0.098963126540184,-2271.547607421875,304.1559753417969,0.616150438785553,0.1552168130874633,0.1441317945718765,293.3363342285156,297.1499938964844,293.1499938964844,0.0149252377450466,-796.809326171875,303.8309936523437,0.3891474604606628,0.050000000745058,0.0519093759357929,293.2225646972656,297.1499938964844,293.1499938964844,0.3577069938182831,-4911.6494140625,304.1589660644531,0.8632537722587585,0.4417622089385986,0.3115766048431396,293.2378234863281,297.1499938964844,293.1499938964844,0.4456088244915008,-7899.05322265625,304.16131591796875,0.9161810874938964,0.5260024070739746,0.5009962320327759,293.20556640625,297.1499938964844,293.1499938964844,0.0148103842511773,-3768.04052734375,303.78106689453125,0.3891474604606628,0.050000000745058,0.2462357282638549,291.1122131347656,291.1499938964844,260.1066589355469,258.67596435546875,279.1890869140625,293.2649841308594,291.1134338378906,1.0,0.3793535232543945,0.7318915724754333,0.7318915724754333,1.0,1.0,-1.50605046749115,0.6395081281661987,0.866542398929596,0.2861737012863159,0.0,0.0,0.7416049838066101,128.95445251464844,132.0,12.593881607055664,-18103.466796875,524.3848266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239501953125,309.1818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,21128.171875,21240.0,0.0,0.0,0.4086390137672424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0201430320739746,1.0201541185379028,-1.1097718015662394e-05,0.0,0.0004147166619077,0.0,0.0,141.18820190429688,0.0,0.0,0.0,0.5932317972183228,4.0,0.0,1.0
468840,293.2296447753906,297.1499938964844,293.1499938964844,0.098963126540184,-2271.547607421875,304.1559753417969,0.616150438785553,0.1552168130874633,0.1441317945718765,293.3363342285156,297.1499938964844,293.1499938964844,0.0149252377450466,-796.809326171875,303.8309936523437,0.3891474604606628,0.050000000745058,0.0519093759357929,293.2225646972656,297.1499938964844,293.1499938964844,0.3577069938182831,-4911.6494140625,304.1589660644531,0.8632537722587585,0.4417622089385986,0.3115766048431396,293.2378234863281,297.1499938964844,293.1499938964844,0.4456088244915008,-7899.05322265625,304.16131591796875,0.9161810874938964,0.5260024070739746,0.5009962320327759,293.20556640625,297.1499938964844,293.1499938964844,0.0148103842511773,-3768.04052734375,303.78106689453125,0.3891474604606628,0.050000000745058,0.2462357282638549,291.1122131347656,291.1499938964844,260.1066589355469,258.67596435546875,279.1890869140625,293.2649841308594,291.1134338378906,1.0,0.3793535232543945,0.7318915724754333,0.7318915724754333,1.0,1.0,-1.50605046749115,0.6395081281661987,0.866542398929596,0.2861737012863159,0.0,0.0,0.7416049838066101,128.95445251464844,132.0,12.593881607055664,-18103.466796875,524.3848266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4239501953125,309.1818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,21128.171875,21240.0,0.0,0.0,0.4086390137672424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0201430320739746,1.0201541185379028,-1.1097718015662394e-05,0.0,0.0004147166619077,0.0,0.0,141.18820190429688,0.0,0.0,0.0,0.5932317972183228,4.0,0.0,1.0
468900,293.22802734375,297.1499938964844,293.1499938964844,0.0984106361865997,-2261.228515625,304.1558837890625,0.613938570022583,0.1545235514640808,0.1435562819242477,293.3422241210937,297.1499938964844,293.1499938964844,0.0148026850074529,-794.2332763671875,303.7825927734375,0.3879229128360748,0.050000000745058,0.0519702099263668,293.22271728515625,297.1499938964844,293.1499938964844,0.3565978705883026,-4899.4765625,304.15936279296875,0.8607732057571411,0.4408146142959595,0.310964971780777,293.2378845214844,297.1499938964844,293.1499938964844,0.4442161321640014,-7879.40380859375,304.1617736816406,0.9131544828414916,0.5248790979385376,0.5000047087669373,293.206787109375,297.1499938964844,293.1499938964844,0.0147931491956114,-3766.523193359375,303.7683410644531,0.3879229128360748,0.050000000745058,0.246524304151535,291.1194152832031,291.1499938964844,260.125,258.6915588378906,279.1900634765625,293.2677917480469,291.1205139160156,1.0,0.3804607987403869,0.7339692115783691,0.7339692115783691,1.0,1.0,-1.5038543939590454,0.6389600038528442,0.864894449710846,0.286081999540329,0.0,0.0,0.7429096102714539,130.45455932617188,132.0,15.776605606079102,-18087.96875,526.8941040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,309.1658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,21147.998046875,20160.0,0.0,0.0,0.4084960520267486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242323875427246,1.0242435932159424,-1.1152968909300398e-05,0.0,0.000414571550209,0.0,0.0,142.57818603515625,0.0,0.0,0.0,0.5800716876983643,4.0,0.0,1.0
468960,293.22637939453125,297.1499938964844,293.1499938964844,0.0980507209897041,-2254.8251953125,304.15545654296875,0.6117265224456787,0.1538615822792053,0.1430047154426574,293.3482360839844,297.1499938964844,293.1499938964844,0.0147071313112974,-792.8193969726562,303.7322998046875,0.3867160677909851,0.050000000745058,0.0520310178399086,293.2228088378906,297.1499938964844,293.1499938964844,0.356110006570816,-4894.6318359375,304.15850830078125,0.8583369851112366,0.4398705065250397,0.310353010892868,293.2379150390625,297.1499938964844,293.1499938964844,0.443587064743042,-7871.37841796875,304.1607360839844,0.9102154970169068,0.523760974407196,0.4990134835243225,293.2080383300781,297.1499938964844,293.1499938964844,0.0148046743124723,-3770.85009765625,303.7547302246094,0.3867160677909851,0.050000000745058,0.2468127459287643,291.1078186035156,291.1499938964844,260.1433410644531,258.7071228027344,279.1910705566406,293.27081298828125,291.1045837402344,1.0,0.3815670609474182,0.7360982298851013,0.7360982298851013,1.0,1.0,-1.501686930656433,0.638427197933197,0.8632597327232361,0.2859997451305389,0.0,0.0,0.7466499209403992,131.95460510253906,135.0,-16.022764205932617,-17983.841796875,529.4119262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667907714844,309.10357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,20302.55078125,20160.0,0.0,0.0,0.4082497060298919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0083105564117432,1.0083212852478027,-1.0765254046418704e-05,0.0,0.0004143215483054,0.0,0.0,135.63272094726562,0.0,0.0,0.0,0.5850309133529663,4.0,0.0,1.0
469020,293.2229309082031,297.1499938964844,293.1499938964844,0.0971542298793792,-2238.190185546875,304.1551513671875,0.6073638200759888,0.1526250094175338,0.1419855058193206,293.3604431152344,297.1499938964844,293.1499938964844,0.0144680310040712,-787.9486083984375,303.62896728515625,0.3843573331832886,0.050000000745058,0.0521525219082832,293.2229919433594,297.1499938964844,293.1499938964844,0.3542633354663849,-4874.501953125,304.1588439941406,0.8536043167114258,0.437991201877594,0.3091392517089844,293.2378845214844,297.1499938964844,293.1499938964844,0.4412687718868255,-7838.88037109375,304.1611328125,0.9046528935432434,0.5215400457382202,0.4970515668392181,293.2105712890625,297.1499938964844,293.1499938964844,0.0147830676287412,-3770.671142578125,303.7275390625,0.3843573331832886,0.050000000745058,0.2473891079425811,291.1086730957031,291.1499938964844,260.17999267578125,258.7381591796875,279.193115234375,293.2772827148437,291.1102294921875,1.0,0.3837804496288299,0.7405106425285339,0.7405106425285339,1.0,1.0,-1.4974886178970337,0.6374287605285645,0.860059916973114,0.2858753800392151,0.0,0.0,0.7527615427970886,134.9546356201172,138.0,8.012803077697754,-17989.63671875,534.5050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294677734375,309.1126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,20060.87109375,20160.0,0.0,0.0,0.4078267514705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0197983980178833,1.0198092460632324,-1.0852078958123457e-05,0.0,0.0004138923250138,0.0,0.0,138.84378051757812,0.0,0.0,0.0,0.5896241664886475,4.0,0.0,1.0
469080,293.2229309082031,297.1499938964844,293.1499938964844,0.0971542298793792,-2238.190185546875,304.1551513671875,0.6073638200759888,0.1526250094175338,0.1419855058193206,293.3604431152344,297.1499938964844,293.1499938964844,0.0144680310040712,-787.9486083984375,303.62896728515625,0.3843573331832886,0.050000000745058,0.0521525219082832,293.2229919433594,297.1499938964844,293.1499938964844,0.3542633354663849,-4874.501953125,304.1588439941406,0.8536043167114258,0.437991201877594,0.3091392517089844,293.2378845214844,297.1499938964844,293.1499938964844,0.4412687718868255,-7838.88037109375,304.1611328125,0.9046528935432434,0.5215400457382202,0.4970515668392181,293.2105712890625,297.1499938964844,293.1499938964844,0.0147830676287412,-3770.671142578125,303.7275390625,0.3843573331832886,0.050000000745058,0.2473891079425811,291.1086730957031,291.1499938964844,260.17999267578125,258.7381591796875,279.193115234375,293.2772827148437,291.1102294921875,1.0,0.3837804496288299,0.7405106425285339,0.7405106425285339,1.0,1.0,-1.4974886178970337,0.6374287605285645,0.860059916973114,0.2858753800392151,0.0,0.0,0.7527615427970886,134.9546356201172,138.0,8.012803077697754,-17989.63671875,534.5050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294677734375,309.1126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,20060.87109375,20160.0,0.0,0.0,0.4078267514705658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0197983980178833,1.0198092460632324,-1.0852078958123457e-05,0.0,0.0004138923250138,0.0,0.0,138.84378051757812,0.0,0.0,0.0,0.5896241664886475,4.0,0.0,1.0
469140,293.219482421875,297.1499938964844,293.1499938964844,0.0962090343236923,-2220.400390625,304.1549987792969,0.6031316518783569,0.15147465467453,0.1410498023033142,293.3727111816406,297.1499938964844,293.1499938964844,0.0142027521505951,-781.8942260742188,303.52227783203125,0.382068008184433,0.050000000745058,0.0522739700973033,293.2232360839844,297.1499938964844,293.1499938964844,0.3519477844238281,-4848.96240234375,304.15972900390625,0.8490268588066101,0.4360952079296112,0.3079157769680023,293.2379455566406,297.1499938964844,293.1499938964844,0.4383727610111236,-7797.8232421875,304.1622314453125,0.8994678854942322,0.5193024277687073,0.4950776398181915,293.2131652832031,297.1499938964844,293.1499938964844,0.0147365676239132,-3765.849365234375,303.6999816894531,0.382068008184433,0.050000000745058,0.2479652017354965,291.12652587890625,291.1499938964844,260.2166748046875,258.7690734863281,279.1952514648437,293.284423828125,291.1278381347656,1.0,0.3859846889972687,0.7451438307762146,0.7451438307762146,1.0,1.0,-1.4933642148971558,0.6364702582359314,0.8568939566612244,0.2857775390148163,0.0,0.0,0.7546532154083252,137.95481872558594,126.0,19.17247772216797,-17970.328125,539.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28863525390625,309.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20096.111328125,19080.0,0.0,0.0,0.4076008200645447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0265623331069946,1.0265733003616333,-1.094410072255414e-05,0.0,0.0004136630159337,0.0,0.0,141.1371307373047,0.0,0.0,0.0,0.5776487588882446,4.0,0.0,1.0
469200,293.219482421875,297.1499938964844,293.1499938964844,0.0962090343236923,-2220.400390625,304.1549987792969,0.6031316518783569,0.15147465467453,0.1410498023033142,293.3727111816406,297.1499938964844,293.1499938964844,0.0142027521505951,-781.8942260742188,303.52227783203125,0.382068008184433,0.050000000745058,0.0522739700973033,293.2232360839844,297.1499938964844,293.1499938964844,0.3519477844238281,-4848.96240234375,304.15972900390625,0.8490268588066101,0.4360952079296112,0.3079157769680023,293.2379455566406,297.1499938964844,293.1499938964844,0.4383727610111236,-7797.8232421875,304.1622314453125,0.8994678854942322,0.5193024277687073,0.4950776398181915,293.2131652832031,297.1499938964844,293.1499938964844,0.0147365676239132,-3765.849365234375,303.6999816894531,0.382068008184433,0.050000000745058,0.2479652017354965,291.12652587890625,291.1499938964844,260.2166748046875,258.7690734863281,279.1952514648437,293.284423828125,291.1278381347656,1.0,0.3859846889972687,0.7451438307762146,0.7451438307762146,1.0,1.0,-1.4933642148971558,0.6364702582359314,0.8568939566612244,0.2857775390148163,0.0,0.0,0.7546532154083252,137.95481872558594,126.0,19.17247772216797,-17970.328125,539.6099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28863525390625,309.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20096.111328125,19080.0,0.0,0.0,0.4076008200645447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0265623331069946,1.0265733003616333,-1.094410072255414e-05,0.0,0.0004136630159337,0.0,0.0,141.1371307373047,0.0,0.0,0.0,0.5776487588882446,4.0,0.0,1.0
469260,293.2153015136719,297.1499938964844,293.1499938964844,0.0951799601316452,-2201.423095703125,304.1550598144531,0.611861526966095,0.1505615413188934,0.1397251486778259,293.3841857910156,297.1499938964844,293.1499938964844,0.0137150203809142,-768.8720092773438,303.4126281738281,0.3910009860992431,0.050000000745058,0.051816701889038,293.2227783203125,297.1499938964844,293.1499938964844,0.3500005900859833,-4827.93603515625,304.1597900390625,0.8613818287849426,0.4343299865722656,0.3063197731971741,293.2373962402344,297.1499938964844,293.1499938964844,0.4360228180885315,-7765.21533203125,304.162109375,0.91393381357193,0.5171856880187988,0.4925937056541443,293.215087890625,297.1499938964844,293.1499938964844,0.0144497910514473,-3728.17333984375,303.672607421875,0.3910009860992431,0.050000000745058,0.2457961142063141,291.115478515625,291.1499938964844,260.2533264160156,258.7998962402344,279.19970703125,293.29156494140625,291.1170349121094,1.0,0.3737779855728149,0.7503520250320435,0.7503520250320435,1.0,1.0,-1.4837257862091064,0.6330481767654419,0.8506776690483093,0.284372866153717,0.0,0.0,0.7601657509803772,126.20184326171876,114.0,3.74245810508728,-17827.1953125,504.0271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,309.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,19083.283203125,19080.0,0.0,0.0,0.4070192873477936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0110371112823486,1.011047601699829,-1.0522951924940571e-05,0.0,0.0004130728484597,0.0,0.0,133.9811248779297,0.0,0.0,0.0,0.5823659896850586,4.0,0.0,1.0
469320,293.2153015136719,297.1499938964844,293.1499938964844,0.0951799601316452,-2201.423095703125,304.1550598144531,0.611861526966095,0.1505615413188934,0.1397251486778259,293.3841857910156,297.1499938964844,293.1499938964844,0.0137150203809142,-768.8720092773438,303.4126281738281,0.3910009860992431,0.050000000745058,0.051816701889038,293.2227783203125,297.1499938964844,293.1499938964844,0.3500005900859833,-4827.93603515625,304.1597900390625,0.8613818287849426,0.4343299865722656,0.3063197731971741,293.2373962402344,297.1499938964844,293.1499938964844,0.4360228180885315,-7765.21533203125,304.162109375,0.91393381357193,0.5171856880187988,0.4925937056541443,293.215087890625,297.1499938964844,293.1499938964844,0.0144497910514473,-3728.17333984375,303.672607421875,0.3910009860992431,0.050000000745058,0.2457961142063141,291.115478515625,291.1499938964844,260.2533264160156,258.7998962402344,279.19970703125,293.29156494140625,291.1170349121094,1.0,0.3737779855728149,0.7503520250320435,0.7503520250320435,1.0,1.0,-1.4837257862091064,0.6330481767654419,0.8506776690483093,0.284372866153717,0.0,0.0,0.7601657509803772,126.20184326171876,114.0,3.74245810508728,-17827.1953125,504.0271911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,309.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,19083.283203125,19080.0,0.0,0.0,0.4070192873477936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0110371112823486,1.011047601699829,-1.0522951924940571e-05,0.0,0.0004130728484597,0.0,0.0,133.9811248779297,0.0,0.0,0.0,0.5823659896850586,4.0,0.0,1.0
469380,293.2105712890625,297.1499938964844,293.1499938964844,0.0940209701657295,-2179.421875,304.1553039550781,0.6216671466827393,0.1498671174049377,0.1386211663484573,293.3945007324219,297.1499938964844,293.1499938964844,0.0131982387974858,-753.5169067382812,303.3044738769531,0.4000017344951629,0.050000000745058,0.0513508170843124,293.2218322753906,297.1499938964844,293.1499938964844,0.3470118045806885,-4794.6484375,304.1614990234375,0.8762620091438293,0.4326765239238739,0.3048160672187805,293.2364196777344,297.1499938964844,293.1499938964844,0.4323521554470062,-7712.61474609375,304.1641845703125,0.9322372078895568,0.5151686668395996,0.49022176861763,293.2161865234375,297.1499938964844,293.1499938964844,0.0141167305409908,-3679.437744140625,303.6484069824219,0.4000017344951629,0.050000000745058,0.2435861676931381,291.1429138183594,291.1499938964844,260.2900085449219,258.83062744140625,279.203125,293.2979736328125,291.14520263671875,1.0,0.3618946373462677,0.7558407783508301,0.7558407783508301,1.0,1.0,-1.474535346031189,0.6298421025276184,0.8446932435035706,0.2830595672130584,0.0,0.0,0.7593497633934021,114.2392120361328,102.0,29.050107955932617,-17776.48046875,468.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,309.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,19083.12109375,19080.0,0.0,0.0,0.406294047832489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0129351615905762,1.0129457712173462,-1.0546243174758274e-05,0.0,0.0004123368125874,0.0,0.0,134.58787536621094,0.0,0.0,0.0,0.5830099582672119,4.0,0.0,1.0
469440,293.2105712890625,297.1499938964844,293.1499938964844,0.0940209701657295,-2179.421875,304.1553039550781,0.6216671466827393,0.1498671174049377,0.1386211663484573,293.3945007324219,297.1499938964844,293.1499938964844,0.0131982387974858,-753.5169067382812,303.3044738769531,0.4000017344951629,0.050000000745058,0.0513508170843124,293.2218322753906,297.1499938964844,293.1499938964844,0.3470118045806885,-4794.6484375,304.1614990234375,0.8762620091438293,0.4326765239238739,0.3048160672187805,293.2364196777344,297.1499938964844,293.1499938964844,0.4323521554470062,-7712.61474609375,304.1641845703125,0.9322372078895568,0.5151686668395996,0.49022176861763,293.2161865234375,297.1499938964844,293.1499938964844,0.0141167305409908,-3679.437744140625,303.6484069824219,0.4000017344951629,0.050000000745058,0.2435861676931381,291.1429138183594,291.1499938964844,260.2900085449219,258.83062744140625,279.203125,293.2979736328125,291.14520263671875,1.0,0.3618946373462677,0.7558407783508301,0.7558407783508301,1.0,1.0,-1.474535346031189,0.6298421025276184,0.8446932435035706,0.2830595672130584,0.0,0.0,0.7593497633934021,114.2392120361328,102.0,29.050107955932617,-17776.48046875,468.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,309.1106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,19083.12109375,19080.0,0.0,0.0,0.406294047832489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0129351615905762,1.0129457712173462,-1.0546243174758274e-05,0.0,0.0004123368125874,0.0,0.0,134.58787536621094,0.0,0.0,0.0,0.5830099582672119,4.0,0.0,1.0
469500,293.20819091796875,297.1499938964844,293.1499938964844,0.0934883207082748,-2169.314208984375,304.1553039550781,0.6269763708114624,0.1495669186115265,0.1381169110536575,293.3992919921875,297.1499938964844,293.1499938964844,0.0129500944167375,-745.921142578125,303.2501525878906,0.4046212434768677,0.050000000745058,0.0511173494160175,293.2213134765625,297.1499938964844,293.1499938964844,0.3455522060394287,-4778.46435546875,304.1620483398437,0.8847237825393677,0.4318689405918121,0.3040792047977447,293.2358703613281,297.1499938964844,293.1499938964844,0.4305499196052551,-7686.93115234375,304.1648864746094,0.9424340724945068,0.5141780972480774,0.4890539348125458,293.2164611816406,297.1499938964844,293.1499938964844,0.0139556620270013,-3655.49951171875,303.6368103027344,0.4046212434768677,0.050000000745058,0.2424786835908889,291.1561279296875,291.1499938964844,260.3083190917969,258.845947265625,279.2046813964844,293.3010559082031,291.1581726074219,1.0,0.3557824492454529,0.7586902976036072,0.7586902976036072,1.0,1.0,-1.4700336456298828,0.6282808184623718,0.8417527675628662,0.2824261784553528,0.0,0.0,0.757608950138092,108.24665832519533,102.0,32.08808517456055,-17739.392578125,451.0747985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161926269531,309.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19118.720703125,18000.0,0.0,0.0,0.4058626890182495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0108284950256348,1.0108389854431152,-1.0528403436182998e-05,0.0,0.0004118990327697,0.0,0.0,133.98793029785156,0.0,0.0,0.0,0.5670750141143799,4.0,0.0,1.0
469560,293.2058410644531,297.1499938964844,293.1499938964844,0.0931529998779296,-2163.255859375,304.1549377441406,0.6327303647994995,0.149292454123497,0.1376368850469589,293.4038391113281,297.1499938964844,293.1499938964844,0.0127314617857337,-739.589111328125,303.1941833496094,0.4095799624919891,0.050000000745058,0.0508837662637233,293.2207336425781,297.1499938964844,293.1499938964844,0.3447532653808594,-4770.12744140625,304.1612854003906,0.893951952457428,0.431076318025589,0.3033508658409118,293.2352905273437,297.1499938964844,293.1499938964844,0.4295569956302643,-7673.65869140625,304.1639404296875,0.953116238117218,0.5132038593292236,0.4878979027271271,293.21661376953125,297.1499938964844,293.1499938964844,0.0138256391510367,-3637.859375,303.6246032714844,0.4095799624919891,0.050000000745058,0.241370677947998,291.149169921875,291.1499938964844,260.32666015625,258.8612670898437,279.20611572265625,293.3040771484375,291.1462707519531,1.0,0.3495489358901977,0.7616062760353088,0.7616062760353088,1.0,1.0,-1.4655845165252686,0.6267415285110474,0.838843047618866,0.2818043529987335,0.0,0.0,0.7581065893173218,102.25252532958984,90.0,-3.1816766262054443,-17605.1796875,433.6707153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3454895019531,309.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18308.8515625,18000.0,0.0,0.0,0.4052109718322754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9866310358047484,0.9866410493850708,-1.0051748176920228e-05,0.0,0.0004112376191187,0.0,0.0,124.78524017333984,0.0,0.0,0.0,0.5682035684585571,4.0,0.0,1.0
469620,293.2012023925781,297.1499938964844,293.1499938964844,0.0923391655087471,-2148.020751953125,304.1546630859375,0.646233320236206,0.1488135457038879,0.1367425173521042,293.4123840332031,297.1499938964844,293.1499938964844,0.0122843394055962,-725.6190795898438,303.0828857421875,0.4214493930339813,0.050000000745058,0.0504164062440395,293.21954345703125,297.1499938964844,293.1499938964844,0.3424836099147796,-4745.2734375,304.161376953125,0.91583913564682,0.4295309484004974,0.301926702260971,293.2340393066406,297.1499938964844,293.1499938964844,0.4267484545707702,-7634.1484375,304.1640625,0.9752659201622008,0.511301577091217,0.4856361448764801,293.21661376953125,297.1499938964844,293.1499938964844,0.013541298918426,-3596.009765625,303.601806640625,0.4214493930339813,0.050000000745058,0.2391537278890609,291.1538391113281,291.1499938964844,260.36334228515625,258.891845703125,279.2088623046875,293.3099060058594,291.15582275390625,1.0,0.3366997241973877,0.7676314115524292,0.7676314115524292,1.0,1.0,-1.4568634033203125,0.6237342357635498,0.8331291675567627,0.2805976867675781,0.0,0.0,0.7579398155212402,90.26339721679688,78.0,15.893272399902344,-17557.177734375,399.2538757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4119873046875,309.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18063.984375,18000.0,0.0,0.0,0.4036279618740082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827346205711364,0.982744574546814,-9.949774721462744e-06,0.0,0.0004096310585737,0.0,0.0,123.11011505126952,0.0,0.0,0.0,0.5658748745918274,4.0,0.0,1.0
469680,293.2012023925781,297.1499938964844,293.1499938964844,0.0923391655087471,-2148.020751953125,304.1546630859375,0.646233320236206,0.1488135457038879,0.1367425173521042,293.4123840332031,297.1499938964844,293.1499938964844,0.0122843394055962,-725.6190795898438,303.0828857421875,0.4214493930339813,0.050000000745058,0.0504164062440395,293.21954345703125,297.1499938964844,293.1499938964844,0.3424836099147796,-4745.2734375,304.161376953125,0.91583913564682,0.4295309484004974,0.301926702260971,293.2340393066406,297.1499938964844,293.1499938964844,0.4267484545707702,-7634.1484375,304.1640625,0.9752659201622008,0.511301577091217,0.4856361448764801,293.21661376953125,297.1499938964844,293.1499938964844,0.013541298918426,-3596.009765625,303.601806640625,0.4214493930339813,0.050000000745058,0.2391537278890609,291.1538391113281,291.1499938964844,260.36334228515625,258.891845703125,279.2088623046875,293.3099060058594,291.15582275390625,1.0,0.3366997241973877,0.7676314115524292,0.7676314115524292,1.0,1.0,-1.4568634033203125,0.6237342357635498,0.8331291675567627,0.2805976867675781,0.0,0.0,0.7579398155212402,90.26339721679688,78.0,15.893272399902344,-17557.177734375,399.2538757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4119873046875,309.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18063.984375,18000.0,0.0,0.0,0.4036279618740082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9827346205711364,0.982744574546814,-9.949774721462744e-06,0.0,0.0004096310585737,0.0,0.0,123.11011505126952,0.0,0.0,0.0,0.5658748745918274,4.0,0.0,1.0
469740,293.1967468261719,297.1499938964844,293.1499938964844,0.0914721563458442,-2131.5625,304.154541015625,0.663654088973999,0.1484186947345733,0.1359251588582992,293.42022705078125,297.1499938964844,293.1499938964844,0.01184100843966,-710.872314453125,302.9721984863281,0.4377476572990417,0.050000000745058,0.0499489791691303,293.2183837890625,297.1499938964844,293.1499938964844,0.3397882282733917,-4715.42041015625,304.1620483398437,0.9446606636047364,0.4280029535293579,0.3005179464817047,293.2328186035156,297.1499938964844,293.1499938964844,0.4233629405498504,-7586.2978515625,304.1650085449219,0.9971869587898254,0.5094177722930908,0.4833964109420776,293.21630859375,297.1499938964844,293.1499938964844,0.0132464235648512,-3550.355224609375,303.58062744140625,0.4377476572990417,0.050000000745058,0.2369364500045776,291.17596435546875,291.1499938964844,260.3999938964844,258.92242431640625,279.21160888671875,293.3155212402344,291.17755126953125,1.0,0.3232814371585846,0.7739275693893433,0.7739275693893433,1.0,1.0,-1.4482214450836182,0.6207481622695923,0.8274732828140259,0.2794025838375091,0.0,0.0,0.752945065498352,78.2752685546875,66.0,25.106103897094727,-17484.47265625,365.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721374511719,309.1841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.4921875,18000.0,0.0,0.0,0.4018571674823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744511246681212,0.974461019039154,-9.859581950877327e-06,0.0,0.0004078339261468,0.0,0.0,120.70184326171876,0.0,0.0,0.0,0.5621076822280884,4.0,0.0,1.0
469800,293.1967468261719,297.1499938964844,293.1499938964844,0.0914721563458442,-2131.5625,304.154541015625,0.663654088973999,0.1484186947345733,0.1359251588582992,293.42022705078125,297.1499938964844,293.1499938964844,0.01184100843966,-710.872314453125,302.9721984863281,0.4377476572990417,0.050000000745058,0.0499489791691303,293.2183837890625,297.1499938964844,293.1499938964844,0.3397882282733917,-4715.42041015625,304.1620483398437,0.9446606636047364,0.4280029535293579,0.3005179464817047,293.2328186035156,297.1499938964844,293.1499938964844,0.4233629405498504,-7586.2978515625,304.1650085449219,0.9971869587898254,0.5094177722930908,0.4833964109420776,293.21630859375,297.1499938964844,293.1499938964844,0.0132464235648512,-3550.355224609375,303.58062744140625,0.4377476572990417,0.050000000745058,0.2369364500045776,291.17596435546875,291.1499938964844,260.3999938964844,258.92242431640625,279.21160888671875,293.3155212402344,291.17755126953125,1.0,0.3232814371585846,0.7739275693893433,0.7739275693893433,1.0,1.0,-1.4482214450836182,0.6207481622695923,0.8274732828140259,0.2794025838375091,0.0,0.0,0.752945065498352,78.2752685546875,66.0,25.106103897094727,-17484.47265625,365.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721374511719,309.1841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.4921875,18000.0,0.0,0.0,0.4018571674823761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744511246681212,0.974461019039154,-9.859581950877327e-06,0.0,0.0004078339261468,0.0,0.0,120.70184326171876,0.0,0.0,0.0,0.5621076822280884,4.0,0.0,1.0
469860,293.19195556640625,297.1499938964844,293.1499938964844,0.0904238075017929,-2111.061279296875,304.1548156738281,0.6849872469902039,0.1482105851173401,0.1352788060903549,293.4269714355469,297.1499938964844,293.1499938964844,0.0113964276388287,-694.6022338867188,302.865966796875,0.4591869711875915,0.050000000745058,0.0495142601430416,293.2169189453125,297.1499938964844,293.1499938964844,0.3359951376914978,-4672.46728515625,304.1645202636719,0.9747001528739928,0.4265678822994232,0.299190491437912,293.2038879394531,297.1499938964844,293.1499938964844,0.3832505643367767,-6984.75,304.22808837890625,0.9990000128746032,0.5130434632301331,0.4450233578681946,293.2152404785156,297.1499938964844,293.1499938964844,0.0129314102232456,-3496.796630859375,303.5634460449219,0.4591869711875915,0.050000000745058,0.2348743230104446,291.2360534667969,291.1499938964844,260.4366760253906,258.95294189453125,279.2332763671875,293.3184814453125,291.24566650390625,1.0,0.3041284382343292,0.7832605838775635,0.7832605838775635,1.0,1.0,-1.3968732357025146,0.5985320806503296,0.7983410954475403,0.2678979039192199,0.0,0.0,0.7387592196464539,66.38709259033203,69.0,95.1526336669922,-17073.0859375,312.4651184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809631347656,309.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18254.966796875,18000.0,0.0,0.0,0.3993054032325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9563003778457642,0.9563100337982178,-9.681708434072789e-06,0.0,0.0004052442382089,0.0,0.0,115.69422912597656,0.0,0.0,0.0,0.5538285970687866,4.0,0.0,1.0
469920,293.19195556640625,297.1499938964844,293.1499938964844,0.0904238075017929,-2111.061279296875,304.1548156738281,0.6849872469902039,0.1482105851173401,0.1352788060903549,293.4269714355469,297.1499938964844,293.1499938964844,0.0113964276388287,-694.6022338867188,302.865966796875,0.4591869711875915,0.050000000745058,0.0495142601430416,293.2169189453125,297.1499938964844,293.1499938964844,0.3359951376914978,-4672.46728515625,304.1645202636719,0.9747001528739928,0.4265678822994232,0.299190491437912,293.2038879394531,297.1499938964844,293.1499938964844,0.3832505643367767,-6984.75,304.22808837890625,0.9990000128746032,0.5130434632301331,0.4450233578681946,293.2152404785156,297.1499938964844,293.1499938964844,0.0129314102232456,-3496.796630859375,303.5634460449219,0.4591869711875915,0.050000000745058,0.2348743230104446,291.2360534667969,291.1499938964844,260.4366760253906,258.95294189453125,279.2332763671875,293.3184814453125,291.24566650390625,1.0,0.3041284382343292,0.7832605838775635,0.7832605838775635,1.0,1.0,-1.3968732357025146,0.5985320806503296,0.7983410954475403,0.2678979039192199,0.0,0.0,0.7387592196464539,66.38709259033203,69.0,95.1526336669922,-17073.0859375,312.4651184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809631347656,309.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18254.966796875,18000.0,0.0,0.0,0.3993054032325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9563003778457642,0.9563100337982178,-9.681708434072789e-06,0.0,0.0004052442382089,0.0,0.0,115.69422912597656,0.0,0.0,0.0,0.5538285970687866,4.0,0.0,1.0
469980,293.18853759765625,297.1499938964844,293.1499938964844,0.0901038274168968,-2104.984130859375,304.1536865234375,0.6792647242546082,0.1478391140699386,0.1350886672735214,293.4345092773437,297.1499938964844,293.1499938964844,0.0111821461468935,-687.8241577148438,302.7520751953125,0.4538748264312744,0.050000000745058,0.0496090427041053,293.2169189453125,297.1499938964844,293.1499938964844,0.3338114321231842,-4648.83984375,304.1630249023437,0.9666218161582948,0.4248694479465484,0.2981259226799011,293.1700134277344,297.1499938964844,293.1499938964844,0.3906258642673492,-7109.40625,304.1895751953125,0.9990000128746032,0.5186445713043213,0.4550038576126098,293.21502685546875,297.1499938964844,293.1499938964844,0.0128960320726037,-3491.91650390625,303.5423583984375,0.4538748264312744,0.050000000745058,0.2353239506483078,291.2606811523437,291.1499938964844,260.47332763671875,258.9834899902344,279.2221984863281,293.3216857910156,291.2559814453125,1.0,0.3099071979522705,0.7898574471473694,0.7898574471473694,1.0,1.0,-1.4079654216766355,0.604576587677002,0.8033888936042786,0.271338015794754,0.0,0.0,0.720099925994873,68.96617889404297,72.0,6.510993480682373,-17015.77734375,323.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74493408203125,309.29022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18422.509765625,18000.0,0.0,0.0,0.3956015706062317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9123510122299194,0.9123602509498596,-9.220888387062589e-06,0.0,0.0004014853038825,0.0,0.0,103.84423828125,0.0,0.0,0.0,0.5348334312438965,4.0,0.0,1.0
470040,293.18853759765625,297.1499938964844,293.1499938964844,0.0901038274168968,-2104.984130859375,304.1536865234375,0.6792647242546082,0.1478391140699386,0.1350886672735214,293.4345092773437,297.1499938964844,293.1499938964844,0.0111821461468935,-687.8241577148438,302.7520751953125,0.4538748264312744,0.050000000745058,0.0496090427041053,293.2169189453125,297.1499938964844,293.1499938964844,0.3338114321231842,-4648.83984375,304.1630249023437,0.9666218161582948,0.4248694479465484,0.2981259226799011,293.1700134277344,297.1499938964844,293.1499938964844,0.3906258642673492,-7109.40625,304.1895751953125,0.9990000128746032,0.5186445713043213,0.4550038576126098,293.21502685546875,297.1499938964844,293.1499938964844,0.0128960320726037,-3491.91650390625,303.5423583984375,0.4538748264312744,0.050000000745058,0.2353239506483078,291.2606811523437,291.1499938964844,260.47332763671875,258.9834899902344,279.2221984863281,293.3216857910156,291.2559814453125,1.0,0.3099071979522705,0.7898574471473694,0.7898574471473694,1.0,1.0,-1.4079654216766355,0.604576587677002,0.8033888936042786,0.271338015794754,0.0,0.0,0.720099925994873,68.96617889404297,72.0,6.510993480682373,-17015.77734375,323.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74493408203125,309.29022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18422.509765625,18000.0,0.0,0.0,0.3956015706062317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9123510122299194,0.9123602509498596,-9.220888387062589e-06,0.0,0.0004014853038825,0.0,0.0,103.84423828125,0.0,0.0,0.0,0.5348334312438965,4.0,0.0,1.0
470100,293.1871032714844,297.1499938964844,293.1499938964844,0.0902122110128402,-2107.520263671875,304.15283203125,0.6761257648468018,0.1476338058710098,0.1349588334560394,293.4382629394531,297.1499938964844,293.1499938964844,0.0111127868294715,-686.5390625,302.68975830078125,0.4510442018508911,0.050000000745058,0.0496625304222106,293.2168884277344,297.1499938964844,293.1499938964844,0.333807498216629,-4649.822265625,304.1606750488281,0.9620612859725952,0.4240306615829468,0.2975787222385406,293.1676025390625,297.1499938964844,293.1499938964844,0.3964970409870147,-7202.171875,304.1717529296875,0.9990000128746032,0.5188696980476379,0.4605456590652466,293.215087890625,297.1499938964844,293.1499938964844,0.0129253873601555,-3500.149169921875,303.5293884277344,0.4510442018508911,0.050000000745058,0.2355776578187942,291.2320556640625,291.1499938964844,260.4916687011719,258.998779296875,279.2182006835937,293.323974609375,291.2271728515625,1.0,0.3122206330299377,0.7929630875587463,0.7929630875587463,1.0,1.0,-1.41417396068573,0.6078086495399475,0.8063653707504272,0.2733384966850281,0.0,0.0,0.7174923419952393,70.42756652832031,72.0,-33.15053939819336,-17023.671875,329.9706726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8081970214844,309.2872619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18293.333984375,18000.0,0.0,0.0,0.3937125205993652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996016979217529,0.8996107578277588,-9.051394044945482e-06,0.0,0.0003995681472588,0.0,0.0,100.25601959228516,0.0,0.0,0.0,0.5291482210159302,4.0,0.0,1.0
470160,293.1857604980469,297.1499938964844,293.1499938964844,0.090306706726551,-2109.755126953125,304.1521301269531,0.6730266213417053,0.147425889968872,0.1348248124122619,293.44195556640625,297.1499938964844,293.1499938964844,0.0110418004915118,-685.1378784179688,302.6268615722656,0.4482854902744293,0.050000000745058,0.0497169084846973,293.216796875,297.1499938964844,293.1499938964844,0.3337886035442352,-4650.48583984375,304.1587829589844,0.957420289516449,0.423198789358139,0.2970390021800995,293.17138671875,297.1499938964844,293.1499938964844,0.4025641083717346,-7296.2060546875,304.1568298339844,0.9990000128746032,0.5179091691970825,0.4661128520965576,293.21533203125,297.1499938964844,293.1499938964844,0.012952079065144,-3507.8779296875,303.5159912109375,0.4482854902744293,0.050000000745058,0.2358356118202209,291.2046813964844,291.1499938964844,260.510009765625,259.0140380859375,279.2147216796875,293.3261108398437,291.2001647949219,1.0,0.31454598903656,0.7959360480308533,0.7959360480308533,1.0,1.0,-1.4204232692718506,0.6110360026359558,0.8093872666358948,0.2753282189369201,0.0,0.0,0.716602087020874,71.91297912597656,75.0,-52.625789642333984,-17051.85546875,336.44781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515930175781,309.2874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18175.146484375,18000.0,0.0,0.0,0.3919155895709991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8927010297775269,0.8927100300788879,-8.949560651672073e-06,0.0,0.0003977445012424,0.0,0.0,98.2618637084961,0.0,0.0,0.0,0.5259566307067871,4.0,0.0,1.0
470220,293.1833801269531,297.1499938964844,293.1499938964844,0.0904507860541343,-2113.25439453125,304.15118408203125,0.667060136795044,0.1470066010951995,0.1345539093017578,293.4491271972656,297.1499938964844,293.1499938964844,0.0108940014615654,-681.9127197265625,302.49981689453125,0.4430678784847259,0.050000000745058,0.0498265773057937,293.2166442871094,297.1499938964844,293.1499938964844,0.3336332440376282,-4650.10546875,304.1561584472656,0.9480676651000975,0.4215368926525116,0.2959660589694977,293.1910705566406,297.1499938964844,293.1499938964844,0.4149553477764129,-7483.826171875,304.1341247558594,0.9990000128746032,0.5134061574935913,0.4771423935890198,293.2164611816406,297.1499938964844,293.1499938964844,0.0129946507513523,-3521.29296875,303.4876708984375,0.4430678784847259,0.050000000745058,0.2363558411598205,291.15582275390625,291.1499938964844,260.5466613769531,259.0446472167969,279.2096252441406,293.3309936523437,291.1520690917969,1.0,0.3191613852977752,0.8016243577003479,0.8016243577003479,1.0,1.0,-1.4328068494796753,0.6173898577690125,0.8154169321060181,0.2792340517044067,0.0,0.0,0.719174861907959,74.90653228759766,78.0,-62.323219299316406,-17138.76171875,349.5543518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8721008300781,309.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01953125,18000.0,0.0,0.0,0.3888352811336517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8909057974815369,0.8909146785736084,-8.890511708159465e-06,0.0,0.0003946183715015,0.0,0.0,97.48375701904295,0.0,0.0,0.0,0.5249409079551697,4.0,0.0,1.0
470280,293.1833801269531,297.1499938964844,293.1499938964844,0.0904507860541343,-2113.25439453125,304.15118408203125,0.667060136795044,0.1470066010951995,0.1345539093017578,293.4491271972656,297.1499938964844,293.1499938964844,0.0108940014615654,-681.9127197265625,302.49981689453125,0.4430678784847259,0.050000000745058,0.0498265773057937,293.2166442871094,297.1499938964844,293.1499938964844,0.3336332440376282,-4650.10546875,304.1561584472656,0.9480676651000975,0.4215368926525116,0.2959660589694977,293.1910705566406,297.1499938964844,293.1499938964844,0.4149553477764129,-7483.826171875,304.1341247558594,0.9990000128746032,0.5134061574935913,0.4771423935890198,293.2164611816406,297.1499938964844,293.1499938964844,0.0129946507513523,-3521.29296875,303.4876708984375,0.4430678784847259,0.050000000745058,0.2363558411598205,291.15582275390625,291.1499938964844,260.5466613769531,259.0446472167969,279.2096252441406,293.3309936523437,291.1520690917969,1.0,0.3191613852977752,0.8016243577003479,0.8016243577003479,1.0,1.0,-1.4328068494796753,0.6173898577690125,0.8154169321060181,0.2792340517044067,0.0,0.0,0.719174861907959,74.90653228759766,78.0,-62.323219299316406,-17138.76171875,349.5543518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8721008300781,309.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01953125,18000.0,0.0,0.0,0.3888352811336517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8909057974815369,0.8909146785736084,-8.890511708159465e-06,0.0,0.0003946183715015,0.0,0.0,97.48375701904295,0.0,0.0,0.0,0.5249409079551697,4.0,0.0,1.0
470340,293.1812744140625,297.1499938964844,293.1499938964844,0.0904932022094726,-2114.609130859375,304.1507568359375,0.6611832976341248,0.1465839743614196,0.1342813372611999,293.4558410644531,297.1499938964844,293.1499938964844,0.0107374340295791,-677.9537963867188,302.3724060058594,0.4380304217338562,0.050000000745058,0.0499422550201416,293.21649169921875,297.1499938964844,293.1499938964844,0.3331420421600342,-4645.44970703125,304.15496826171875,0.9383782148361206,0.4198822379112243,0.2948983907699585,293.2179870605469,297.1499938964844,293.1499938964844,0.4215993881225586,-7580.01416015625,304.12957763671875,0.9968716502189636,0.5069003105163574,0.4821164309978485,293.21807861328125,297.1499938964844,293.1499938964844,0.0130203394219279,-3531.064208984375,303.4580383300781,0.4380304217338562,0.050000000745058,0.2369045466184616,291.1195373535156,291.1499938964844,260.5833435058594,259.0752868652344,279.2113342285156,293.33917236328125,291.1181640625,1.0,0.3228341341018677,0.8077073693275452,0.8077073693275452,1.0,1.0,-1.4379757642745972,0.6204200983047485,0.8175557255744934,0.2813993692398071,0.0,0.0,0.7259116768836975,77.93077087402344,81.0,-45.02823257446289,-17199.177734375,359.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80926513671875,309.2470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.98046875,18000.0,0.0,0.0,0.3866797685623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013184905052184,0.9013274908065796,-8.976462595455814e-06,0.0,0.0003924307820852,0.0,0.0,99.9364013671875,0.0,0.0,0.0,0.5293612480163574,4.0,0.0,1.0
470400,293.1812744140625,297.1499938964844,293.1499938964844,0.0904932022094726,-2114.609130859375,304.1507568359375,0.6611832976341248,0.1465839743614196,0.1342813372611999,293.4558410644531,297.1499938964844,293.1499938964844,0.0107374340295791,-677.9537963867188,302.3724060058594,0.4380304217338562,0.050000000745058,0.0499422550201416,293.21649169921875,297.1499938964844,293.1499938964844,0.3331420421600342,-4645.44970703125,304.15496826171875,0.9383782148361206,0.4198822379112243,0.2948983907699585,293.2179870605469,297.1499938964844,293.1499938964844,0.4215993881225586,-7580.01416015625,304.12957763671875,0.9968716502189636,0.5069003105163574,0.4821164309978485,293.21807861328125,297.1499938964844,293.1499938964844,0.0130203394219279,-3531.064208984375,303.4580383300781,0.4380304217338562,0.050000000745058,0.2369045466184616,291.1195373535156,291.1499938964844,260.5833435058594,259.0752868652344,279.2113342285156,293.33917236328125,291.1181640625,1.0,0.3228341341018677,0.8077073693275452,0.8077073693275452,1.0,1.0,-1.4379757642745972,0.6204200983047485,0.8175557255744934,0.2813993692398071,0.0,0.0,0.7259116768836975,77.93077087402344,81.0,-45.02823257446289,-17199.177734375,359.4249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80926513671875,309.2470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.98046875,18000.0,0.0,0.0,0.3866797685623169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013184905052184,0.9013274908065796,-8.976462595455814e-06,0.0,0.0003924307820852,0.0,0.0,99.9364013671875,0.0,0.0,0.0,0.5293612480163574,4.0,0.0,1.0
470460,293.1793518066406,297.1499938964844,293.1499938964844,0.0902426168322563,-2109.837646484375,304.1509094238281,0.6554053425788879,0.1461813747882843,0.1340332627296447,293.4620056152344,297.1499938964844,293.1499938964844,0.0105532612651586,-671.9216918945312,302.24957275390625,0.4331391155719757,0.050000000745058,0.0500655844807624,293.2164306640625,297.1499938964844,293.1499938964844,0.3315127193927765,-4627.1650390625,304.1560363769531,0.9284252524375916,0.4182088971138,0.2938375473022461,293.2310485839844,297.1499938964844,293.1499938964844,0.4172649383544922,-7511.77392578125,304.14337158203125,0.9882808923721312,0.502504289150238,0.4774774014949798,293.2198791503906,297.1499938964844,293.1499938964844,0.0129996491596102,-3530.08154296875,303.4296264648437,0.4331391155719757,0.050000000745058,0.2374895811080932,291.1240234375,291.1499938964844,260.6199951171875,259.10601806640625,279.21826171875,293.3475952148437,291.1246643066406,1.0,0.3253709375858307,0.8149094581604004,0.8149094581604004,1.0,1.0,-1.4316853284835815,0.6183058023452759,0.8133795261383057,0.2806098461151123,0.0,0.0,0.7293133735656738,80.94493103027344,84.0,-5.14333963394165,-17163.640625,363.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71319580078125,309.2150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17902.64453125,18000.0,0.0,0.0,0.385191947221756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9121559262275696,0.9121649861335754,-9.101159776037092e-06,0.0,0.0003909208462573,0.0,0.0,102.82029724121094,0.0,0.0,0.0,0.5340725779533386,4.0,0.0,1.0
