time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470520,293.1793518066406,297.1499938964844,293.1499938964844,0.0902426168322563,-2109.837646484375,304.1509094238281,0.6554053425788879,0.1461813747882843,0.1340332627296447,293.4620056152344,297.1499938964844,293.1499938964844,0.0105532612651586,-671.9216918945312,302.24957275390625,0.4331391155719757,0.050000000745058,0.0500655844807624,293.2164306640625,297.1499938964844,293.1499938964844,0.3315127193927765,-4627.1650390625,304.1560363769531,0.9284252524375916,0.4182088971138,0.2938375473022461,293.2310485839844,297.1499938964844,293.1499938964844,0.4172649383544922,-7511.77392578125,304.14337158203125,0.9882808923721312,0.502504289150238,0.4774774014949798,293.2198791503906,297.1499938964844,293.1499938964844,0.0129996491596102,-3530.08154296875,303.4296264648437,0.4331391155719757,0.050000000745058,0.2374895811080932,291.1240234375,291.1499938964844,260.6199951171875,259.10601806640625,279.21826171875,293.3475952148437,291.1246643066406,1.0,0.3253709375858307,0.8149094581604004,0.8149094581604004,1.0,1.0,-1.4316853284835815,0.6183058023452759,0.8133795261383057,0.2806098461151123,0.0,0.0,0.7293133735656738,80.94493103027344,84.0,-5.14333963394165,-17163.640625,363.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71319580078125,309.2150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17902.64453125,18000.0,0.0,0.0,0.385191947221756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9121559262275696,0.9121649861335754,-9.101159776037092e-06,0.0,0.0003909208462573,0.0,0.0,102.82029724121094,0.0,0.0,0.0,0.5340725779533386,4.0,0.0,1.0
470580,293.1773986816406,297.1499938964844,293.1499938964844,0.0900314077734947,-2105.832763671875,304.1509704589844,0.65015709400177,0.1458381861448288,0.1338234394788742,293.4676513671875,297.1499938964844,293.1499938964844,0.0103698670864105,-665.7683715820312,302.1261901855469,0.4287566840648651,0.050000000745058,0.0501868650317192,293.2165222167969,297.1499938964844,293.1499938964844,0.3298593759536743,-4608.71875,304.1567687988281,0.9190364480018616,0.4165074229240417,0.2927482426166534,293.2354431152344,297.1499938964844,293.1499938964844,0.4143884778022766,-7467.61962890625,304.1502380371094,0.9802954196929932,0.4995487630367279,0.4745821356773376,293.2217712402344,297.1499938964844,293.1499938964844,0.0129765477031469,-3528.89208984375,303.4003601074219,0.4287566840648651,0.050000000745058,0.2380648702383041,291.1286315917969,291.1499938964844,260.6566772460937,259.1368103027344,279.2227783203125,293.3533935546875,291.1288452148437,1.0,0.3280824720859527,0.8224260210990906,0.8224260210990906,1.0,1.0,-1.427485704421997,0.6171310544013977,0.8103545904159546,0.2803532779216766,0.0,0.0,0.7318044900894165,83.9442367553711,87.0,2.46293568611145,-17116.45703125,368.9731140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61334228515625,309.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17932.564453125,18000.0,0.0,0.0,0.384138822555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9184820055961608,0.9184911847114564,-9.17825036594877e-06,0.0,0.0003898520662914,0.0,0.0,104.56163024902344,0.0,0.0,0.0,0.5369428396224976,4.0,0.0,1.0
470640,293.1773986816406,297.1499938964844,293.1499938964844,0.0900314077734947,-2105.832763671875,304.1509704589844,0.65015709400177,0.1458381861448288,0.1338234394788742,293.4676513671875,297.1499938964844,293.1499938964844,0.0103698670864105,-665.7683715820312,302.1261901855469,0.4287566840648651,0.050000000745058,0.0501868650317192,293.2165222167969,297.1499938964844,293.1499938964844,0.3298593759536743,-4608.71875,304.1567687988281,0.9190364480018616,0.4165074229240417,0.2927482426166534,293.2354431152344,297.1499938964844,293.1499938964844,0.4143884778022766,-7467.61962890625,304.1502380371094,0.9802954196929932,0.4995487630367279,0.4745821356773376,293.2217712402344,297.1499938964844,293.1499938964844,0.0129765477031469,-3528.89208984375,303.4003601074219,0.4287566840648651,0.050000000745058,0.2380648702383041,291.1286315917969,291.1499938964844,260.6566772460937,259.1368103027344,279.2227783203125,293.3533935546875,291.1288452148437,1.0,0.3280824720859527,0.8224260210990906,0.8224260210990906,1.0,1.0,-1.427485704421997,0.6171310544013977,0.8103545904159546,0.2803532779216766,0.0,0.0,0.7318044900894165,83.9442367553711,87.0,2.46293568611145,-17116.45703125,368.9731140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61334228515625,309.1585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17932.564453125,18000.0,0.0,0.0,0.384138822555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9184820055961608,0.9184911847114564,-9.17825036594877e-06,0.0,0.0003898520662914,0.0,0.0,104.56163024902344,0.0,0.0,0.0,0.5369428396224976,4.0,0.0,1.0
470700,293.1763000488281,297.1499938964844,293.1499938964844,0.0899580940604209,-2104.4541015625,304.1509094238281,0.6477189064025879,0.1457060426473617,0.1337479352951049,293.4700927734375,297.1499938964844,293.1499938964844,0.0102815199643373,-662.77099609375,302.06463623046875,0.4267184436321258,0.050000000745058,0.050247237086296,293.216552734375,297.1499938964844,293.1499938964844,0.3290576338768005,-4599.814453125,304.156982421875,0.914587676525116,0.4156594574451446,0.2922030687332153,293.236328125,297.1499938964844,293.1499938964844,0.4131976068019867,-7449.7138671875,304.15234375,0.9763667583465576,0.4982916712760925,0.4734097421169281,293.22271728515625,297.1499938964844,293.1499938964844,0.0129655255004763,-3528.483642578125,303.3853759765625,0.4267184436321258,0.050000000745058,0.2383512556552887,291.1297912597656,291.1499938964844,260.67498779296875,259.1522827148437,279.224609375,293.3556213378906,291.1299743652344,1.0,0.3294638693332672,0.826297402381897,0.826297402381897,1.0,1.0,-1.4257493019104004,0.6167022585868835,0.8090470433235168,0.2803138792514801,0.0,0.0,0.7330288290977478,85.44367218017578,87.0,2.9419164657592773,-17094.478515625,371.7608947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5645446777344,309.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.06640625,18000.0,0.0,0.0,0.3837521076202392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921364724636078,0.9213739037513732,-9.211475116899235e-06,0.0,0.0003894596011377,0.0,0.0,105.34480285644533,0.0,0.0,0.0,0.5382320284843445,4.0,0.0,1.0
470760,293.175048828125,297.1499938964844,293.1499938964844,0.0899147093296051,-2103.643310546875,304.1508178710937,0.6454154849052429,0.1456189304590225,0.1337058693170547,293.47198486328125,297.1499938964844,293.1499938964844,0.010196422226727,-659.8565063476562,302.0040588378906,0.424771249294281,0.050000000745058,0.0503075122833251,293.216552734375,297.1499938964844,293.1499938964844,0.3282669186592102,-4591.04833984375,304.1571655273437,0.9103341698646544,0.4148178100585937,0.2916610538959503,293.2367858886719,297.1499938964844,293.1499938964844,0.4120779037475586,-7433.064453125,304.1539611816406,0.9724401235580444,0.4971069693565368,0.4723243117332458,293.2236633300781,297.1499938964844,293.1499938964844,0.0129545181989669,-3528.109130859375,303.3702697753906,0.424771249294281,0.050000000745058,0.2386371791362762,291.13067626953125,291.1499938964844,260.6933288574219,259.1677551269531,279.2261962890625,293.3572998046875,291.1307983398437,1.0,0.3308533728122711,0.8302289247512817,0.8302289247512817,1.0,1.0,-1.4241605997085571,0.6163341403007507,0.8078264594078064,0.2803069949150085,0.0,0.0,0.7342267036437988,86.9432601928711,90.0,2.753697872161865,-17073.6796875,374.6144714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5172424316406,309.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.943359375,18000.0,0.0,0.0,0.3834457397460937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9241381287574768,0.924147367477417,-9.243206477549393e-06,0.0,0.000389148684917,0.0,0.0,106.09954833984376,0.0,0.0,0.0,0.5394701957702637,4.0,0.0,1.0
470820,293.1722717285156,297.1499938964844,293.1499938964844,0.0899204090237617,-2103.7666015625,304.1505432128906,0.6411922574043274,0.1455468535423278,0.1337272971868515,293.47430419921875,297.1499938964844,293.1499938964844,0.0100340507924556,-654.2127685546875,301.8859558105469,0.4211244881153106,0.050000000745058,0.0504278503358364,293.2164306640625,297.1499938964844,293.1499938964844,0.3267166018486023,-4573.89111328125,304.1573486328125,0.9025132060050964,0.413152277469635,0.2905898988246918,293.23699951171875,297.1499938964844,293.1499938964844,0.409954309463501,-7401.89599609375,304.1561279296875,0.9645625948905944,0.4948628842830658,0.4703025817871094,293.2254943847656,297.1499938964844,293.1499938964844,0.0129323350265622,-3527.3974609375,303.3396911621094,0.4211244881153106,0.050000000745058,0.2392080128192901,291.1317749023437,291.1499938964844,260.7300109863281,259.19879150390625,279.2289123535156,293.3593139648437,291.1318664550781,1.0,0.3336425125598907,0.8382595777511597,0.8382595777511597,1.0,1.0,-1.4213030338287354,0.6157217025756836,0.8055813312530518,0.280357301235199,0.0,0.0,0.7365745306015015,89.94287109375,93.0,1.956256628036499,-17036.17578125,380.4610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285888671875,309.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.044921875,18000.0,0.0,0.0,0.3830470442771911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9294871091842652,0.92949640750885,-9.30411715671653e-06,0.0,0.000388744083466,0.0,0.0,107.5616455078125,0.0,0.0,0.0,0.5418568849563599,4.0,0.0,1.0
470880,293.1722717285156,297.1499938964844,293.1499938964844,0.0899204090237617,-2103.7666015625,304.1505432128906,0.6411922574043274,0.1455468535423278,0.1337272971868515,293.47430419921875,297.1499938964844,293.1499938964844,0.0100340507924556,-654.2127685546875,301.8859558105469,0.4211244881153106,0.050000000745058,0.0504278503358364,293.2164306640625,297.1499938964844,293.1499938964844,0.3267166018486023,-4573.89111328125,304.1573486328125,0.9025132060050964,0.413152277469635,0.2905898988246918,293.23699951171875,297.1499938964844,293.1499938964844,0.409954309463501,-7401.89599609375,304.1561279296875,0.9645625948905944,0.4948628842830658,0.4703025817871094,293.2254943847656,297.1499938964844,293.1499938964844,0.0129323350265622,-3527.3974609375,303.3396911621094,0.4211244881153106,0.050000000745058,0.2392080128192901,291.1317749023437,291.1499938964844,260.7300109863281,259.19879150390625,279.2289123535156,293.3593139648437,291.1318664550781,1.0,0.3336425125598907,0.8382595777511597,0.8382595777511597,1.0,1.0,-1.4213030338287354,0.6157217025756836,0.8055813312530518,0.280357301235199,0.0,0.0,0.7365745306015015,89.94287109375,93.0,1.956256628036499,-17036.17578125,380.4610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285888671875,309.04736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.044921875,18000.0,0.0,0.0,0.3830470442771911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9294871091842652,0.92949640750885,-9.30411715671653e-06,0.0,0.000388744083466,0.0,0.0,107.5616455078125,0.0,0.0,0.0,0.5418568849563599,4.0,0.0,1.0
470940,293.16949462890625,297.1499938964844,293.1499938964844,0.0899910405278205,-2105.098876953125,304.1502380371094,0.6373412609100342,0.1455449312925338,0.1338267922401428,293.4752197265625,297.1499938964844,293.1499938964844,0.0098793385550379,-648.7077026367188,301.7709655761719,0.4177686870098114,0.050000000745058,0.0505480468273162,293.2162780761719,297.1499938964844,293.1499938964844,0.3251783549785614,-4556.87158203125,304.157470703125,0.8953262567520142,0.4115038216114044,0.2895316183567047,293.2367553710937,297.1499938964844,293.1499938964844,0.4078822135925293,-7371.8291015625,304.15753173828125,0.9566465616226196,0.4927078187465668,0.4683836996555328,293.2272033691406,297.1499938964844,293.1499938964844,0.0129090603440999,-3526.510009765625,303.3088073730469,0.4177686870098114,0.050000000745058,0.2397781610488891,291.1329650878906,291.1499938964844,260.76666259765625,259.2300109863281,279.2323913574219,293.3601379394531,291.1330871582031,1.0,0.3364250361919403,0.8454143404960632,0.8454143404960632,1.0,1.0,-1.4186772108078003,0.6151189804077148,0.8035582304000854,0.2803759574890136,0.0,0.0,0.7387727499008179,92.94298553466795,96.0,2.06248140335083,-17002.7421875,386.3997192382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497619628906,309.0009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.21875,18000.0,0.0,0.0,0.3828831613063812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345736503601074,0.9345830082893372,-9.362412129121369e-06,0.0,0.0003885777259711,0.0,0.0,108.9660186767578,0.0,0.0,0.0,0.5441269278526306,4.0,0.0,1.0
471000,293.16949462890625,297.1499938964844,293.1499938964844,0.0899910405278205,-2105.098876953125,304.1502380371094,0.6373412609100342,0.1455449312925338,0.1338267922401428,293.4752197265625,297.1499938964844,293.1499938964844,0.0098793385550379,-648.7077026367188,301.7709655761719,0.4177686870098114,0.050000000745058,0.0505480468273162,293.2162780761719,297.1499938964844,293.1499938964844,0.3251783549785614,-4556.87158203125,304.157470703125,0.8953262567520142,0.4115038216114044,0.2895316183567047,293.2367553710937,297.1499938964844,293.1499938964844,0.4078822135925293,-7371.8291015625,304.15753173828125,0.9566465616226196,0.4927078187465668,0.4683836996555328,293.2272033691406,297.1499938964844,293.1499938964844,0.0129090603440999,-3526.510009765625,303.3088073730469,0.4177686870098114,0.050000000745058,0.2397781610488891,291.1329650878906,291.1499938964844,260.76666259765625,259.2300109863281,279.2323913574219,293.3601379394531,291.1330871582031,1.0,0.3364250361919403,0.8454143404960632,0.8454143404960632,1.0,1.0,-1.4186772108078003,0.6151189804077148,0.8035582304000854,0.2803759574890136,0.0,0.0,0.7387727499008179,92.94298553466795,96.0,2.06248140335083,-17002.7421875,386.3997192382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497619628906,309.0009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.21875,18000.0,0.0,0.0,0.3828831613063812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345736503601074,0.9345830082893372,-9.362412129121369e-06,0.0,0.0003885777259711,0.0,0.0,108.9660186767578,0.0,0.0,0.0,0.5441269278526306,4.0,0.0,1.0
471060,293.1668701171875,297.1499938964844,293.1499938964844,0.0900615751743316,-2106.34765625,304.1500549316406,0.6337689757347107,0.145586758852005,0.1339690387248993,293.47509765625,297.1499938964844,293.1499938964844,0.0097281392663717,-643.087158203125,301.659423828125,0.4146622121334076,0.050000000745058,0.0506681613624095,293.216064453125,297.1499938964844,293.1499938964844,0.3235201835632324,-4538.404296875,304.1577453613281,0.8884417414665222,0.4098683893680572,0.2884829640388489,293.236328125,297.1499938964844,293.1499938964844,0.4056681990623474,-7339.7705078125,304.1587219238281,0.9487265348434448,0.4906000792980194,0.4665164947509765,293.22882080078125,297.1499938964844,293.1499938964844,0.0128795849159359,-3524.207763671875,303.2779235839844,0.4146622121334076,0.050000000745058,0.2403479367494583,291.138671875,291.1499938964844,260.8033447265625,259.2613830566406,279.25164794921875,293.36016845703125,291.1393737792969,1.0,0.3391905426979065,0.844735324382782,0.844735324382782,1.0,1.0,-1.4161757230758667,0.6138888001441956,0.8022869825363159,0.2797468602657318,0.0,0.0,0.7399765849113464,95.94332122802734,99.0,7.829578876495361,-16963.26953125,392.3790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,308.9642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0078125,18000.0,0.0,0.0,0.3828721344470978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938511610031128,0.9385210275650024,-9.411000974068884e-06,0.0,0.0003885665209963,0.0,0.0,110.08999633789062,0.0,0.0,0.0,0.5458809733390808,4.0,0.0,1.0
471120,293.1668701171875,297.1499938964844,293.1499938964844,0.0900615751743316,-2106.34765625,304.1500549316406,0.6337689757347107,0.145586758852005,0.1339690387248993,293.47509765625,297.1499938964844,293.1499938964844,0.0097281392663717,-643.087158203125,301.659423828125,0.4146622121334076,0.050000000745058,0.0506681613624095,293.216064453125,297.1499938964844,293.1499938964844,0.3235201835632324,-4538.404296875,304.1577453613281,0.8884417414665222,0.4098683893680572,0.2884829640388489,293.236328125,297.1499938964844,293.1499938964844,0.4056681990623474,-7339.7705078125,304.1587219238281,0.9487265348434448,0.4906000792980194,0.4665164947509765,293.22882080078125,297.1499938964844,293.1499938964844,0.0128795849159359,-3524.207763671875,303.2779235839844,0.4146622121334076,0.050000000745058,0.2403479367494583,291.138671875,291.1499938964844,260.8033447265625,259.2613830566406,279.25164794921875,293.36016845703125,291.1393737792969,1.0,0.3391905426979065,0.844735324382782,0.844735324382782,1.0,1.0,-1.4161757230758667,0.6138888001441956,0.8022869825363159,0.2797468602657318,0.0,0.0,0.7399765849113464,95.94332122802734,99.0,7.829578876495361,-16963.26953125,392.3790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,308.9642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0078125,18000.0,0.0,0.0,0.3828721344470978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938511610031128,0.9385210275650024,-9.411000974068884e-06,0.0,0.0003885665209963,0.0,0.0,110.08999633789062,0.0,0.0,0.0,0.5458809733390808,4.0,0.0,1.0
471180,293.16436767578125,297.1499938964844,293.1499938964844,0.0901482030749321,-2107.86865234375,304.14990234375,0.6304299235343933,0.1456663757562637,0.1341460049152374,293.47430419921875,297.1499938964844,293.1499938964844,0.0095815937966108,-637.4769287109375,301.5503845214844,0.4117675125598907,0.050000000745058,0.0507882125675678,293.2158203125,297.1499938964844,293.1499938964844,0.3218220770359039,-4519.4697265625,304.1579895019531,0.88185054063797,0.4082449972629547,0.2874423861503601,293.2357788085937,297.1499938964844,293.1499938964844,0.4034034609794616,-7307.099609375,304.1595764160156,0.9408624172210692,0.4885244965553283,0.464681476354599,293.2303161621094,297.1499938964844,293.1499938964844,0.012847363948822,-3521.30908203125,303.2469177246094,0.4117675125598907,0.050000000745058,0.2409174144268036,291.1463928222656,291.1499938964844,260.8399963378906,259.2929382324219,279.2706298828125,293.3597106933594,291.14703369140625,1.0,0.3419353663921356,0.8440563678741455,0.8440563678741455,1.0,1.0,-1.4137638807296753,0.6126993894577026,0.8010645508766174,0.2791427671909332,0.0,0.0,0.7399337291717529,98.94373321533205,102.0,9.818100929260254,-16919.49609375,398.3816833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370300292969,308.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.65234375,18000.0,0.0,0.0,0.3829096257686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9397114515304564,0.939720869064331,-9.430937097931746e-06,0.0,0.0003886045888066,0.0,0.0,110.47748565673828,0.0,0.0,0.0,0.546443521976471,4.0,0.0,1.0
471240,293.16436767578125,297.1499938964844,293.1499938964844,0.0901482030749321,-2107.86865234375,304.14990234375,0.6304299235343933,0.1456663757562637,0.1341460049152374,293.47430419921875,297.1499938964844,293.1499938964844,0.0095815937966108,-637.4769287109375,301.5503845214844,0.4117675125598907,0.050000000745058,0.0507882125675678,293.2158203125,297.1499938964844,293.1499938964844,0.3218220770359039,-4519.4697265625,304.1579895019531,0.88185054063797,0.4082449972629547,0.2874423861503601,293.2357788085937,297.1499938964844,293.1499938964844,0.4034034609794616,-7307.099609375,304.1595764160156,0.9408624172210692,0.4885244965553283,0.464681476354599,293.2303161621094,297.1499938964844,293.1499938964844,0.012847363948822,-3521.30908203125,303.2469177246094,0.4117675125598907,0.050000000745058,0.2409174144268036,291.1463928222656,291.1499938964844,260.8399963378906,259.2929382324219,279.2706298828125,293.3597106933594,291.14703369140625,1.0,0.3419353663921356,0.8440563678741455,0.8440563678741455,1.0,1.0,-1.4137638807296753,0.6126993894577026,0.8010645508766174,0.2791427671909332,0.0,0.0,0.7399337291717529,98.94373321533205,102.0,9.818100929260254,-16919.49609375,398.3816833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2370300292969,308.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.65234375,18000.0,0.0,0.0,0.3829096257686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9397114515304564,0.939720869064331,-9.430937097931746e-06,0.0,0.0003886045888066,0.0,0.0,110.47748565673828,0.0,0.0,0.0,0.546443521976471,4.0,0.0,1.0
471300,293.16314697265625,297.1499938964844,293.1499938964844,0.0902035236358642,-2108.855712890625,304.1498107910156,0.6288371682167053,0.1457196921110153,0.134246751666069,293.47369384765625,297.1499938964844,293.1499938964844,0.0095102544873952,-634.7063598632812,301.4964904785156,0.4103884398937225,0.050000000745058,0.0508482158184051,293.2156677246094,297.1499938964844,293.1499938964844,0.3209832310676574,-4510.12451171875,304.1580505371094,0.8786631226539612,0.407438725233078,0.2869256436824798,293.2354736328125,297.1499938964844,293.1499938964844,0.402283251285553,-7290.9912109375,304.15985107421875,0.9369747638702391,0.487498015165329,0.4637746810913086,293.2310485839844,297.1499938964844,293.1499938964844,0.01283117569983,-3519.86474609375,303.2313232421875,0.4103884398937225,0.050000000745058,0.2412020415067672,291.1500244140625,291.1499938964844,260.8583374023437,259.3088073730469,279.280029296875,293.3593444824219,291.150634765625,1.0,0.343299925327301,0.8437168598175049,0.8437168598175049,1.0,1.0,-1.4125896692276,0.6121191382408142,0.8004705905914307,0.2788493037223816,0.0,0.0,0.7395676374435425,100.4439468383789,102.0,9.956318855285645,-16897.1875,401.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,308.9215393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.560546875,18000.0,0.0,0.0,0.3829195499420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394689798355104,0.9394783973693848,-9.4308625193662e-06,0.0,0.0003886146587319,0.0,0.0,110.43279266357422,0.0,0.0,0.0,0.5463464260101318,4.0,0.0,1.0
471360,293.1619873046875,297.1499938964844,293.1499938964844,0.0902663841843605,-2109.9853515625,304.14971923828125,0.6272903084754944,0.1457816064357757,0.1343553960323333,293.47296142578125,297.1499938964844,293.1499938964844,0.009440304711461,-631.9638671875,301.4430847167969,0.409049242734909,0.050000000745058,0.0509082041680812,293.21551513671875,297.1499938964844,293.1499938964844,0.3201510310173034,-4500.85595703125,304.1581115722656,0.8755465149879456,0.4066363573074341,0.2864115238189697,293.2351379394531,297.1499938964844,293.1499938964844,0.4011711776256561,-7275.02490234375,304.1600952148437,0.9331302046775818,0.4864788055419922,0.4628747105598449,293.23175048828125,297.1499938964844,293.1499938964844,0.0128149399533867,-3518.42041015625,303.21563720703125,0.409049242734909,0.050000000745058,0.2414866089820861,291.1535339355469,291.1499938964844,260.8766784667969,259.32470703125,279.2893371582031,293.35888671875,291.15411376953125,1.0,0.3446592688560486,0.8433878421783447,0.8433878421783447,1.0,1.0,-1.4114362001419067,0.6115491986274719,0.79988694190979,0.2785620987415313,0.0,0.0,0.7389780282974243,101.94416046142578,105.0,9.84507179260254,-16874.77734375,404.4055786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083740234375,308.91180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87109375,18000.0,0.0,0.0,0.3829116821289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9387055039405824,0.9387149214744568,-9.424712516192812e-06,0.0,0.0003886066842824,0.0,0.0,110.2418212890625,0.0,0.0,0.0,0.5460156202316284,4.0,0.0,1.0
471420,293.1597595214844,297.1499938964844,293.1499938964844,0.0904147699475288,-2112.673828125,304.1495666503906,0.6243191361427307,0.1459298729896545,0.1345949470996856,293.4711303710937,297.1499938964844,293.1499938964844,0.0093045374378561,-626.5703735351562,301.33758544921875,0.4064742028713226,0.050000000745058,0.0510281398892402,293.2151794433594,297.1499938964844,293.1499938964844,0.3185122907161712,-4482.61181640625,304.1581420898437,0.8695213794708252,0.4050435423851013,0.2853914499282837,293.2344665527344,297.1499938964844,293.1499938964844,0.3989796340465545,-7243.61474609375,304.1603698730469,0.9256128072738647,0.4844615161418915,0.4610947668552398,293.23309326171875,297.1499938964844,293.1499938964844,0.0127824787050485,-3515.5712890625,303.1840209960937,0.4064742028713226,0.050000000745058,0.2420555204153061,291.1600646972656,291.1499938964844,260.913330078125,259.3567199707031,279.30780029296875,293.35772705078125,291.1605834960937,1.0,0.3473621904850006,0.8427298069000244,0.8427298069000244,1.0,1.0,-1.4091894626617432,0.610437273979187,0.7987521290779114,0.2780032753944397,0.0,0.0,0.7371925711631775,104.94458770751952,108.0,9.13975715637207,-16829.71875,410.45013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,308.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.705078125,18000.0,0.0,0.0,0.382813960313797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9357258677482604,0.9357352256774902,-9.395508641318884e-06,0.0,0.000388507527532,0.0,0.0,109.45433044433594,0.0,0.0,0.0,0.5447048544883728,4.0,0.0,1.0
471480,293.1597595214844,297.1499938964844,293.1499938964844,0.0904147699475288,-2112.673828125,304.1495666503906,0.6243191361427307,0.1459298729896545,0.1345949470996856,293.4711303710937,297.1499938964844,293.1499938964844,0.0093045374378561,-626.5703735351562,301.33758544921875,0.4064742028713226,0.050000000745058,0.0510281398892402,293.2151794433594,297.1499938964844,293.1499938964844,0.3185122907161712,-4482.61181640625,304.1581420898437,0.8695213794708252,0.4050435423851013,0.2853914499282837,293.2344665527344,297.1499938964844,293.1499938964844,0.3989796340465545,-7243.61474609375,304.1603698730469,0.9256128072738647,0.4844615161418915,0.4610947668552398,293.23309326171875,297.1499938964844,293.1499938964844,0.0127824787050485,-3515.5712890625,303.1840209960937,0.4064742028713226,0.050000000745058,0.2420555204153061,291.1600646972656,291.1499938964844,260.913330078125,259.3567199707031,279.30780029296875,293.35772705078125,291.1605834960937,1.0,0.3473621904850006,0.8427298069000244,0.8427298069000244,1.0,1.0,-1.4091894626617432,0.610437273979187,0.7987521290779114,0.2780032753944397,0.0,0.0,0.7371925711631775,104.94458770751952,108.0,9.13975715637207,-16829.71875,410.45013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,308.8988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.705078125,18000.0,0.0,0.0,0.382813960313797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9357258677482604,0.9357352256774902,-9.395508641318884e-06,0.0,0.000388507527532,0.0,0.0,109.45433044433594,0.0,0.0,0.0,0.5447048544883728,4.0,0.0,1.0
471540,293.1576538085937,297.1499938964844,293.1499938964844,0.0905928462743759,-2115.92724609375,304.1494140625,0.6214874386787415,0.1461082994937896,0.1348622590303421,293.46881103515625,297.1499938964844,293.1499938964844,0.0091743441298604,-621.3136596679688,301.2340087890625,0.4040108621120453,0.050000000745058,0.0511480197310447,293.2148132324219,297.1499938964844,293.1499938964844,0.3169127702713012,-4464.81201171875,304.1580810546875,0.8637645244598389,0.4034667611122131,0.2843824326992035,293.23370361328125,297.1499938964844,293.1499938964844,0.396838903427124,-7212.98681640625,304.1604919433594,0.9183984994888306,0.482471227645874,0.4593403935432434,293.234375,297.1499938964844,293.1499938964844,0.0127501999959349,-3512.814208984375,303.1521301269531,0.4040108621120453,0.050000000745058,0.2426241934299469,291.165771484375,291.1499938964844,260.95001220703125,259.3889465332031,279.32598876953125,293.3562316894531,291.1662292480469,1.0,0.3500436246395111,0.8420717716217041,0.8420717716217041,1.0,1.0,-1.4070194959640503,0.609360933303833,0.7976586222648621,0.277463436126709,0.0,0.0,0.7346981763839722,107.9450454711914,111.0,8.059035301208496,-16784.361328125,416.5142211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021789550781,308.89361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.791015625,18000.0,0.0,0.0,0.3825712203979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931011974811554,0.9310213327407836,-9.346164006274194e-06,0.0,0.0003882611345034,0.0,0.0,108.18889617919922,0.0,0.0,0.0,0.542620837688446,4.0,0.0,1.0
471600,293.1576538085937,297.1499938964844,293.1499938964844,0.0905928462743759,-2115.92724609375,304.1494140625,0.6214874386787415,0.1461082994937896,0.1348622590303421,293.46881103515625,297.1499938964844,293.1499938964844,0.0091743441298604,-621.3136596679688,301.2340087890625,0.4040108621120453,0.050000000745058,0.0511480197310447,293.2148132324219,297.1499938964844,293.1499938964844,0.3169127702713012,-4464.81201171875,304.1580810546875,0.8637645244598389,0.4034667611122131,0.2843824326992035,293.23370361328125,297.1499938964844,293.1499938964844,0.396838903427124,-7212.98681640625,304.1604919433594,0.9183984994888306,0.482471227645874,0.4593403935432434,293.234375,297.1499938964844,293.1499938964844,0.0127501999959349,-3512.814208984375,303.1521301269531,0.4040108621120453,0.050000000745058,0.2426241934299469,291.165771484375,291.1499938964844,260.95001220703125,259.3889465332031,279.32598876953125,293.3562316894531,291.1662292480469,1.0,0.3500436246395111,0.8420717716217041,0.8420717716217041,1.0,1.0,-1.4070194959640503,0.609360933303833,0.7976586222648621,0.277463436126709,0.0,0.0,0.7346981763839722,107.9450454711914,111.0,8.059035301208496,-16784.361328125,416.5142211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021789550781,308.89361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.791015625,18000.0,0.0,0.0,0.3825712203979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931011974811554,0.9310213327407836,-9.346164006274194e-06,0.0,0.0003882611345034,0.0,0.0,108.18889617919922,0.0,0.0,0.0,0.542620837688446,4.0,0.0,1.0
471660,293.1557006835937,297.1499938964844,293.1499938964844,0.090799294412136,-2119.722900390625,304.1492614746094,0.6187684535980225,0.1463134139776229,0.1351542919874191,293.46600341796875,297.1499938964844,293.1499938964844,0.0090498141944408,-616.2113037109375,301.1324768066406,0.4016297161579132,0.050000000745058,0.051267847418785,293.21441650390625,297.1499938964844,293.1499938964844,0.3153575360774994,-4447.51123046875,304.1579895019531,0.8582640886306763,0.4019061028957367,0.2833845019340515,293.2329406738281,297.1499938964844,293.1499938964844,0.3947565257549286,-7183.22802734375,304.16046142578125,0.911581575870514,0.4805069267749786,0.4576104879379272,293.235595703125,297.1499938964844,293.1499938964844,0.0127182817086577,-3510.191162109375,303.1199035644531,0.4016297161579132,0.050000000745058,0.243192583322525,291.1705322265625,291.1499938964844,260.9866638183594,259.4213562011719,279.3439636230469,293.3544006347656,291.1708984375,1.0,0.3527069687843323,0.8414201140403748,0.8414201140403748,1.0,1.0,-1.4049216508865356,0.6083176136016846,0.7966040968894958,0.2769446969032287,0.0,0.0,0.731632649898529,110.9454116821289,114.0,6.738598346710205,-16738.55859375,422.5960083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,308.8945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18067.728515625,18000.0,0.0,0.0,0.3821533024311065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248436093330384,0.9248528480529784,-9.280026461055968e-06,0.0,0.0003878370334859,0.0,0.0,106.53302764892578,0.0,0.0,0.0,0.5398911237716675,4.0,0.0,1.0
471720,293.1557006835937,297.1499938964844,293.1499938964844,0.090799294412136,-2119.722900390625,304.1492614746094,0.6187684535980225,0.1463134139776229,0.1351542919874191,293.46600341796875,297.1499938964844,293.1499938964844,0.0090498141944408,-616.2113037109375,301.1324768066406,0.4016297161579132,0.050000000745058,0.051267847418785,293.21441650390625,297.1499938964844,293.1499938964844,0.3153575360774994,-4447.51123046875,304.1579895019531,0.8582640886306763,0.4019061028957367,0.2833845019340515,293.2329406738281,297.1499938964844,293.1499938964844,0.3947565257549286,-7183.22802734375,304.16046142578125,0.911581575870514,0.4805069267749786,0.4576104879379272,293.235595703125,297.1499938964844,293.1499938964844,0.0127182817086577,-3510.191162109375,303.1199035644531,0.4016297161579132,0.050000000745058,0.243192583322525,291.1705322265625,291.1499938964844,260.9866638183594,259.4213562011719,279.3439636230469,293.3544006347656,291.1708984375,1.0,0.3527069687843323,0.8414201140403748,0.8414201140403748,1.0,1.0,-1.4049216508865356,0.6083176136016846,0.7966040968894958,0.2769446969032287,0.0,0.0,0.731632649898529,110.9454116821289,114.0,6.738598346710205,-16738.55859375,422.5960083007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,308.8945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18067.728515625,18000.0,0.0,0.0,0.3821533024311065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9248436093330384,0.9248528480529784,-9.280026461055968e-06,0.0,0.0003878370334859,0.0,0.0,106.53302764892578,0.0,0.0,0.0,0.5398911237716675,4.0,0.0,1.0
471780,293.15386962890625,297.1499938964844,293.1499938964844,0.0910321921110153,-2124.026611328125,304.1491394042969,0.6161368489265442,0.1465413868427276,0.1354676932096481,293.46270751953125,297.1499938964844,293.1499938964844,0.0089309699833393,-611.2774047851562,301.0330810546875,0.3993027806282043,0.050000000745058,0.0513876192271709,293.2139892578125,297.1499938964844,293.1499938964844,0.313849925994873,-4430.74462890625,304.1578369140625,0.8530061841011047,0.4003613293170929,0.282397598028183,293.2321472167969,297.1499938964844,293.1499938964844,0.392737329006195,-7154.3935546875,304.16033935546875,0.9052614569664,0.4785674512386322,0.4559040367603302,293.2367553710937,297.1499938964844,293.1499938964844,0.0126868588849902,-3507.733642578125,303.0873718261719,0.3993027806282043,0.050000000745058,0.243760734796524,291.1742248535156,291.1499938964844,261.0233459472656,259.4537658691406,279.3617553710937,293.3522644042969,291.1744689941406,1.0,0.3553518056869507,0.8407683968544006,0.8407683968544006,1.0,1.0,-1.40289044380188,0.6073034405708313,0.7955870628356934,0.2764478027820587,0.0,0.0,0.7281471490859985,113.9457778930664,117.0,5.262164115905762,-16692.1640625,428.6937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474365234375,308.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18079.158203125,18000.0,0.0,0.0,0.3815451860427856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9175398945808412,0.9175490736961364,-9.20089860301232e-06,0.0,0.0003872198576573,0.0,0.0,104.58507537841795,0.0,0.0,0.0,0.5366607904434204,4.0,0.0,1.0
471840,293.15386962890625,297.1499938964844,293.1499938964844,0.0910321921110153,-2124.026611328125,304.1491394042969,0.6161368489265442,0.1465413868427276,0.1354676932096481,293.46270751953125,297.1499938964844,293.1499938964844,0.0089309699833393,-611.2774047851562,301.0330810546875,0.3993027806282043,0.050000000745058,0.0513876192271709,293.2139892578125,297.1499938964844,293.1499938964844,0.313849925994873,-4430.74462890625,304.1578369140625,0.8530061841011047,0.4003613293170929,0.282397598028183,293.2321472167969,297.1499938964844,293.1499938964844,0.392737329006195,-7154.3935546875,304.16033935546875,0.9052614569664,0.4785674512386322,0.4559040367603302,293.2367553710937,297.1499938964844,293.1499938964844,0.0126868588849902,-3507.733642578125,303.0873718261719,0.3993027806282043,0.050000000745058,0.243760734796524,291.1742248535156,291.1499938964844,261.0233459472656,259.4537658691406,279.3617553710937,293.3522644042969,291.1744689941406,1.0,0.3553518056869507,0.8407683968544006,0.8407683968544006,1.0,1.0,-1.40289044380188,0.6073034405708313,0.7955870628356934,0.2764478027820587,0.0,0.0,0.7281471490859985,113.9457778930664,117.0,5.262164115905762,-16692.1640625,428.6937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474365234375,308.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18079.158203125,18000.0,0.0,0.0,0.3815451860427856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9175398945808412,0.9175490736961364,-9.20089860301232e-06,0.0,0.0003872198576573,0.0,0.0,104.58507537841795,0.0,0.0,0.0,0.5366607904434204,4.0,0.0,1.0
471900,293.1529846191406,297.1499938964844,293.1499938964844,0.0911578461527824,-2126.355712890625,304.1490478515625,0.614846408367157,0.1466627418994903,0.1356313228607177,293.4608764648437,297.1499938964844,293.1499938964844,0.0088736601173877,-608.8765869140625,300.98419189453125,0.3981513082981109,0.050000000745058,0.0514474883675575,293.2137756347656,297.1499938964844,293.1499938964844,0.3131146430969238,-4422.56884765625,304.1577453613281,0.8504634499549866,0.3995948135852813,0.2819082140922546,293.23175048828125,297.1499938964844,293.1499938964844,0.3917523920536041,-7140.333984375,304.1602478027344,0.9023189544677734,0.47760671377182,0.4550593197345733,293.2373352050781,297.1499938964844,293.1499938964844,0.0126713588833808,-3506.573486328125,303.0709533691406,0.3981513082981109,0.050000000745058,0.2440447360277176,291.1756286621094,291.1499938964844,261.0416564941406,259.469970703125,279.3705749511719,293.3510437011719,291.17584228515625,1.0,0.3566675186157226,0.8404425978660583,0.8404425978660583,1.0,1.0,-1.4018982648849487,0.6068066358566284,0.7950915694236755,0.2762066423892975,0.0,0.0,0.7262944579124451,115.44596099853516,117.0,4.485772609710693,-16668.7265625,431.7479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2639465332031,308.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.484375,18000.0,0.0,0.0,0.3811685144901275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913565456867218,0.9135746359825134,-9.15768396225758e-06,0.0,0.0003868375788442,0.0,0.0,103.5326690673828,0.0,0.0,0.0,0.5349045395851135,4.0,0.0,1.0
471960,293.15216064453125,297.1499938964844,293.1499938964844,0.0912891551852226,-2128.7939453125,304.14898681640625,0.6135690808296204,0.1467882096767425,0.1357989311218261,293.4589538574219,297.1499938964844,293.1499938964844,0.0088177677243947,-606.5220336914062,300.9358825683594,0.3970036208629608,0.050000000745058,0.0515073463320732,293.2135314941406,297.1499938964844,293.1499938964844,0.3123916983604431,-4414.53125,304.1576538085937,0.8479753136634827,0.3988321721553802,0.2814214825630188,293.2313232421875,297.1499938964844,293.1499938964844,0.3907839059829712,-7126.51123046875,304.16015625,0.8994614481925964,0.4766517877578735,0.4542200565338135,293.2378845214844,297.1499938964844,293.1499938964844,0.0126560144126415,-3505.46142578125,303.0544738769531,0.3970036208629608,0.050000000745058,0.2443286776542663,291.1767578125,291.1499938964844,261.0599975585937,259.4862060546875,279.3793334960937,293.3497619628906,291.17694091796875,1.0,0.3579787313938141,0.8401193022727966,0.8401193022727966,1.0,1.0,-1.4009203910827637,0.6063165068626404,0.7946038246154785,0.2759698629379272,0.0,0.0,0.7243953347206116,116.94615173339844,105.0,3.696979284286499,-16645.13671875,434.8052062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2817687988281,308.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.873046875,18000.0,0.0,0.0,0.3807446360588074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094366431236268,0.9094457626342772,-9.112743100558872e-06,0.0,0.0003864073951262,0.0,0.0,102.44561767578124,0.0,0.0,0.0,0.5330814719200134,4.0,0.0,1.0
472020,293.1498107910156,297.1499938964844,293.1499938964844,0.091131679713726,-2125.65283203125,304.1495666503906,0.6253392696380615,0.1472067981958389,0.1356836259365081,293.45428466796875,297.1499938964844,293.1499938964844,0.0085800038650631,-594.9929809570312,300.8442077636719,0.4060428738594055,0.050000000745058,0.0510489046573638,293.21246337890625,297.1499938964844,293.1499938964844,0.3103024363517761,-4390.85986328125,304.1585998535156,0.8632661700248718,0.3974359631538391,0.2800807058811188,293.22998046875,297.1499938964844,293.1499938964844,0.3881447315216064,-7088.0966796875,304.1611633300781,0.91750967502594,0.474860280752182,0.4520399272441864,293.23834228515625,297.1499938964844,293.1499938964844,0.0123945055529475,-3462.90283203125,303.0238647460937,0.4060428738594055,0.050000000745058,0.2421540319919586,291.18511962890625,291.1499938964844,261.0966796875,259.5186767578125,279.4001159667969,293.346923828125,291.18621826171875,1.0,0.3450585603713989,0.8394728302955627,0.8394728302955627,1.0,1.0,-1.393397092819214,0.6027728319168091,0.7906242609024048,0.2740845382213592,0.0,0.0,0.7193081378936768,105.2131576538086,93.0,12.10836696624756,-16555.4921875,402.98382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,308.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18110.130859375,18000.0,0.0,0.0,0.3796796202659607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8998330235481262,0.8998420238494873,-9.012490409077143e-06,0.0,0.0003853265370707,0.0,0.0,99.97808837890624,0.0,0.0,0.0,0.5288320779800415,4.0,0.0,1.0
472080,293.1498107910156,297.1499938964844,293.1499938964844,0.091131679713726,-2125.65283203125,304.1495666503906,0.6253392696380615,0.1472067981958389,0.1356836259365081,293.45428466796875,297.1499938964844,293.1499938964844,0.0085800038650631,-594.9929809570312,300.8442077636719,0.4060428738594055,0.050000000745058,0.0510489046573638,293.21246337890625,297.1499938964844,293.1499938964844,0.3103024363517761,-4390.85986328125,304.1585998535156,0.8632661700248718,0.3974359631538391,0.2800807058811188,293.22998046875,297.1499938964844,293.1499938964844,0.3881447315216064,-7088.0966796875,304.1611633300781,0.91750967502594,0.474860280752182,0.4520399272441864,293.23834228515625,297.1499938964844,293.1499938964844,0.0123945055529475,-3462.90283203125,303.0238647460937,0.4060428738594055,0.050000000745058,0.2421540319919586,291.18511962890625,291.1499938964844,261.0966796875,259.5186767578125,279.4001159667969,293.346923828125,291.18621826171875,1.0,0.3450585603713989,0.8394728302955627,0.8394728302955627,1.0,1.0,-1.393397092819214,0.6027728319168091,0.7906242609024048,0.2740845382213592,0.0,0.0,0.7193081378936768,105.2131576538086,93.0,12.10836696624756,-16555.4921875,402.98382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,308.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18110.130859375,18000.0,0.0,0.0,0.3796796202659607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8998330235481262,0.8998420238494873,-9.012490409077143e-06,0.0,0.0003853265370707,0.0,0.0,99.97808837890624,0.0,0.0,0.0,0.5288320779800415,4.0,0.0,1.0
472140,293.1469421386719,297.1499938964844,293.1499938964844,0.0910976007580757,-2124.843505859375,304.1497802734375,0.6391535997390747,0.147796556353569,0.1357391923666,293.44854736328125,297.1499938964844,293.1499938964844,0.0083525739610195,-583.6472778320312,300.7576904296875,0.4168916046619415,0.050000000745058,0.0505813173949718,293.2108764648437,297.1499938964844,293.1499938964844,0.3082845509052276,-4368.07373046875,304.1590576171875,0.8822689652442932,0.3961749672889709,0.2788408696651459,293.22821044921875,297.1499938964844,293.1499938964844,0.385553240776062,-7050.52099609375,304.1617431640625,0.940731167793274,0.4731957912445068,0.44998499751091,293.23797607421875,297.1499938964844,293.1499938964844,0.0121378796175122,-3420.0078125,302.9955444335937,0.4168916046619415,0.050000000745058,0.2399359941482544,291.1957397460937,291.1499938964844,261.1333312988281,259.5511474609375,279.4200134277344,293.34307861328125,291.1964416503906,1.0,0.3323783278465271,0.8388263583183289,0.8388263583183289,1.0,1.0,-1.386284589767456,0.5994284749031067,0.7868560552597046,0.2722805738449096,0.0,0.0,0.7124522924423218,93.25531005859376,81.0,12.850293159484863,-16454.470703125,371.1602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3892822265625,308.9513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18149.74609375,18000.0,0.0,0.0,0.3782301247119903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859833478927612,0.885992169380188,-8.871257705322932e-06,0.0,0.0003838555130641,0.0,0.0,96.50899505615234,0.0,0.0,0.0,0.5227947235107422,4.0,0.0,1.0
472200,293.1469421386719,297.1499938964844,293.1499938964844,0.0910976007580757,-2124.843505859375,304.1497802734375,0.6391535997390747,0.147796556353569,0.1357391923666,293.44854736328125,297.1499938964844,293.1499938964844,0.0083525739610195,-583.6472778320312,300.7576904296875,0.4168916046619415,0.050000000745058,0.0505813173949718,293.2108764648437,297.1499938964844,293.1499938964844,0.3082845509052276,-4368.07373046875,304.1590576171875,0.8822689652442932,0.3961749672889709,0.2788408696651459,293.22821044921875,297.1499938964844,293.1499938964844,0.385553240776062,-7050.52099609375,304.1617431640625,0.940731167793274,0.4731957912445068,0.44998499751091,293.23797607421875,297.1499938964844,293.1499938964844,0.0121378796175122,-3420.0078125,302.9955444335937,0.4168916046619415,0.050000000745058,0.2399359941482544,291.1957397460937,291.1499938964844,261.1333312988281,259.5511474609375,279.4200134277344,293.34307861328125,291.1964416503906,1.0,0.3323783278465271,0.8388263583183289,0.8388263583183289,1.0,1.0,-1.386284589767456,0.5994284749031067,0.7868560552597046,0.2722805738449096,0.0,0.0,0.7124522924423218,93.25531005859376,81.0,12.850293159484863,-16454.470703125,371.1602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3892822265625,308.9513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18149.74609375,18000.0,0.0,0.0,0.3782301247119903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859833478927612,0.885992169380188,-8.871257705322932e-06,0.0,0.0003838555130641,0.0,0.0,96.50899505615234,0.0,0.0,0.0,0.5227947235107422,4.0,0.0,1.0
