time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472260,293.1437683105469,297.1499938964844,293.1499938964844,0.0911864638328552,-2126.41845703125,304.1496887207031,0.6565475463867188,0.1485115587711334,0.135905846953392,293.4411315917969,297.1499938964844,293.1499938964844,0.0081433076411485,-573.0223999023438,300.67681884765625,0.4314118325710296,0.050000000745058,0.0501124747097492,293.2090759277344,297.1499938964844,293.1499938964844,0.3064566254615783,-4347.5625,304.1590881347656,0.905680537223816,0.3949999809265136,0.2776643335819244,293.2261962890625,297.1499938964844,293.1499938964844,0.3831802308559418,-7016.33984375,304.1617736816406,0.9668284058570862,0.4716207981109619,0.4480172395706177,293.23699951171875,297.1499938964844,293.1499938964844,0.0118944877758622,-3378.81201171875,302.9685363769531,0.4314118325710296,0.050000000745058,0.2377120107412338,291.2021179199219,291.1499938964844,261.1700134277344,259.58367919921875,279.4387512207031,293.3377990722656,291.2024841308594,1.0,0.3191104531288147,0.8382440805435181,0.8382440805435181,1.0,1.0,-1.3794775009155271,0.5962330102920532,0.7832444310188293,0.2705582082271576,0.0,0.0,0.705033004283905,81.27141571044922,69.0,8.984010696411133,-16349.447265625,339.7305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647216796875,308.9739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18169.60546875,18000.0,0.0,0.0,0.3763707280158996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8699387311935425,0.8699474334716797,-8.70466828928329e-06,0.0,0.0003819684498012,0.0,0.0,92.5572738647461,0.0,0.0,0.0,0.51581209897995,4.0,0.0,1.0
472320,293.1437683105469,297.1499938964844,293.1499938964844,0.0911864638328552,-2126.41845703125,304.1496887207031,0.6565475463867188,0.1485115587711334,0.135905846953392,293.4411315917969,297.1499938964844,293.1499938964844,0.0081433076411485,-573.0223999023438,300.67681884765625,0.4314118325710296,0.050000000745058,0.0501124747097492,293.2090759277344,297.1499938964844,293.1499938964844,0.3064566254615783,-4347.5625,304.1590881347656,0.905680537223816,0.3949999809265136,0.2776643335819244,293.2261962890625,297.1499938964844,293.1499938964844,0.3831802308559418,-7016.33984375,304.1617736816406,0.9668284058570862,0.4716207981109619,0.4480172395706177,293.23699951171875,297.1499938964844,293.1499938964844,0.0118944877758622,-3378.81201171875,302.9685363769531,0.4314118325710296,0.050000000745058,0.2377120107412338,291.2021179199219,291.1499938964844,261.1700134277344,259.58367919921875,279.4387512207031,293.3377990722656,291.2024841308594,1.0,0.3191104531288147,0.8382440805435181,0.8382440805435181,1.0,1.0,-1.3794775009155271,0.5962330102920532,0.7832444310188293,0.2705582082271576,0.0,0.0,0.705033004283905,81.27141571044922,69.0,8.984010696411133,-16349.447265625,339.7305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647216796875,308.9739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18169.60546875,18000.0,0.0,0.0,0.3763707280158996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8699387311935425,0.8699474334716797,-8.70466828928329e-06,0.0,0.0003819684498012,0.0,0.0,92.5572738647461,0.0,0.0,0.0,0.51581209897995,4.0,0.0,1.0
472380,293.140625,297.1499938964844,293.1499938964844,0.0913797169923782,-2130.01025390625,304.14947509765625,0.679308295249939,0.1493093520402908,0.1361633837223053,293.4320373535156,297.1499938964844,293.1499938964844,0.0079503962770104,-563.0709838867188,300.6020812988281,0.4520597755908966,0.050000000745058,0.0496433563530445,293.2071838378906,297.1499938964844,293.1499938964844,0.3047942817211151,-4328.99755859375,304.1588134765625,0.9380199909210204,0.393888384103775,0.2765363454818725,293.2240905761719,297.1499938964844,293.1499938964844,0.3810046017169952,-6985.1533203125,304.1614685058594,0.9933192729949952,0.4701152145862579,0.4461203813552856,293.235595703125,297.1499938964844,293.1499938964844,0.0116629656404256,-3339.157958984375,302.9426574707031,0.4520597755908966,0.050000000745058,0.235486701130867,291.2047119140625,291.1499938964844,261.2066650390625,259.6162109375,279.4564819335937,293.3310546875,291.20477294921875,1.0,0.3052043318748474,0.837661862373352,0.837661862373352,1.0,1.0,-1.3729209899902344,0.593156635761261,0.7797643542289734,0.2688961029052734,0.0,0.0,0.6975268125534058,69.28510284423828,57.0,4.202212810516357,-16243.658203125,308.70489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472412109375,308.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18175.4609375,18000.0,0.0,0.0,0.3741224706172943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8530787825584412,0.853087306022644,-8.529586921213195e-06,0.0,0.0003796867385972,0.0,0.0,88.50933074951172,0.0,0.0,0.0,0.5085012912750244,4.0,0.0,1.0
472440,293.140625,297.1499938964844,293.1499938964844,0.0913797169923782,-2130.01025390625,304.14947509765625,0.679308295249939,0.1493093520402908,0.1361633837223053,293.4320373535156,297.1499938964844,293.1499938964844,0.0079503962770104,-563.0709838867188,300.6020812988281,0.4520597755908966,0.050000000745058,0.0496433563530445,293.2071838378906,297.1499938964844,293.1499938964844,0.3047942817211151,-4328.99755859375,304.1588134765625,0.9380199909210204,0.393888384103775,0.2765363454818725,293.2240905761719,297.1499938964844,293.1499938964844,0.3810046017169952,-6985.1533203125,304.1614685058594,0.9933192729949952,0.4701152145862579,0.4461203813552856,293.235595703125,297.1499938964844,293.1499938964844,0.0116629656404256,-3339.157958984375,302.9426574707031,0.4520597755908966,0.050000000745058,0.235486701130867,291.2047119140625,291.1499938964844,261.2066650390625,259.6162109375,279.4564819335937,293.3310546875,291.20477294921875,1.0,0.3052043318748474,0.837661862373352,0.837661862373352,1.0,1.0,-1.3729209899902344,0.593156635761261,0.7797643542289734,0.2688961029052734,0.0,0.0,0.6975268125534058,69.28510284423828,57.0,4.202212810516357,-16243.658203125,308.70489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472412109375,308.9974060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18175.4609375,18000.0,0.0,0.0,0.3741224706172943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8530787825584412,0.853087306022644,-8.529586921213195e-06,0.0,0.0003796867385972,0.0,0.0,88.50933074951172,0.0,0.0,0.0,0.5085012912750244,4.0,0.0,1.0
472500,293.1390380859375,297.1499938964844,293.1499938964844,0.0914904475212097,-2132.046142578125,304.1493530273437,0.6926336884498596,0.1497392803430557,0.1363220512866974,293.427001953125,297.1499938964844,293.1499938964844,0.0078613320365548,-558.3781127929688,300.5673522949219,0.4649195373058319,0.050000000745058,0.0494187287986278,293.2060852050781,297.1499938964844,293.1499938964844,0.3039634525775909,-4319.67578125,304.1587219238281,0.9561617970466614,0.393377810716629,0.2759980857372284,293.2203369140625,297.1499938964844,293.1499938964844,0.3699242174625397,-6815.63134765625,304.180419921875,0.9990000128746032,0.4699071943759918,0.434699147939682,293.2346496582031,297.1499938964844,293.1499938964844,0.0115541499108076,-3320.08984375,302.9306640625,0.4649195373058319,0.050000000745058,0.2344211786985397,291.2066345214844,291.1499938964844,261.2250061035156,259.63250732421875,279.47216796875,293.3262023925781,291.2083740234375,1.0,0.2962773144245147,0.8373706936836243,0.8373706936836243,1.0,1.0,-1.357224941253662,0.5858691334724426,0.7713558673858643,0.265093594789505,0.0,0.0,0.6935983896255493,63.34540939331055,57.0,14.08986759185791,-16104.064453125,288.1513366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59228515625,309.0345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18176.09375,18000.0,0.0,0.0,0.3728340566158294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8446245789527893,0.8446329832077026,-8.442572834610473e-06,0.0,0.0003783791617024,0.0,0.0,86.52560424804688,0.0,0.0,0.0,0.5048395395278931,4.0,0.0,1.0
472560,293.138427734375,297.1499938964844,293.1499938964844,0.0913180410861969,-2128.2490234375,304.1498107910156,0.7070214748382568,0.1499980390071869,0.1364509314298629,293.4217529296875,297.1499938964844,293.1499938964844,0.0077641634270548,-552.583984375,300.54266357421875,0.4767262637615204,0.050000000745058,0.0492037646472454,293.2049560546875,297.1499938964844,293.1499938964844,0.3023233413696289,-4300.44873046875,304.16015625,0.9741136431694032,0.3928867876529693,0.2754989564418793,293.1991577148437,297.1499938964844,293.1499938964844,0.3453163504600525,-6439.048828125,304.2195739746094,0.9990000128746032,0.4731560945510864,0.4105716049671173,293.2334289550781,297.1499938964844,293.1499938964844,0.011421856470406,-3293.631103515625,302.92242431640625,0.4767262637615204,0.050000000745058,0.2334014773368835,291.2389221191406,291.1499938964844,261.24334716796875,259.6488037109375,279.48931884765625,293.30926513671875,291.248046875,1.0,0.2857484817504883,0.8371228575706482,0.8371228575706482,1.0,1.0,-1.3263434171676636,0.5717459321022034,0.7545974254608154,0.2571919858455658,0.0,0.0,0.6846707463264465,57.40121078491211,60.0,68.90037536621094,-15855.533203125,261.9374389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66607666015625,309.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18248.638671875,18000.0,0.0,0.0,0.3711431622505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8328730463981628,0.8328813910484314,-8.339271516888402e-06,0.0,0.000376663141651,0.0,0.0,83.9454116821289,0.0,0.0,0.0,0.4996669590473175,4.0,0.0,1.0
472620,293.1403503417969,297.1499938964844,293.1499938964844,0.0913485959172248,-2128.745361328125,304.1497497558594,0.7008579969406128,0.1498996615409851,0.1365570127964019,293.4123840332031,297.1499938964844,293.1499938964844,0.0076910173520445,-548.9553833007812,300.4786376953125,0.4717945754528045,0.050000000745058,0.0492971949279308,293.2042541503906,297.1499938964844,293.1499938964844,0.3009936511516571,-4285.90869140625,304.15869140625,0.96516090631485,0.3916370868682861,0.2747471332550049,293.16558837890625,297.1499938964844,293.1499938964844,0.3539000451564789,-6582.24560546875,304.1818542480469,0.9990000128746032,0.4788101613521576,0.4212174415588379,293.23193359375,297.1499938964844,293.1499938964844,0.0113954888656735,-3290.411376953125,302.8988647460937,0.4717945754528045,0.050000000745058,0.2338446676731109,291.2528381347656,291.1499938964844,261.2799987792969,259.681396484375,279.4870300292969,293.2884826660156,291.24639892578125,1.0,0.291920006275177,0.8366270661354065,0.8366270661354065,1.0,1.0,-1.338955640792847,0.577536404132843,0.7614192366600037,0.2601234018802643,0.0,0.0,0.6676217913627625,59.96134567260742,63.0,-16.01582145690918,-15778.9521484375,272.8235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83758544921875,309.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18376.0390625,18000.0,0.0,0.0,0.3670091032981872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906669974327087,0.7906749248504639,-7.951975931064226e-06,0.0,0.0003724675625562,0.0,0.0,74.947509765625,0.0,0.0,0.0,0.4822917878627777,4.0,0.0,1.0
472680,293.1403503417969,297.1499938964844,293.1499938964844,0.0913485959172248,-2128.745361328125,304.1497497558594,0.7008579969406128,0.1498996615409851,0.1365570127964019,293.4123840332031,297.1499938964844,293.1499938964844,0.0076910173520445,-548.9553833007812,300.4786376953125,0.4717945754528045,0.050000000745058,0.0492971949279308,293.2042541503906,297.1499938964844,293.1499938964844,0.3009936511516571,-4285.90869140625,304.15869140625,0.96516090631485,0.3916370868682861,0.2747471332550049,293.16558837890625,297.1499938964844,293.1499938964844,0.3539000451564789,-6582.24560546875,304.1818542480469,0.9990000128746032,0.4788101613521576,0.4212174415588379,293.23193359375,297.1499938964844,293.1499938964844,0.0113954888656735,-3290.411376953125,302.8988647460937,0.4717945754528045,0.050000000745058,0.2338446676731109,291.2528381347656,291.1499938964844,261.2799987792969,259.681396484375,279.4870300292969,293.2884826660156,291.24639892578125,1.0,0.291920006275177,0.8366270661354065,0.8366270661354065,1.0,1.0,-1.338955640792847,0.577536404132843,0.7614192366600037,0.2601234018802643,0.0,0.0,0.6676217913627625,59.96134567260742,63.0,-16.01582145690918,-15778.9521484375,272.8235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83758544921875,309.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18376.0390625,18000.0,0.0,0.0,0.3670091032981872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906669974327087,0.7906749248504639,-7.951975931064226e-06,0.0,0.0003724675625562,0.0,0.0,74.947509765625,0.0,0.0,0.0,0.4822917878627777,4.0,0.0,1.0
472740,293.1395874023437,297.1499938964844,293.1499938964844,0.0920934826135635,-2143.6611328125,304.1485900878906,0.694547712802887,0.1502922028303146,0.1368740946054458,293.4032592773437,297.1499938964844,293.1499938964844,0.0076621244661509,-548.908935546875,300.3952941894531,0.4657881259918213,0.050000000745058,0.0494040958583354,293.20361328125,297.1499938964844,293.1499938964844,0.3014549911022186,-4292.79296875,304.1551208496094,0.9548935890197754,0.3903937637805938,0.2739594280719757,293.167724609375,297.1499938964844,293.1499938964844,0.3666771948337555,-6783.53125,304.1502990722656,0.9990000128746032,0.4780364334583282,0.4330889582633972,293.2309875488281,297.1499938964844,293.1499938964844,0.0114396102726459,-3305.869140625,302.86676025390625,0.4657881259918213,0.050000000745058,0.2343517541885376,291.1905822753906,291.1499938964844,261.3166809082031,259.7140197753906,279.4947204589844,293.2867431640625,291.1861267089844,1.0,0.2969898879528045,0.8361313343048096,0.8361313343048096,1.0,1.0,-1.3533779382705688,0.5840631127357483,0.7693148255348206,0.2638231515884399,0.0,0.0,0.6666550636291504,62.90470504760742,66.0,-60.01076126098633,-15839.2314453125,285.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9442749023437,309.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.818359375,18000.0,0.0,0.0,0.3629460036754608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776727676391602,0.777680516242981,-7.767564966343343e-06,0.0,0.0003683440445456,0.0,0.0,71.84009552001953,0.0,0.0,0.0,0.4764039218425751,4.0,0.0,1.0
472800,293.1395874023437,297.1499938964844,293.1499938964844,0.0920934826135635,-2143.6611328125,304.1485900878906,0.694547712802887,0.1502922028303146,0.1368740946054458,293.4032592773437,297.1499938964844,293.1499938964844,0.0076621244661509,-548.908935546875,300.3952941894531,0.4657881259918213,0.050000000745058,0.0494040958583354,293.20361328125,297.1499938964844,293.1499938964844,0.3014549911022186,-4292.79296875,304.1551208496094,0.9548935890197754,0.3903937637805938,0.2739594280719757,293.167724609375,297.1499938964844,293.1499938964844,0.3666771948337555,-6783.53125,304.1502990722656,0.9990000128746032,0.4780364334583282,0.4330889582633972,293.2309875488281,297.1499938964844,293.1499938964844,0.0114396102726459,-3305.869140625,302.86676025390625,0.4657881259918213,0.050000000745058,0.2343517541885376,291.1905822753906,291.1499938964844,261.3166809082031,259.7140197753906,279.4947204589844,293.2867431640625,291.1861267089844,1.0,0.2969898879528045,0.8361313343048096,0.8361313343048096,1.0,1.0,-1.3533779382705688,0.5840631127357483,0.7693148255348206,0.2638231515884399,0.0,0.0,0.6666550636291504,62.90470504760742,66.0,-60.01076126098633,-15839.2314453125,285.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9442749023437,309.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.818359375,18000.0,0.0,0.0,0.3629460036754608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776727676391602,0.777680516242981,-7.767564966343343e-06,0.0,0.0003683440445456,0.0,0.0,71.84009552001953,0.0,0.0,0.0,0.4764039218425751,4.0,0.0,1.0
472860,293.1368103027344,297.1499938964844,293.1499938964844,0.0930831432342529,-2162.891845703125,304.1473999023437,0.6893454790115356,0.151120588183403,0.1376430541276931,293.39453125,297.1499938964844,293.1499938964844,0.0076277367770671,-548.2254638671875,300.31854248046875,0.4593030512332916,0.050000000745058,0.0495125763118267,293.2030944824219,297.1499938964844,293.1499938964844,0.3015206158161163,-4294.52685546875,304.1533203125,0.9445307850837708,0.3891417384147644,0.273171991109848,293.18853759765625,297.1499938964844,293.1499938964844,0.3794947564601898,-6979.66796875,304.1290588378906,0.9990000128746032,0.4733977913856506,0.444812923669815,293.2308959960937,297.1499938964844,293.1499938964844,0.0114642959088087,-3316.481201171875,302.8343505859375,0.4593030512332916,0.050000000745058,0.2348663508892059,291.14581298828125,291.1499938964844,261.35333251953125,259.7466735839844,279.5060119628906,293.29180908203125,291.1423034667969,1.0,0.3020766377449035,0.8355696201324463,0.8355696201324463,1.0,1.0,-1.3681732416152954,0.5907677412033081,0.7774055600166321,0.2676098048686981,0.0,0.0,0.6703020334243774,65.89700317382812,69.0,-59.86728286743164,-15946.3623046875,298.7413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.949462890625,309.06298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.79296875,18000.0,0.0,0.0,0.3596750795841217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800055146217346,0.7800132632255554,-7.757059393043164e-06,0.0,0.0003650244907476,0.0,0.0,72.08427429199219,0.0,0.0,0.0,0.4771170318126678,4.0,0.0,1.0
472920,293.1368103027344,297.1499938964844,293.1499938964844,0.0930831432342529,-2162.891845703125,304.1473999023437,0.6893454790115356,0.151120588183403,0.1376430541276931,293.39453125,297.1499938964844,293.1499938964844,0.0076277367770671,-548.2254638671875,300.31854248046875,0.4593030512332916,0.050000000745058,0.0495125763118267,293.2030944824219,297.1499938964844,293.1499938964844,0.3015206158161163,-4294.52685546875,304.1533203125,0.9445307850837708,0.3891417384147644,0.273171991109848,293.18853759765625,297.1499938964844,293.1499938964844,0.3794947564601898,-6979.66796875,304.1290588378906,0.9990000128746032,0.4733977913856506,0.444812923669815,293.2308959960937,297.1499938964844,293.1499938964844,0.0114642959088087,-3316.481201171875,302.8343505859375,0.4593030512332916,0.050000000745058,0.2348663508892059,291.14581298828125,291.1499938964844,261.35333251953125,259.7466735839844,279.5060119628906,293.29180908203125,291.1423034667969,1.0,0.3020766377449035,0.8355696201324463,0.8355696201324463,1.0,1.0,-1.3681732416152954,0.5907677412033081,0.7774055600166321,0.2676098048686981,0.0,0.0,0.6703020334243774,65.89700317382812,69.0,-59.86728286743164,-15946.3623046875,298.7413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.949462890625,309.06298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.79296875,18000.0,0.0,0.0,0.3596750795841217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800055146217346,0.7800132632255554,-7.757059393043164e-06,0.0,0.0003650244907476,0.0,0.0,72.08427429199219,0.0,0.0,0.0,0.4771170318126678,4.0,0.0,1.0
472980,293.134033203125,297.1499938964844,293.1499938964844,0.0940375998616218,-2181.051513671875,304.146728515625,0.6842211484909058,0.1520209908485412,0.1385838836431503,293.38623046875,297.1499938964844,293.1499938964844,0.0075885592959821,-546.8176879882812,300.2499694824219,0.4526775777339935,0.050000000745058,0.0496316850185394,293.2026062011719,297.1499938964844,293.1499938964844,0.3010132908821106,-4289.09326171875,304.15313720703125,0.9335185289382936,0.3878969848155975,0.2723937928676605,293.2113952636719,297.1499938964844,293.1499938964844,0.380597859621048,-6992.591796875,304.1352844238281,0.9931753277778624,0.4677526652812958,0.4446907639503479,293.2312927246094,297.1499938964844,293.1499938964844,0.0114695560187101,-3321.574951171875,302.80279541015625,0.4526775777339935,0.050000000745058,0.235431358218193,291.1231689453125,291.1499938964844,261.3900146484375,259.7793884277344,279.5253601074219,293.2964782714844,291.12384033203125,1.0,0.3054835796356201,0.8350078463554382,0.8350078463554382,1.0,1.0,-1.3690564632415771,0.5910912156105042,0.7779653072357178,0.2678877711296081,0.0,0.0,0.6759582757949829,68.93106079101562,72.0,-25.115798950195312,-15976.490234375,306.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8702392578125,309.0439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.904296875,18000.0,0.0,0.0,0.3574112951755523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7914191484451294,0.7914270162582397,-7.84881103754742e-06,0.0,0.0003627270343713,0.0,0.0,74.31293487548828,0.0,0.0,0.0,0.481722742319107,4.0,0.0,1.0
473040,293.134033203125,297.1499938964844,293.1499938964844,0.0940375998616218,-2181.051513671875,304.146728515625,0.6842211484909058,0.1520209908485412,0.1385838836431503,293.38623046875,297.1499938964844,293.1499938964844,0.0075885592959821,-546.8176879882812,300.2499694824219,0.4526775777339935,0.050000000745058,0.0496316850185394,293.2026062011719,297.1499938964844,293.1499938964844,0.3010132908821106,-4289.09326171875,304.15313720703125,0.9335185289382936,0.3878969848155975,0.2723937928676605,293.2113952636719,297.1499938964844,293.1499938964844,0.380597859621048,-6992.591796875,304.1352844238281,0.9931753277778624,0.4677526652812958,0.4446907639503479,293.2312927246094,297.1499938964844,293.1499938964844,0.0114695560187101,-3321.574951171875,302.80279541015625,0.4526775777339935,0.050000000745058,0.235431358218193,291.1231689453125,291.1499938964844,261.3900146484375,259.7793884277344,279.5253601074219,293.2964782714844,291.12384033203125,1.0,0.3054835796356201,0.8350078463554382,0.8350078463554382,1.0,1.0,-1.3690564632415771,0.5910912156105042,0.7779653072357178,0.2678877711296081,0.0,0.0,0.6759582757949829,68.93106079101562,72.0,-25.115798950195312,-15976.490234375,306.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8702392578125,309.0439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.904296875,18000.0,0.0,0.0,0.3574112951755523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7914191484451294,0.7914270162582397,-7.84881103754742e-06,0.0,0.0003627270343713,0.0,0.0,74.31293487548828,0.0,0.0,0.0,0.481722742319107,4.0,0.0,1.0
473100,293.133544921875,297.1499938964844,293.1499938964844,0.0943208038806915,-2186.2353515625,304.14678955078125,0.6815952658653259,0.1523190438747406,0.138967365026474,293.38232421875,297.1499938964844,293.1499938964844,0.0075622452422976,-545.4512939453125,300.2209777832031,0.4495329558849334,0.050000000745058,0.0496923997998237,293.20245361328125,297.1499938964844,293.1499938964844,0.3003510236740112,-4281.4111328125,304.1537780761719,0.9280821084976196,0.3872580826282501,0.272000789642334,293.2167663574219,297.1499938964844,293.1499938964844,0.3786967396736145,-6962.2392578125,304.141357421875,0.9884745478630066,0.4659196734428406,0.4427317976951599,293.2315979003906,297.1499938964844,293.1499938964844,0.0114571750164031,-3320.06396484375,302.7884216308594,0.4495329558849334,0.050000000745058,0.2357193529605865,291.12823486328125,291.1499938964844,261.4083251953125,259.7957458496094,279.5336303710937,293.29412841796875,291.1290283203125,1.0,0.3069724142551422,0.8347269892692566,0.8347269892692566,1.0,1.0,-1.367111325263977,0.5901775360107422,0.7769337892532349,0.2673614919185638,0.0,0.0,0.6769015789031982,70.43598175048828,72.0,-7.481998443603516,-15960.158203125,308.8410339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81787109375,309.0213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.390625,18000.0,0.0,0.0,0.3565467000007629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954498529434204,0.7954577803611755,-7.893868314567953e-06,0.0,0.000361849553883,0.0,0.0,75.20112609863281,0.0,0.0,0.0,0.48342165350914,4.0,0.0,1.0
473160,293.133544921875,297.1499938964844,293.1499938964844,0.0945393368601799,-2190.23974609375,304.14697265625,0.6789140701293945,0.1525257527828216,0.1392483860254287,293.37860107421875,297.1499938964844,293.1499938964844,0.0075368392281234,-544.1754760742188,300.1915283203125,0.4465559720993042,0.050000000745058,0.0497526675462722,293.202392578125,297.1499938964844,293.1499938964844,0.2997351586818695,-4274.3359375,304.1542053222656,0.9228217601776124,0.3866097331047058,0.271598070859909,293.2198181152344,297.1499938964844,293.1499938964844,0.3772785365581512,-6939.806640625,304.1455078125,0.9839549660682678,0.4644749760627746,0.4412578046321869,293.23193359375,297.1499938964844,293.1499938964844,0.011446351185441,-3319.07275390625,302.7735900878906,0.4465559720993042,0.050000000745058,0.2360052466392517,291.13116455078125,291.1499938964844,261.4266662597656,259.8121032714844,279.5417175292969,293.29168701171875,291.13140869140625,1.0,0.3084934949874878,0.8343790769577026,0.8343790769577026,1.0,1.0,-1.3656110763549805,0.5894625782966614,0.7761484980583191,0.2669425904750824,0.0,0.0,0.677849292755127,71.93699645996094,75.0,-1.4188480377197266,-15936.486328125,311.6725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7627258300781,308.9889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.1171875,18000.0,0.0,0.0,0.3558176755905151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7980320453643799,0.798039972782135,-7.924220881250221e-06,0.0,0.000361109705409,0.0,0.0,75.78408813476562,0.0,0.0,0.0,0.4845768213272095,4.0,0.0,1.0
473220,293.134033203125,297.1499938964844,293.1499938964844,0.0948930233716964,-2196.74609375,304.1473999023437,0.6736298203468323,0.1528468579053878,0.1396733969449997,293.37164306640625,297.1499938964844,293.1499938964844,0.0074885473586618,-541.8128662109375,300.1319885253906,0.4410313665866852,0.050000000745058,0.0498726554214954,293.2022705078125,297.1499938964844,293.1499938964844,0.2985803484916687,-4261.1767578125,304.1547241210937,0.9129106998443604,0.3853046894073486,0.2707818746566772,293.222412109375,297.1499938964844,293.1499938964844,0.3751632571220398,-6906.9189453125,304.1504211425781,0.9751388430595398,0.4621718525886535,0.4390515089035034,293.23272705078125,297.1499938964844,293.1499938964844,0.0114272870123386,-3317.91015625,302.7431030273437,0.4410313665866852,0.050000000745058,0.2365743964910507,291.1327209472656,291.1499938964844,261.4633483886719,259.8448791503906,279.55780029296875,293.287353515625,291.1328430175781,1.0,0.3115780651569366,0.83368319272995,0.83368319272995,1.0,1.0,-1.3633198738098145,0.5883591175079346,0.7749607563018799,0.266277939081192,0.0,0.0,0.6800315976142883,74.93672180175781,78.0,1.3645586967468262,-15891.29296875,317.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6504211425781,308.9195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.61328125,18000.0,0.0,0.0,0.3547170460224151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8029809594154358,0.8029888868331909,-7.974481377459597e-06,0.0,0.0003599927003961,0.0,0.0,76.85100555419922,0.0,0.0,0.0,0.4867129623889923,4.0,0.0,1.0
473280,293.134033203125,297.1499938964844,293.1499938964844,0.0948930233716964,-2196.74609375,304.1473999023437,0.6736298203468323,0.1528468579053878,0.1396733969449997,293.37164306640625,297.1499938964844,293.1499938964844,0.0074885473586618,-541.8128662109375,300.1319885253906,0.4410313665866852,0.050000000745058,0.0498726554214954,293.2022705078125,297.1499938964844,293.1499938964844,0.2985803484916687,-4261.1767578125,304.1547241210937,0.9129106998443604,0.3853046894073486,0.2707818746566772,293.222412109375,297.1499938964844,293.1499938964844,0.3751632571220398,-6906.9189453125,304.1504211425781,0.9751388430595398,0.4621718525886535,0.4390515089035034,293.23272705078125,297.1499938964844,293.1499938964844,0.0114272870123386,-3317.91015625,302.7431030273437,0.4410313665866852,0.050000000745058,0.2365743964910507,291.1327209472656,291.1499938964844,261.4633483886719,259.8448791503906,279.55780029296875,293.287353515625,291.1328430175781,1.0,0.3115780651569366,0.83368319272995,0.83368319272995,1.0,1.0,-1.3633198738098145,0.5883591175079346,0.7749607563018799,0.266277939081192,0.0,0.0,0.6800315976142883,74.93672180175781,78.0,1.3645586967468262,-15891.29296875,317.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6504211425781,308.9195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.61328125,18000.0,0.0,0.0,0.3547170460224151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8029809594154358,0.8029888868331909,-7.974481377459597e-06,0.0,0.0003599927003961,0.0,0.0,76.85100555419922,0.0,0.0,0.0,0.4867129623889923,4.0,0.0,1.0
473340,293.1346130371094,297.1499938964844,293.1499938964844,0.0952066332101821,-2202.521240234375,304.1477355957031,0.6686317324638367,0.1531300097703933,0.1400473862886428,293.3653259277344,297.1499938964844,293.1499938964844,0.0074412981048226,-539.4920043945312,300.0729675292969,0.4360105693340301,0.050000000745058,0.0499923713505268,293.2021789550781,297.1499938964844,293.1499938964844,0.2974268794059753,-4248.0751953125,304.1550598144531,0.904007375240326,0.3839969038963318,0.2699622809886932,293.2230529785156,297.1499938964844,293.1499938964844,0.3733798265457153,-6879.81591796875,304.1531982421875,0.9663772583007812,0.4602059125900268,0.4372686445713043,293.23358154296875,297.1499938964844,293.1499938964844,0.0114075988531112,-3316.690673828125,302.71209716796875,0.4360105693340301,0.050000000745058,0.2371422946453094,291.1337280273437,291.1499938964844,261.5,259.8776550292969,279.5738220214844,293.2836303710937,291.1338195800781,1.0,0.3146697878837585,0.832987368106842,0.832987368106842,1.0,1.0,-1.361470103263855,0.5874615907669067,0.7740085124969482,0.2657137811183929,0.0,0.0,0.6821271181106567,77.9366683959961,81.0,1.5987746715545654,-15848.9873046875,323.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408020019531,308.85064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.23046875,18000.0,0.0,0.0,0.3540388941764831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807782769203186,0.8077907562255859,-8.022041583899409e-06,0.0,0.0003593044821172,0.0,0.0,77.88578796386719,0.0,0.0,0.0,0.4887598156929016,4.0,0.0,1.0
473400,293.1346130371094,297.1499938964844,293.1499938964844,0.0952066332101821,-2202.521240234375,304.1477355957031,0.6686317324638367,0.1531300097703933,0.1400473862886428,293.3653259277344,297.1499938964844,293.1499938964844,0.0074412981048226,-539.4920043945312,300.0729675292969,0.4360105693340301,0.050000000745058,0.0499923713505268,293.2021789550781,297.1499938964844,293.1499938964844,0.2974268794059753,-4248.0751953125,304.1550598144531,0.904007375240326,0.3839969038963318,0.2699622809886932,293.2230529785156,297.1499938964844,293.1499938964844,0.3733798265457153,-6879.81591796875,304.1531982421875,0.9663772583007812,0.4602059125900268,0.4372686445713043,293.23358154296875,297.1499938964844,293.1499938964844,0.0114075988531112,-3316.690673828125,302.71209716796875,0.4360105693340301,0.050000000745058,0.2371422946453094,291.1337280273437,291.1499938964844,261.5,259.8776550292969,279.5738220214844,293.2836303710937,291.1338195800781,1.0,0.3146697878837585,0.832987368106842,0.832987368106842,1.0,1.0,-1.361470103263855,0.5874615907669067,0.7740085124969482,0.2657137811183929,0.0,0.0,0.6821271181106567,77.9366683959961,81.0,1.5987746715545654,-15848.9873046875,323.7550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5408020019531,308.85064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.23046875,18000.0,0.0,0.0,0.3540388941764831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807782769203186,0.8077907562255859,-8.022041583899409e-06,0.0,0.0003593044821172,0.0,0.0,77.88578796386719,0.0,0.0,0.0,0.4887598156929016,4.0,0.0,1.0
473460,293.1352844238281,297.1499938964844,293.1499938964844,0.0954984799027443,-2207.897216796875,304.14801025390625,0.6639305353164673,0.153385117650032,0.1403977125883102,293.3596496582031,297.1499938964844,293.1499938964844,0.0073944926261901,-537.1713256835938,300.0143127441406,0.43143430352211,0.050000000745058,0.0501120239496231,293.2021179199219,297.1499938964844,293.1499938964844,0.2962654531002044,-4234.89794921875,304.1553039550781,0.8960126042366028,0.3826875686645508,0.2691415250301361,293.2230224609375,297.1499938964844,293.1499938964844,0.3716840744018554,-6854.4423828125,304.1549377441406,0.95758855342865,0.4583600759506225,0.4356334507465362,293.2344970703125,297.1499938964844,293.1499938964844,0.0113869002088904,-3315.288818359375,302.6806945800781,0.43143430352211,0.050000000745058,0.2377098649740219,291.1347961425781,291.1499938964844,261.5366516113281,259.9104919433594,279.58966064453125,293.2801818847656,291.1349182128906,1.0,0.3177390992641449,0.8323956727981567,0.8323956727981567,1.0,1.0,-1.3597674369812012,0.5866444110870361,0.773123025894165,0.2651829719543457,0.0,0.0,0.684084951877594,80.93710327148438,84.0,1.7883002758026123,-15809.67578125,329.9352722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393920898437,308.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0390625,18000.0,0.0,0.0,0.35369673371315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123220205307007,0.8123301267623901,-8.0673344200477e-06,0.0,0.0003589572152122,0.0,0.0,78.87398529052734,0.0,0.0,0.0,0.4906979203224182,4.0,0.0,1.0
473520,293.1352844238281,297.1499938964844,293.1499938964844,0.0954984799027443,-2207.897216796875,304.14801025390625,0.6639305353164673,0.153385117650032,0.1403977125883102,293.3596496582031,297.1499938964844,293.1499938964844,0.0073944926261901,-537.1713256835938,300.0143127441406,0.43143430352211,0.050000000745058,0.0501120239496231,293.2021179199219,297.1499938964844,293.1499938964844,0.2962654531002044,-4234.89794921875,304.1553039550781,0.8960126042366028,0.3826875686645508,0.2691415250301361,293.2230224609375,297.1499938964844,293.1499938964844,0.3716840744018554,-6854.4423828125,304.1549377441406,0.95758855342865,0.4583600759506225,0.4356334507465362,293.2344970703125,297.1499938964844,293.1499938964844,0.0113869002088904,-3315.288818359375,302.6806945800781,0.43143430352211,0.050000000745058,0.2377098649740219,291.1347961425781,291.1499938964844,261.5366516113281,259.9104919433594,279.58966064453125,293.2801818847656,291.1349182128906,1.0,0.3177390992641449,0.8323956727981567,0.8323956727981567,1.0,1.0,-1.3597674369812012,0.5866444110870361,0.773123025894165,0.2651829719543457,0.0,0.0,0.684084951877594,80.93710327148438,84.0,1.7883002758026123,-15809.67578125,329.9352722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393920898437,308.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0390625,18000.0,0.0,0.0,0.35369673371315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123220205307007,0.8123301267623901,-8.0673344200477e-06,0.0,0.0003589572152122,0.0,0.0,78.87398529052734,0.0,0.0,0.0,0.4906979203224182,4.0,0.0,1.0
473580,293.1361694335937,297.1499938964844,293.1499938964844,0.0957449600100517,-2212.418701171875,304.14825439453125,0.6594629883766174,0.1535810828208923,0.1407020688056945,293.35467529296875,297.1499938964844,293.1499938964844,0.0073475530371069,-534.8078002929688,299.9559936523437,0.4272530674934387,0.050000000745058,0.0502316914498806,293.2020874023437,297.1499938964844,293.1499938964844,0.2950795292854309,-4221.43701171875,304.155517578125,0.8884049654006958,0.3813755810260772,0.26831915974617,293.2227478027344,297.1499938964844,293.1499938964844,0.3699889779090881,-6829.31494140625,304.1560974121094,0.9488052725791932,0.4565649032592773,0.4340584278106689,293.2354431152344,297.1499938964844,293.1499938964844,0.0113645792007446,-3313.531494140625,302.6489562988281,0.4272530674934387,0.050000000745058,0.2382775098085403,291.1365966796875,291.1499938964844,261.5733337402344,259.943359375,279.6051025390625,293.2763366699219,291.1368103027344,1.0,0.3207727968692779,0.8318039774894714,0.8318039774894714,1.0,1.0,-1.3580799102783203,0.5858383774757385,0.7722415328025818,0.2646438479423523,0.0,0.0,0.6857588291168213,83.93782043457031,87.0,2.6594552993774414,-15773.2470703125,336.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502502441406,308.7318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.349609375,18000.0,0.0,0.0,0.3536166846752167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163818120956421,0.8163899183273315,-8.108687325147912e-06,0.0,0.0003588759864214,0.0,0.0,79.77029418945312,0.0,0.0,0.0,0.4924364686012268,4.0,0.0,1.0
473640,293.1361694335937,297.1499938964844,293.1499938964844,0.0957449600100517,-2212.418701171875,304.14825439453125,0.6594629883766174,0.1535810828208923,0.1407020688056945,293.35467529296875,297.1499938964844,293.1499938964844,0.0073475530371069,-534.8078002929688,299.9559936523437,0.4272530674934387,0.050000000745058,0.0502316914498806,293.2020874023437,297.1499938964844,293.1499938964844,0.2950795292854309,-4221.43701171875,304.155517578125,0.8884049654006958,0.3813755810260772,0.26831915974617,293.2227478027344,297.1499938964844,293.1499938964844,0.3699889779090881,-6829.31494140625,304.1560974121094,0.9488052725791932,0.4565649032592773,0.4340584278106689,293.2354431152344,297.1499938964844,293.1499938964844,0.0113645792007446,-3313.531494140625,302.6489562988281,0.4272530674934387,0.050000000745058,0.2382775098085403,291.1365966796875,291.1499938964844,261.5733337402344,259.943359375,279.6051025390625,293.2763366699219,291.1368103027344,1.0,0.3207727968692779,0.8318039774894714,0.8318039774894714,1.0,1.0,-1.3580799102783203,0.5858383774757385,0.7722415328025818,0.2646438479423523,0.0,0.0,0.6857588291168213,83.93782043457031,87.0,2.6594552993774414,-15773.2470703125,336.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502502441406,308.7318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17959.349609375,18000.0,0.0,0.0,0.3536166846752167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163818120956421,0.8163899183273315,-8.108687325147912e-06,0.0,0.0003588759864214,0.0,0.0,79.77029418945312,0.0,0.0,0.0,0.4924364686012268,4.0,0.0,1.0
473700,293.1366577148437,297.1499938964844,293.1499938964844,0.095848336815834,-2214.302978515625,304.1483764648437,0.6573072671890259,0.1536606550216674,0.1408352255821228,293.3524169921875,297.1499938964844,293.1499938964844,0.0073238997720181,-533.5995483398438,299.9269714355469,0.4252965748310089,0.050000000745058,0.050291534513235,293.2020874023437,297.1499938964844,293.1499938964844,0.2944732010364532,-4214.546875,304.1556091308594,0.8847383260726929,0.3807182312011719,0.2679071426391601,293.2225952148437,297.1499938964844,293.1499938964844,0.3691290915012359,-6816.61865234375,304.15655517578125,0.9444375038146972,0.4556768238544464,0.4332817792892456,293.2359313964844,297.1499938964844,293.1499938964844,0.0113526731729507,-3312.4775390625,302.6329650878906,0.4252965748310089,0.050000000745058,0.2385613918304443,291.137939453125,291.1499938964844,261.5916748046875,259.9598083496094,279.6129150390625,293.274658203125,291.1382141113281,1.0,0.3222750723361969,0.8315081596374512,0.8315081596374512,1.0,1.0,-1.35722553730011,0.5854319334030151,0.7717936038970947,0.2643671631813049,0.0,0.0,0.6864287257194519,85.4382095336914,87.0,3.367116451263428,-15755.697265625,339.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111572265625,308.7077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.49609375,18000.0,0.0,0.0,0.3536475896835327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8181196451187134,0.8181277513504028,-8.126874490699265e-06,0.0,0.0003589073312468,0.0,0.0,80.15938568115234,0.0,0.0,0.0,0.4931833446025848,4.0,0.0,1.0
473760,293.1371459960937,297.1499938964844,293.1499938964844,0.0959415808320045,-2215.99462890625,304.14849853515625,0.6552067399024963,0.1537314504384994,0.1409596055746078,293.350341796875,297.1499938964844,293.1499938964844,0.0073000830598175,-532.3712768554688,299.8979797363281,0.4234224259853363,0.050000000745058,0.0503513850271701,293.2020568847656,297.1499938964844,293.1499938964844,0.2938575744628906,-4207.54541015625,304.1557006835937,0.8811608552932739,0.3800598382949829,0.2674943804740906,293.222412109375,297.1499938964844,293.1499938964844,0.3682593405246734,-6803.7978515625,304.1569519042969,0.9401008486747742,0.454792857170105,0.4325096011161804,293.2364196777344,297.1499938964844,293.1499938964844,0.0113402586430311,-3311.303466796875,302.616943359375,0.4234224259853363,0.050000000745058,0.2388453036546707,291.1396179199219,291.1499938964844,261.6099853515625,259.97625732421875,279.6208190917969,293.2731018066406,291.1399230957031,1.0,0.3237675428390503,0.8312119245529175,0.8312119245529175,1.0,1.0,-1.3563650846481323,0.5850235223770142,0.7713415026664734,0.2640862166881561,0.0,0.0,0.6869561672210693,86.93860626220703,90.0,4.127847671508789,-15738.384765625,342.2503967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276123046875,308.6860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17968.748046875,18000.0,0.0,0.0,0.3537119626998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.819586455821991,0.8195946216583252,-8.142649676301517e-06,0.0,0.0003589726693462,0.0,0.0,80.49182891845703,0.0,0.0,0.0,0.4938162863254547,4.0,0.0,1.0
473820,293.13818359375,297.1499938964844,293.1499938964844,0.0961028710007667,-2218.901123046875,304.14874267578125,0.6511679887771606,0.1538496166467666,0.1411865055561065,293.3466491699219,297.1499938964844,293.1499938964844,0.0072519602254033,-529.85791015625,299.840087890625,0.4199009835720062,0.050000000745058,0.0504711046814918,293.2020874023437,297.1499938964844,293.1499938964844,0.2926030457019806,-4193.26318359375,304.1558837890625,0.8742668032646179,0.3787395656108856,0.2666665613651275,293.2220458984375,297.1499938964844,293.1499938964844,0.3664951622486114,-6777.8408203125,304.1575622558594,0.9315719604492188,0.4530338943004608,0.4309748113155365,293.2374267578125,297.1499938964844,293.1499938964844,0.0113140735775232,-3308.6396484375,302.58465576171875,0.4199009835720062,0.050000000745058,0.2394132018089294,291.1436767578125,291.1499938964844,261.64666748046875,260.0092163085937,279.6368408203125,293.2704467773437,291.1440734863281,1.0,0.3267242908477783,0.8306195139884949,0.8306195139884949,1.0,1.0,-1.3546266555786133,0.5842010378837585,0.7704256772994995,0.2635128796100616,0.0,0.0,0.6875312924385071,89.93938446044922,93.0,5.527101993560791,-15704.009765625,348.3666687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,308.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7890625,18000.0,0.0,0.0,0.3538989424705505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8215475082397461,0.8215556740760803,-8.165142389771063e-06,0.0,0.0003591624554246,0.0,0.0,80.9479751586914,0.0,0.0,0.0,0.4946706295013428,4.0,0.0,1.0
473880,293.13818359375,297.1499938964844,293.1499938964844,0.0961028710007667,-2218.901123046875,304.14874267578125,0.6511679887771606,0.1538496166467666,0.1411865055561065,293.3466491699219,297.1499938964844,293.1499938964844,0.0072519602254033,-529.85791015625,299.840087890625,0.4199009835720062,0.050000000745058,0.0504711046814918,293.2020874023437,297.1499938964844,293.1499938964844,0.2926030457019806,-4193.26318359375,304.1558837890625,0.8742668032646179,0.3787395656108856,0.2666665613651275,293.2220458984375,297.1499938964844,293.1499938964844,0.3664951622486114,-6777.8408203125,304.1575622558594,0.9315719604492188,0.4530338943004608,0.4309748113155365,293.2374267578125,297.1499938964844,293.1499938964844,0.0113140735775232,-3308.6396484375,302.58465576171875,0.4199009835720062,0.050000000745058,0.2394132018089294,291.1436767578125,291.1499938964844,261.64666748046875,260.0092163085937,279.6368408203125,293.2704467773437,291.1440734863281,1.0,0.3267242908477783,0.8306195139884949,0.8306195139884949,1.0,1.0,-1.3546266555786133,0.5842010378837585,0.7704256772994995,0.2635128796100616,0.0,0.0,0.6875312924385071,89.93938446044922,93.0,5.527101993560791,-15704.009765625,348.3666687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190246582031,308.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7890625,18000.0,0.0,0.0,0.3538989424705505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8215475082397461,0.8215556740760803,-8.165142389771063e-06,0.0,0.0003591624554246,0.0,0.0,80.9479751586914,0.0,0.0,0.0,0.4946706295013428,4.0,0.0,1.0
473940,293.13922119140625,297.1499938964844,293.1499938964844,0.0962345227599144,-2221.248779296875,304.14892578125,0.6473318934440613,0.1539379358291626,0.1413861215114593,293.34356689453125,297.1499938964844,293.1499938964844,0.0072031915187835,-527.2742309570312,299.7821044921875,0.4166491329669952,0.050000000745058,0.0505908504128456,293.2021179199219,297.1499938964844,293.1499938964844,0.2913247644901275,-4178.69677734375,304.15606689453125,0.8677078485488892,0.3774144351482391,0.2658353447914123,293.2216491699219,297.1499938964844,293.1499938964844,0.3647073805332184,-6751.580078125,304.15802001953125,0.9233279228210448,0.4512839317321777,0.4294492304325104,293.23846435546875,297.1499938964844,293.1499938964844,0.0112863332033157,-3305.6240234375,302.55206298828125,0.4166491329669952,0.050000000745058,0.2399812042713165,291.14849853515625,291.1499938964844,261.6833190917969,260.04217529296875,279.653076171875,293.268310546875,291.1489562988281,1.0,0.3296435475349426,0.830027163028717,0.830027163028717,1.0,1.0,-1.35286283493042,0.5833693146705627,0.7694934606552124,0.2629252672195434,0.0,0.0,0.6874032616615295,92.94014739990234,96.0,6.546176433563232,-15669.345703125,354.4544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799621582031,308.62384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09765625,18000.0,0.0,0.0,0.3540995717048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220184445381165,0.8220266103744507,-8.173304195224773e-06,0.0,0.0003593660367187,0.0,0.0,81.07830810546875,0.0,0.0,0.0,0.494890809059143,4.0,0.0,1.0
