time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474000,293.13922119140625,297.1499938964844,293.1499938964844,0.0962345227599144,-2221.248779296875,304.14892578125,0.6473318934440613,0.1539379358291626,0.1413861215114593,293.34356689453125,297.1499938964844,293.1499938964844,0.0072031915187835,-527.2742309570312,299.7821044921875,0.4166491329669952,0.050000000745058,0.0505908504128456,293.2021179199219,297.1499938964844,293.1499938964844,0.2913247644901275,-4178.69677734375,304.15606689453125,0.8677078485488892,0.3774144351482391,0.2658353447914123,293.2216491699219,297.1499938964844,293.1499938964844,0.3647073805332184,-6751.580078125,304.15802001953125,0.9233279228210448,0.4512839317321777,0.4294492304325104,293.23846435546875,297.1499938964844,293.1499938964844,0.0112863332033157,-3305.6240234375,302.55206298828125,0.4166491329669952,0.050000000745058,0.2399812042713165,291.14849853515625,291.1499938964844,261.6833190917969,260.04217529296875,279.653076171875,293.268310546875,291.1489562988281,1.0,0.3296435475349426,0.830027163028717,0.830027163028717,1.0,1.0,-1.35286283493042,0.5833693146705627,0.7694934606552124,0.2629252672195434,0.0,0.0,0.6874032616615295,92.94014739990234,96.0,6.546176433563232,-15669.345703125,354.4544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1799621582031,308.62384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09765625,18000.0,0.0,0.0,0.3540995717048645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220184445381165,0.8220266103744507,-8.173304195224773e-06,0.0,0.0003593660367187,0.0,0.0,81.07830810546875,0.0,0.0,0.0,0.494890809059143,4.0,0.0,1.0
474060,293.1402587890625,297.1499938964844,293.1499938964844,0.0963426753878593,-2223.158203125,304.14910888671875,0.6436835527420044,0.1540002226829528,0.14156174659729,293.3409729003906,297.1499938964844,293.1499938964844,0.0071539930067956,-524.6392822265625,299.7239074707031,0.4136292934417724,0.050000000745058,0.0507106110453605,293.2021484375,297.1499938964844,293.1499938964844,0.2900335192680359,-4163.97412109375,304.1561889648437,0.8614675998687744,0.3760843873023987,0.2650007903575897,293.2213134765625,297.1499938964844,293.1499938964844,0.3629099726676941,-6725.2060546875,304.1583251953125,0.915488064289093,0.4495405256748199,0.4279302358627319,293.239501953125,297.1499938964844,293.1499938964844,0.0112574649974703,-3302.366943359375,302.51910400390625,0.4136292934417724,0.050000000745058,0.2405493110418319,291.1536560058594,291.1499938964844,261.7200012207031,260.0752258300781,279.6695251464844,293.2665710449219,291.15411376953125,1.0,0.33252614736557,0.8294398188591003,0.8294398188591003,1.0,1.0,-1.3510740995407104,0.5825285911560059,0.7685454487800598,0.2623260617256164,0.0,0.0,0.6865717768669128,95.94090270996094,99.0,7.068978309631348,-15633.8046875,360.5139465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582336425781,308.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.33203125,18000.0,0.0,0.0,0.3542450368404388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8209337592124939,0.8209419250488281,-8.166153747879434e-06,0.0,0.0003595136804506,0.0,0.0,80.86495971679688,0.0,0.0,0.0,0.4944469332695007,4.0,0.0,1.0
474120,293.1402587890625,297.1499938964844,293.1499938964844,0.0963426753878593,-2223.158203125,304.14910888671875,0.6436835527420044,0.1540002226829528,0.14156174659729,293.3409729003906,297.1499938964844,293.1499938964844,0.0071539930067956,-524.6392822265625,299.7239074707031,0.4136292934417724,0.050000000745058,0.0507106110453605,293.2021484375,297.1499938964844,293.1499938964844,0.2900335192680359,-4163.97412109375,304.1561889648437,0.8614675998687744,0.3760843873023987,0.2650007903575897,293.2213134765625,297.1499938964844,293.1499938964844,0.3629099726676941,-6725.2060546875,304.1583251953125,0.915488064289093,0.4495405256748199,0.4279302358627319,293.239501953125,297.1499938964844,293.1499938964844,0.0112574649974703,-3302.366943359375,302.51910400390625,0.4136292934417724,0.050000000745058,0.2405493110418319,291.1536560058594,291.1499938964844,261.7200012207031,260.0752258300781,279.6695251464844,293.2665710449219,291.15411376953125,1.0,0.33252614736557,0.8294398188591003,0.8294398188591003,1.0,1.0,-1.3510740995407104,0.5825285911560059,0.7685454487800598,0.2623260617256164,0.0,0.0,0.6865717768669128,95.94090270996094,99.0,7.068978309631348,-15633.8046875,360.5139465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582336425781,308.60662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.33203125,18000.0,0.0,0.0,0.3542450368404388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8209337592124939,0.8209419250488281,-8.166153747879434e-06,0.0,0.0003595136804506,0.0,0.0,80.86495971679688,0.0,0.0,0.0,0.4944469332695007,4.0,0.0,1.0
474180,293.14129638671875,297.1499938964844,293.1499938964844,0.0964310318231582,-2224.70361328125,304.1492614746094,0.6402044296264648,0.154036670923233,0.1417140960693359,293.3388977050781,297.1499938964844,293.1499938964844,0.0071044075302779,-521.962158203125,299.6653137207031,0.4108057618141174,0.050000000745058,0.050830390304327,293.20220947265625,297.1499938964844,293.1499938964844,0.2887387275695801,-4149.20751953125,304.1562805175781,0.8555277585983276,0.3747492134571075,0.2641626298427582,293.2209777832031,297.1499938964844,293.1499938964844,0.3611156940460205,-6698.8994140625,304.1585388183594,0.90818190574646,0.4478025734424591,0.4264165759086609,293.2405700683594,297.1499938964844,293.1499938964844,0.0112277632579207,-3298.954833984375,302.4857788085937,0.4108057618141174,0.050000000745058,0.2411174923181533,291.1587829589844,291.1499938964844,261.75665283203125,260.1082763671875,279.6861572265625,293.2652282714844,291.15924072265625,1.0,0.3353726863861084,0.8288524746894836,0.8288524746894836,1.0,1.0,-1.349259614944458,0.581677258014679,0.767582356929779,0.2617168128490448,0.0,0.0,0.6850472092628479,98.94164276123048,102.0,7.075174331665039,-15596.9150390625,366.5442199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532592773437,308.59771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.27734375,18000.0,0.0,0.0,0.354276567697525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8182610273361206,0.8182691931724548,-8.143155355355702e-06,0.0,0.0003595456655602,0.0,0.0,80.3008804321289,0.0,0.0,0.0,0.493324726819992,4.0,0.0,1.0
474240,293.14129638671875,297.1499938964844,293.1499938964844,0.0964310318231582,-2224.70361328125,304.1492614746094,0.6402044296264648,0.154036670923233,0.1417140960693359,293.3388977050781,297.1499938964844,293.1499938964844,0.0071044075302779,-521.962158203125,299.6653137207031,0.4108057618141174,0.050000000745058,0.050830390304327,293.20220947265625,297.1499938964844,293.1499938964844,0.2887387275695801,-4149.20751953125,304.1562805175781,0.8555277585983276,0.3747492134571075,0.2641626298427582,293.2209777832031,297.1499938964844,293.1499938964844,0.3611156940460205,-6698.8994140625,304.1585388183594,0.90818190574646,0.4478025734424591,0.4264165759086609,293.2405700683594,297.1499938964844,293.1499938964844,0.0112277632579207,-3298.954833984375,302.4857788085937,0.4108057618141174,0.050000000745058,0.2411174923181533,291.1587829589844,291.1499938964844,261.75665283203125,260.1082763671875,279.6861572265625,293.2652282714844,291.15924072265625,1.0,0.3353726863861084,0.8288524746894836,0.8288524746894836,1.0,1.0,-1.349259614944458,0.581677258014679,0.767582356929779,0.2617168128490448,0.0,0.0,0.6850472092628479,98.94164276123048,102.0,7.075174331665039,-15596.9150390625,366.5442199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532592773437,308.59771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.27734375,18000.0,0.0,0.0,0.354276567697525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8182610273361206,0.8182691931724548,-8.143155355355702e-06,0.0,0.0003595456655602,0.0,0.0,80.3008804321289,0.0,0.0,0.0,0.493324726819992,4.0,0.0,1.0
474300,293.1418151855469,297.1499938964844,293.1499938964844,0.096468910574913,-2225.362060546875,304.1493225097656,0.6385226249694824,0.1540454477071762,0.1417818367481231,293.3380126953125,297.1499938964844,293.1499938964844,0.0070794853381812,-520.6103515625,299.63580322265625,0.4094569683074951,0.050000000745058,0.0508902855217456,293.2022705078125,297.1499938964844,293.1499938964844,0.2880928516387939,-4141.8408203125,304.15631103515625,0.8526644110679626,0.3740797638893127,0.2637422680854797,293.2207946777344,297.1499938964844,293.1499938964844,0.3602233529090881,-6685.822265625,304.1585998535156,0.904772162437439,0.4469353556632995,0.4256614744663238,293.2411193847656,297.1499938964844,293.1499938964844,0.0112127112224698,-3297.218994140625,302.4689636230469,0.4094569683074951,0.050000000745058,0.2414016127586364,291.1612243652344,291.1499938964844,261.7749938964844,260.12481689453125,279.6945495605469,293.2646789550781,291.1616516113281,1.0,0.3367832601070404,0.8285588026046753,0.8285588026046753,1.0,1.0,-1.3483428955078125,0.5812474489212036,0.7670953869819641,0.2614091038703918,0.0,0.0,0.6840518116950989,100.44198608398438,102.0,6.906345844268799,-15577.8740234375,369.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1563720703125,308.595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.814453125,18000.0,0.0,0.0,0.3542363941669464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8163756728172302,0.8163837790489197,-8.126145985443145e-06,0.0,0.0003595048910938,0.0,0.0,79.8985824584961,0.0,0.0,0.0,0.492529422044754,4.0,0.0,1.0
474360,293.142333984375,297.1499938964844,293.1499938964844,0.0965028777718544,-2225.9501953125,304.1493835449219,0.6368758082389832,0.1540478318929672,0.1418437957763672,293.3372497558594,297.1499938964844,293.1499938964844,0.0070544560439884,-519.24951171875,299.6061096191406,0.4081446826457977,0.050000000745058,0.0509501844644546,293.2023010253906,297.1499938964844,293.1499938964844,0.2874491810798645,-4134.49951171875,304.1563415527344,0.8498684167861938,0.3734091222286224,0.2633210122585296,293.2206420898437,297.1499938964844,293.1499938964844,0.3593358397483825,-6672.81884765625,304.1586608886719,0.9015377163887024,0.4460692405700683,0.4249073565006256,293.2416687011719,297.1499938964844,293.1499938964844,0.0111975651234388,-3295.47509765625,302.4520263671875,0.4081446826457977,0.050000000745058,0.2416857481002807,291.1635437011719,291.1499938964844,261.7933349609375,260.1413879394531,279.7030029296875,293.2641906738281,291.1639404296875,1.0,0.3381858170032501,0.8282687067985535,0.8282687067985535,1.0,1.0,-1.347419261932373,0.5808148980140686,0.7666044235229492,0.2610998749732971,0.0,0.0,0.6829134821891785,101.94232177734376,90.0,6.633951187133789,-15558.3896484375,372.5448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1628723144531,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18043.91015625,18000.0,0.0,0.0,0.3541523218154907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141458034515381,0.8141538500785828,-8.105671440716833e-06,0.0,0.0003594195586629,0.0,0.0,79.42171478271484,0.0,0.0,0.0,0.4915874302387237,4.0,0.0,1.0
474420,293.142578125,297.1499938964844,293.1499938964844,0.0961211696267128,-2218.580810546875,304.15020751953125,0.6508801579475403,0.1541862189769745,0.1414879858493805,293.335693359375,297.1499938964844,293.1499938964844,0.0069083673879504,-510.4828186035156,299.5495910644531,0.4193081557750702,0.050000000745058,0.0504923686385154,293.2018127441406,297.1499938964844,293.1499938964844,0.2855192124843597,-4112.126953125,304.1574401855469,0.8681929707527161,0.3721829354763031,0.2621014714241028,293.2198486328125,297.1499938964844,293.1499938964844,0.3568600416183471,-6635.9345703125,304.159912109375,0.9234764575958252,0.4444423615932464,0.4228853285312652,293.2421875,297.1499938964844,293.1499938964844,0.0109741063788533,-3253.641357421875,302.4205322265625,0.4193081557750702,0.050000000745058,0.2395140528678894,291.1744079589844,291.1499938964844,261.8299865722656,260.1745300292969,279.72296142578125,293.2629699707031,291.17578125,1.0,0.3244823515415191,0.827688455581665,0.827688455581665,1.0,1.0,-1.339946985244751,0.5773806571960449,0.762566328048706,0.2590582370758056,0.0,0.0,0.679089367389679,90.22630310058594,78.0,15.58181858062744,-15477.3427734375,342.23565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916809082031,308.6124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18074.67578125,18000.0,0.0,0.0,0.3537634909152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077270984649658,0.8077351450920105,-8.049412826949265e-06,0.0,0.0003590249689295,0.0,0.0,78.07817840576172,0.0,0.0,0.0,0.4888631999492645,4.0,0.0,1.0
474480,293.142578125,297.1499938964844,293.1499938964844,0.0961211696267128,-2218.580810546875,304.15020751953125,0.6508801579475403,0.1541862189769745,0.1414879858493805,293.335693359375,297.1499938964844,293.1499938964844,0.0069083673879504,-510.4828186035156,299.5495910644531,0.4193081557750702,0.050000000745058,0.0504923686385154,293.2018127441406,297.1499938964844,293.1499938964844,0.2855192124843597,-4112.126953125,304.1574401855469,0.8681929707527161,0.3721829354763031,0.2621014714241028,293.2198486328125,297.1499938964844,293.1499938964844,0.3568600416183471,-6635.9345703125,304.159912109375,0.9234764575958252,0.4444423615932464,0.4228853285312652,293.2421875,297.1499938964844,293.1499938964844,0.0109741063788533,-3253.641357421875,302.4205322265625,0.4193081557750702,0.050000000745058,0.2395140528678894,291.1744079589844,291.1499938964844,261.8299865722656,260.1745300292969,279.72296142578125,293.2629699707031,291.17578125,1.0,0.3244823515415191,0.827688455581665,0.827688455581665,1.0,1.0,-1.339946985244751,0.5773806571960449,0.762566328048706,0.2590582370758056,0.0,0.0,0.679089367389679,90.22630310058594,78.0,15.58181858062744,-15477.3427734375,342.23565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916809082031,308.6124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18074.67578125,18000.0,0.0,0.0,0.3537634909152984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077270984649658,0.8077351450920105,-8.049412826949265e-06,0.0,0.0003590249689295,0.0,0.0,78.07817840576172,0.0,0.0,0.0,0.4888631999492645,4.0,0.0,1.0
474540,293.1421813964844,297.1499938964844,293.1499938964844,0.0958340167999267,-2213.00830078125,304.1506042480469,0.6691934466362,0.1544584482908249,0.1412667781114578,293.3341369628906,297.1499938964844,293.1499938964844,0.006763385143131,-501.6453552246094,299.4944152832031,0.4347308576107025,0.050000000745058,0.0500249713659286,293.2008056640625,297.1499938964844,293.1499938964844,0.2836527526378631,-4090.572265625,304.1580505371094,0.8916159868240356,0.371074914932251,0.2609708309173584,293.2185974121094,297.1499938964844,293.1499938964844,0.3544270396232605,-6599.845703125,304.16064453125,0.9514933228492736,0.4429273009300232,0.420973926782608,293.2419738769531,297.1499938964844,293.1499938964844,0.0107542248442769,-3211.50146484375,302.39117431640625,0.4347308576107025,0.050000000745058,0.237296923995018,291.18731689453125,291.1499938964844,261.8666687011719,260.2077331542969,279.7425842285156,293.2615661621094,291.1882629394531,1.0,0.3109225630760193,0.8271082639694214,0.8271082639694214,1.0,1.0,-1.3328070640563965,0.5741077065467834,0.758699357509613,0.2570824921131134,0.0,0.0,0.6731934547424316,78.27320098876953,66.0,16.056886672973633,-15381.69921875,311.8582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462158203125,308.6304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18119.8828125,18000.0,0.0,0.0,0.3529489636421203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7963097095489502,0.7963176369667053,-7.948425263748504e-06,0.0,0.0003581983328331,0.0,0.0,75.7157974243164,0.0,0.0,0.0,0.4840973317623138,4.0,0.0,1.0
474600,293.1421813964844,297.1499938964844,293.1499938964844,0.0958340167999267,-2213.00830078125,304.1506042480469,0.6691934466362,0.1544584482908249,0.1412667781114578,293.3341369628906,297.1499938964844,293.1499938964844,0.006763385143131,-501.6453552246094,299.4944152832031,0.4347308576107025,0.050000000745058,0.0500249713659286,293.2008056640625,297.1499938964844,293.1499938964844,0.2836527526378631,-4090.572265625,304.1580505371094,0.8916159868240356,0.371074914932251,0.2609708309173584,293.2185974121094,297.1499938964844,293.1499938964844,0.3544270396232605,-6599.845703125,304.16064453125,0.9514933228492736,0.4429273009300232,0.420973926782608,293.2419738769531,297.1499938964844,293.1499938964844,0.0107542248442769,-3211.50146484375,302.39117431640625,0.4347308576107025,0.050000000745058,0.237296923995018,291.18731689453125,291.1499938964844,261.8666687011719,260.2077331542969,279.7425842285156,293.2615661621094,291.1882629394531,1.0,0.3109225630760193,0.8271082639694214,0.8271082639694214,1.0,1.0,-1.3328070640563965,0.5741077065467834,0.758699357509613,0.2570824921131134,0.0,0.0,0.6731934547424316,78.27320098876953,66.0,16.056886672973633,-15381.69921875,311.8582458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462158203125,308.6304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18119.8828125,18000.0,0.0,0.0,0.3529489636421203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7963097095489502,0.7963176369667053,-7.948425263748504e-06,0.0,0.0003581983328331,0.0,0.0,75.7157974243164,0.0,0.0,0.0,0.4840973317623138,4.0,0.0,1.0
474660,293.1415405273437,297.1499938964844,293.1499938964844,0.0956284925341606,-2209.04541015625,304.1507568359375,0.6929258704185486,0.1547856628894806,0.1411052793264389,293.3326721191406,297.1499938964844,293.1499938964844,0.006622836459428,-493.0411682128906,299.43804931640625,0.456816166639328,0.050000000745058,0.0495563186705112,293.1996459960937,297.1499938964844,293.1499938964844,0.2819416224956512,-4070.926513671875,304.158203125,0.9228397011756896,0.3700220286846161,0.259885311126709,293.2171936035156,297.1499938964844,293.1499938964844,0.3521762490272522,-6566.6640625,304.16082763671875,0.981876015663147,0.4414727985858917,0.4191268384456634,293.24127197265625,297.1499938964844,293.1499938964844,0.0105445655062794,-3170.915283203125,302.3626708984375,0.456816166639328,0.050000000745058,0.2350738495588302,291.1960144042969,291.1499938964844,261.9033203125,260.240966796875,279.7619934082031,293.2602233886719,291.1966247558594,1.0,0.2966378331184387,0.8265929222106934,0.8265929222106934,1.0,1.0,-1.3258616924285889,0.5709303617477417,0.7549313306808472,0.2551687359809875,0.0,0.0,0.6664431095123291,66.29229736328125,54.0,12.326116561889648,-15280.6943359375,281.81219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322509765625,308.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.58984375,18000.0,0.0,0.0,0.3516537547111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7822048664093018,0.7822126746177673,-7.818810445314739e-06,0.0,0.0003568838583305,0.0,0.0,72.82299041748047,0.0,0.0,0.0,0.4781989455223083,4.0,0.0,1.0
474720,293.1415405273437,297.1499938964844,293.1499938964844,0.0956284925341606,-2209.04541015625,304.1507568359375,0.6929258704185486,0.1547856628894806,0.1411052793264389,293.3326721191406,297.1499938964844,293.1499938964844,0.006622836459428,-493.0411682128906,299.43804931640625,0.456816166639328,0.050000000745058,0.0495563186705112,293.1996459960937,297.1499938964844,293.1499938964844,0.2819416224956512,-4070.926513671875,304.158203125,0.9228397011756896,0.3700220286846161,0.259885311126709,293.2171936035156,297.1499938964844,293.1499938964844,0.3521762490272522,-6566.6640625,304.16082763671875,0.981876015663147,0.4414727985858917,0.4191268384456634,293.24127197265625,297.1499938964844,293.1499938964844,0.0105445655062794,-3170.915283203125,302.3626708984375,0.456816166639328,0.050000000745058,0.2350738495588302,291.1960144042969,291.1499938964844,261.9033203125,260.240966796875,279.7619934082031,293.2602233886719,291.1966247558594,1.0,0.2966378331184387,0.8265929222106934,0.8265929222106934,1.0,1.0,-1.3258616924285889,0.5709303617477417,0.7549313306808472,0.2551687359809875,0.0,0.0,0.6664431095123291,66.29229736328125,54.0,12.326116561889648,-15280.6943359375,281.81219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322509765625,308.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.58984375,18000.0,0.0,0.0,0.3516537547111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7822048664093018,0.7822126746177673,-7.818810445314739e-06,0.0,0.0003568838583305,0.0,0.0,72.82299041748047,0.0,0.0,0.0,0.4781989455223083,4.0,0.0,1.0
474780,293.1407470703125,297.1499938964844,293.1499938964844,0.0954283028841018,-2205.101806640625,304.1508483886719,0.7215824723243713,0.1551614105701446,0.1410031169652938,293.33111572265625,297.1499938964844,293.1499938964844,0.0064890701323747,-484.65618896484375,299.38360595703125,0.4818569719791412,0.050000000745058,0.0491039380431175,293.1982421875,297.1499938964844,293.1499938964844,0.2801726758480072,-4050.490478515625,304.1584777832031,0.9635106325149536,0.3690474331378937,0.2588521242141723,293.20849609375,297.1499938964844,293.1499938964844,0.332329660654068,-6258.97900390625,304.1936340332031,0.9990000128746032,0.4414660036563873,0.3988556563854217,293.2399597167969,297.1499938964844,293.1499938964844,0.0103453947231173,-3131.1025390625,302.33648681640625,0.4818569719791412,0.050000000745058,0.2329279333353042,291.2078857421875,291.1499938964844,261.94000244140625,260.2742614746094,279.792236328125,293.2560729980469,291.2131652832031,1.0,0.2787562310695648,0.8260775804519653,0.8260775804519653,1.0,1.0,-1.2970728874206543,0.5577747225761414,0.7392981052398682,0.2478976547718048,0.0,0.0,0.6582349538803101,54.38582229614258,57.0,36.99449920654297,-15031.482421875,243.8490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227600097656,308.7337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18165.42578125,18000.0,0.0,0.0,0.3497753441333771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663109302520752,0.7663186192512512,-7.674066182516981e-06,0.0,0.0003549774992279,0.0,0.0,69.65269470214844,0.0,0.0,0.0,0.471548855304718,4.0,0.0,1.0
474840,293.1407470703125,297.1499938964844,293.1499938964844,0.0954283028841018,-2205.101806640625,304.1508483886719,0.7215824723243713,0.1551614105701446,0.1410031169652938,293.33111572265625,297.1499938964844,293.1499938964844,0.0064890701323747,-484.65618896484375,299.38360595703125,0.4818569719791412,0.050000000745058,0.0491039380431175,293.1982421875,297.1499938964844,293.1499938964844,0.2801726758480072,-4050.490478515625,304.1584777832031,0.9635106325149536,0.3690474331378937,0.2588521242141723,293.20849609375,297.1499938964844,293.1499938964844,0.332329660654068,-6258.97900390625,304.1936340332031,0.9990000128746032,0.4414660036563873,0.3988556563854217,293.2399597167969,297.1499938964844,293.1499938964844,0.0103453947231173,-3131.1025390625,302.33648681640625,0.4818569719791412,0.050000000745058,0.2329279333353042,291.2078857421875,291.1499938964844,261.94000244140625,260.2742614746094,279.792236328125,293.2560729980469,291.2131652832031,1.0,0.2787562310695648,0.8260775804519653,0.8260775804519653,1.0,1.0,-1.2970728874206543,0.5577747225761414,0.7392981052398682,0.2478976547718048,0.0,0.0,0.6582349538803101,54.38582229614258,57.0,36.99449920654297,-15031.482421875,243.8490295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227600097656,308.7337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18165.42578125,18000.0,0.0,0.0,0.3497753441333771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663109302520752,0.7663186192512512,-7.674066182516981e-06,0.0,0.0003549774992279,0.0,0.0,69.65269470214844,0.0,0.0,0.0,0.471548855304718,4.0,0.0,1.0
474900,293.14129638671875,297.1499938964844,293.1499938964844,0.0953055247664451,-2202.4052734375,304.1509094238281,0.7189321517944336,0.1551715433597564,0.1411376893520355,293.3308410644531,297.1499938964844,293.1499938964844,0.0064532468095421,-482.0902404785156,299.36407470703125,0.4796642065048218,0.050000000745058,0.0491469018161296,293.19805908203125,297.1499938964844,293.1499938964844,0.2790107727050781,-4036.755126953125,304.1590270996094,0.9588882327079772,0.3684710562229156,0.2585268318653106,293.1956481933594,297.1499938964844,293.1499938964844,0.3357775211334228,-6316.6748046875,304.1793518066406,0.9990000128746032,0.4432601928710937,0.4039230942726135,293.2395324707031,297.1499938964844,293.1499938964844,0.0103105260059237,-3122.63232421875,302.326171875,0.4796642065048218,0.050000000745058,0.2331317365169525,291.23760986328125,291.1499938964844,261.9583435058594,260.2909240722656,279.7943420410156,293.25225830078125,291.2386779785156,1.0,0.2826103270053863,0.8258199095726013,0.8258199095726013,1.0,1.0,-1.3031872510910034,0.5606351494789124,0.7425521016120911,0.2490923255681991,0.0,0.0,0.6493116617202759,55.5587043762207,57.0,35.35002899169922,-15020.2548828125,248.78219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947509765625,308.7281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18263.48828125,18000.0,0.0,0.0,0.3484362065792084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7524744272232056,0.752481997013092,-7.568632099719252e-06,0.0,0.0003536184376571,0.0,0.0,67.10144805908203,0.0,0.0,0.0,0.465842455625534,4.0,0.0,1.0
474960,293.1418762207031,297.1499938964844,293.1499938964844,0.0954824760556221,-2206.01904296875,304.1504211425781,0.7156574726104736,0.1551669090986251,0.1411848962306976,293.3307189941406,297.1499938964844,293.1499938964844,0.0064322063699364,-481.2062683105469,299.327880859375,0.4770508408546448,0.050000000745058,0.0491977222263813,293.1980285644531,297.1499938964844,293.1499938964844,0.278883159160614,-4035.893798828125,304.1575927734375,0.9534231424331664,0.3678674101829529,0.2581536173820495,293.1921691894531,297.1499938964844,293.1499938964844,0.3416156470775604,-6410.0625,304.1634216308594,0.9990000128746032,0.4433712661266327,0.4098478257656097,293.2392578125,297.1499938964844,293.1499938964844,0.0103119602426886,-3125.52294921875,302.309326171875,0.4770508408546448,0.050000000745058,0.2333728224039077,291.22332763671875,291.1499938964844,261.9766540527344,260.3075866699219,279.7983093261719,293.2518005371094,291.2180480957031,1.0,0.2851228713989258,0.8256135582923889,0.8256135582923889,1.0,1.0,-1.310257911682129,0.5638330578804016,0.7464248538017273,0.2508477568626404,0.0,0.0,0.6456554532051086,56.95634078979492,60.0,-14.110983848571776,-15003.0810546875,254.62261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5591735839844,308.7036437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18256.798828125,18000.0,0.0,0.0,0.3470365703105926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380387783050537,0.7380462288856506,-7.436459782184102e-06,0.0,0.0003521979961078,0.0,0.0,64.3530502319336,0.0,0.0,0.0,0.4601791501045227,4.0,0.0,1.0
475020,293.1421813964844,297.1499938964844,293.1499938964844,0.0960317626595497,-2217.075927734375,304.1493835449219,0.7087233066558838,0.1553051322698593,0.1413678377866745,293.3307189941406,297.1499938964844,293.1499938964844,0.0064031057991087,-480.4488220214844,299.24658203125,0.471195638179779,0.050000000745058,0.0493083782494068,293.197998046875,297.1499938964844,293.1499938964844,0.2789946496486664,-4038.431396484375,304.1549377441406,0.941694676876068,0.3666569292545318,0.2573927640914917,293.2032165527344,297.1499938964844,293.1499938964844,0.3509902358055115,-6556.70947265625,304.1444091796875,0.9976177215576172,0.440099149942398,0.418225884437561,293.2391052246094,297.1499938964844,293.1499938964844,0.0103314826264977,-3135.8212890625,302.271484375,0.471195638179779,0.050000000745058,0.233897715806961,291.1733093261719,291.1499938964844,262.0133361816406,260.3409729003906,279.8113708496094,293.255859375,291.1705627441406,1.0,0.2896897494792938,0.8252007961273193,0.8252007961273193,1.0,1.0,-1.3204035758972168,0.5683940052986145,0.7520096302032471,0.2534253597259521,0.0,0.0,0.6461902856826782,59.92066192626953,63.0,-43.55409622192383,-15053.1123046875,265.2513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64361572265625,308.7215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.8203125,18000.0,0.0,0.0,0.3443615734577179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309572696685791,0.7309646010398865,-7.326933427975746e-06,0.0,0.0003494832199066,0.0,0.0,62.73365020751953,0.0,0.0,0.0,0.4569206237792969,4.0,0.0,1.0
475080,293.1421813964844,297.1499938964844,293.1499938964844,0.0960317626595497,-2217.075927734375,304.1493835449219,0.7087233066558838,0.1553051322698593,0.1413678377866745,293.3307189941406,297.1499938964844,293.1499938964844,0.0064031057991087,-480.4488220214844,299.24658203125,0.471195638179779,0.050000000745058,0.0493083782494068,293.197998046875,297.1499938964844,293.1499938964844,0.2789946496486664,-4038.431396484375,304.1549377441406,0.941694676876068,0.3666569292545318,0.2573927640914917,293.2032165527344,297.1499938964844,293.1499938964844,0.3509902358055115,-6556.70947265625,304.1444091796875,0.9976177215576172,0.440099149942398,0.418225884437561,293.2391052246094,297.1499938964844,293.1499938964844,0.0103314826264977,-3135.8212890625,302.271484375,0.471195638179779,0.050000000745058,0.233897715806961,291.1733093261719,291.1499938964844,262.0133361816406,260.3409729003906,279.8113708496094,293.255859375,291.1705627441406,1.0,0.2896897494792938,0.8252007961273193,0.8252007961273193,1.0,1.0,-1.3204035758972168,0.5683940052986145,0.7520096302032471,0.2534253597259521,0.0,0.0,0.6461902856826782,59.92066192626953,63.0,-43.55409622192383,-15053.1123046875,265.2513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64361572265625,308.7215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.8203125,18000.0,0.0,0.0,0.3443615734577179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7309572696685791,0.7309646010398865,-7.326933427975746e-06,0.0,0.0003494832199066,0.0,0.0,62.73365020751953,0.0,0.0,0.0,0.4569206237792969,4.0,0.0,1.0
475140,293.1424560546875,297.1499938964844,293.1499938964844,0.0962832868099212,-2221.810791015625,304.149169921875,0.7014542818069458,0.155451089143753,0.1416382789611816,293.3311462402344,297.1499938964844,293.1499938964844,0.0063594519160687,-478.0025024414063,299.1811218261719,0.4642955958843231,0.050000000745058,0.0494295880198478,293.1981201171875,297.1499938964844,293.1499938964844,0.2780352830886841,-4027.480224609375,304.1549377441406,0.9293631911277772,0.3654210567474365,0.2566341459751129,293.2117004394531,297.1499938964844,293.1499938964844,0.3481616675853729,-6512.3916015625,304.1509094238281,0.9877339005470276,0.4370087087154388,0.4151010513305664,293.23944091796875,297.1499938964844,293.1499938964844,0.0103174103423953,-3135.35595703125,302.2390441894531,0.4642955958843231,0.050000000745058,0.2344726920127868,291.1688842773437,291.1499938964844,262.04998779296875,260.3743896484375,279.8311767578125,293.2585754394531,291.16912841796875,1.0,0.2928826510906219,0.8247880935668945,0.8247880935668945,1.0,1.0,-1.3168905973434448,0.5667782425880432,0.7501123547554016,0.2524355351924896,0.0,0.0,0.644335150718689,62.93244171142578,66.0,-11.506058692932127,-15023.95703125,270.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6773986816406,308.751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.556640625,18000.0,0.0,0.0,0.3419713079929352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289358973503113,0.7289431691169739,-7.305561666726135e-06,0.0,0.0003470573865342,0.0,0.0,62.34081268310547,0.0,0.0,0.0,0.4559283554553985,4.0,0.0,1.0
475200,293.1424560546875,297.1499938964844,293.1499938964844,0.0962832868099212,-2221.810791015625,304.149169921875,0.7014542818069458,0.155451089143753,0.1416382789611816,293.3311462402344,297.1499938964844,293.1499938964844,0.0063594519160687,-478.0025024414063,299.1811218261719,0.4642955958843231,0.050000000745058,0.0494295880198478,293.1981201171875,297.1499938964844,293.1499938964844,0.2780352830886841,-4027.480224609375,304.1549377441406,0.9293631911277772,0.3654210567474365,0.2566341459751129,293.2117004394531,297.1499938964844,293.1499938964844,0.3481616675853729,-6512.3916015625,304.1509094238281,0.9877339005470276,0.4370087087154388,0.4151010513305664,293.23944091796875,297.1499938964844,293.1499938964844,0.0103174103423953,-3135.35595703125,302.2390441894531,0.4642955958843231,0.050000000745058,0.2344726920127868,291.1688842773437,291.1499938964844,262.04998779296875,260.3743896484375,279.8311767578125,293.2585754394531,291.16912841796875,1.0,0.2928826510906219,0.8247880935668945,0.8247880935668945,1.0,1.0,-1.3168905973434448,0.5667782425880432,0.7501123547554016,0.2524355351924896,0.0,0.0,0.644335150718689,62.93244171142578,66.0,-11.506058692932127,-15023.95703125,270.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6773986816406,308.751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.556640625,18000.0,0.0,0.0,0.3419713079929352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289358973503113,0.7289431691169739,-7.305561666726135e-06,0.0,0.0003470573865342,0.0,0.0,62.34081268310547,0.0,0.0,0.0,0.4559283554553985,4.0,0.0,1.0
475260,293.1383972167969,297.1499938964844,293.1499938964844,0.0970557779073715,-2236.37109375,304.1481628417969,0.6958811283111572,0.1564777344465255,0.1425196677446365,293.3261108398437,297.1499938964844,293.1499938964844,0.0063314880244433,-476.5149841308594,299.13055419921875,0.4572937488555908,0.050000000745058,0.0495479479432106,293.1936950683594,297.1499938964844,293.1499938964844,0.2777646481990814,-4024.775634765625,304.1537170410156,0.9187083840370178,0.365105926990509,0.2563812732696533,293.209716796875,297.1499938964844,293.1499938964844,0.347034752368927,-6495.259765625,304.1523742675781,0.978730320930481,0.4358530044555664,0.4137942790985107,293.2340087890625,297.1499938964844,293.1499938964844,0.0103339347988367,-3140.18994140625,302.22235107421875,0.4572937488555908,0.050000000745058,0.2350341379642486,291.1641540527344,291.1499938964844,262.0821838378906,260.4040222167969,279.8442687988281,293.2551574707031,291.16314697265625,1.0,0.296406626701355,0.8241589069366455,0.8241589069366455,1.0,1.0,-1.3168909549713137,0.566735029220581,0.7501559853553772,0.2523355782032013,0.0,0.0,0.6425905823707581,65.92813873291016,69.0,-11.501387596130373,-14990.369140625,277.3180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6855163574219,308.73785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.017578125,18000.0,0.0,0.0,0.339756041765213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240976691246033,0.7241049408912659,-7.263654424605193e-06,0.0,0.0003448091738391,0.0,0.0,61.467044830322266,0.0,0.0,0.0,0.4540141522884369,4.0,0.0,1.0
475320,293.1383972167969,297.1499938964844,293.1499938964844,0.0970557779073715,-2236.37109375,304.1481628417969,0.6958811283111572,0.1564777344465255,0.1425196677446365,293.3261108398437,297.1499938964844,293.1499938964844,0.0063314880244433,-476.5149841308594,299.13055419921875,0.4572937488555908,0.050000000745058,0.0495479479432106,293.1936950683594,297.1499938964844,293.1499938964844,0.2777646481990814,-4024.775634765625,304.1537170410156,0.9187083840370178,0.365105926990509,0.2563812732696533,293.209716796875,297.1499938964844,293.1499938964844,0.347034752368927,-6495.259765625,304.1523742675781,0.978730320930481,0.4358530044555664,0.4137942790985107,293.2340087890625,297.1499938964844,293.1499938964844,0.0103339347988367,-3140.18994140625,302.22235107421875,0.4572937488555908,0.050000000745058,0.2350341379642486,291.1641540527344,291.1499938964844,262.0821838378906,260.4040222167969,279.8442687988281,293.2551574707031,291.16314697265625,1.0,0.296406626701355,0.8241589069366455,0.8241589069366455,1.0,1.0,-1.3168909549713137,0.566735029220581,0.7501559853553772,0.2523355782032013,0.0,0.0,0.6425905823707581,65.92813873291016,69.0,-11.501387596130373,-14990.369140625,277.3180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6855163574219,308.73785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.017578125,18000.0,0.0,0.0,0.339756041765213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240976691246033,0.7241049408912659,-7.263654424605193e-06,0.0,0.0003448091738391,0.0,0.0,61.467044830322266,0.0,0.0,0.0,0.4540141522884369,4.0,0.0,1.0
475380,293.1376647949219,297.1499938964844,293.1499938964844,0.0976337566971778,-2247.2490234375,304.1478271484375,0.6902087926864624,0.1569237560033798,0.143125519156456,293.3233947753906,297.1499938964844,293.1499938964844,0.0062977923080325,-474.7239379882813,299.0738830566406,0.4508653283119201,0.050000000745058,0.0496667474508285,293.1927185058594,297.1499938964844,293.1499938964844,0.2773190140724182,-4019.880859375,304.1532287597656,0.9086993336677552,0.364202618598938,0.2559163570404053,293.2090759277344,297.1499938964844,293.1499938964844,0.3461371064186096,-6481.83154296875,304.153076171875,0.9695610404014589,0.434469074010849,0.4126551747322082,293.2306823730469,297.1499938964844,293.1499938964844,0.0103417187929153,-3143.912353515625,302.2012023925781,0.4508653283119201,0.050000000745058,0.2355976700782776,291.15576171875,291.1499938964844,262.1058044433594,260.42626953125,279.8554992675781,293.2540283203125,291.1552429199219,1.0,0.299822598695755,0.8235296607017517,0.8235296607017517,1.0,1.0,-1.3165123462677002,0.566506564617157,0.7500057816505432,0.2521752119064331,0.0,0.0,0.6424428820610046,68.93011474609375,72.0,-10.092123985290527,-14966.1748046875,283.8888854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679077148437,308.718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.591796875,18000.0,0.0,0.0,0.3378182053565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227328419685364,0.722740113735199,-7.245234883157536e-06,0.0,0.0003428425407037,0.0,0.0,61.17867660522461,0.0,0.0,0.0,0.4534001350402832,4.0,0.0,1.0
475440,293.1376647949219,297.1499938964844,293.1499938964844,0.0976337566971778,-2247.2490234375,304.1478271484375,0.6902087926864624,0.1569237560033798,0.143125519156456,293.3233947753906,297.1499938964844,293.1499938964844,0.0062977923080325,-474.7239379882813,299.0738830566406,0.4508653283119201,0.050000000745058,0.0496667474508285,293.1927185058594,297.1499938964844,293.1499938964844,0.2773190140724182,-4019.880859375,304.1532287597656,0.9086993336677552,0.364202618598938,0.2559163570404053,293.2090759277344,297.1499938964844,293.1499938964844,0.3461371064186096,-6481.83154296875,304.153076171875,0.9695610404014589,0.434469074010849,0.4126551747322082,293.2306823730469,297.1499938964844,293.1499938964844,0.0103417187929153,-3143.912353515625,302.2012023925781,0.4508653283119201,0.050000000745058,0.2355976700782776,291.15576171875,291.1499938964844,262.1058044433594,260.42626953125,279.8554992675781,293.2540283203125,291.1552429199219,1.0,0.299822598695755,0.8235296607017517,0.8235296607017517,1.0,1.0,-1.3165123462677002,0.566506564617157,0.7500057816505432,0.2521752119064331,0.0,0.0,0.6424428820610046,68.93011474609375,72.0,-10.092123985290527,-14966.1748046875,283.8888854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679077148437,308.718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.591796875,18000.0,0.0,0.0,0.3378182053565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227328419685364,0.722740113735199,-7.245234883157536e-06,0.0,0.0003428425407037,0.0,0.0,61.17867660522461,0.0,0.0,0.0,0.4534001350402832,4.0,0.0,1.0
475500,293.13775634765625,297.1499938964844,293.1499938964844,0.097824640572071,-2250.818359375,304.1478881835937,0.6873279213905334,0.1570573896169662,0.1433232724666595,293.3226623535156,297.1499938964844,293.1499938964844,0.0062791444361209,-473.6890258789063,299.044677734375,0.4478602707386017,0.050000000745058,0.0497263260185718,293.1927185058594,297.1499938964844,293.1499938964844,0.2769554555416107,-4015.726318359375,304.1533203125,0.9040393233299256,0.3636586666107178,0.2555987238883972,293.2090148925781,297.1499938964844,293.1499938964844,0.3455902636051178,-6473.62158203125,304.15350341796875,0.9648635387420654,0.4337354004383087,0.4120356440544128,293.2296142578125,297.1499938964844,293.1499938964844,0.0103426035493612,-3145.10400390625,302.189697265625,0.4478602707386017,0.050000000745058,0.2358802855014801,291.15313720703125,291.1499938964844,262.11456298828125,260.4347839355469,279.8602600097656,293.2539367675781,291.15264892578125,1.0,0.301485002040863,0.8232150673866272,0.8232150673866272,1.0,1.0,-1.3160356283187866,0.5662596821784973,0.7497759461402893,0.2520279288291931,0.0,0.0,0.6425095200538635,70.43122100830078,72.0,-8.658302307128906,-14952.697265625,287.0539855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.650634765625,308.70489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.533203125,18000.0,0.0,0.0,0.3369733393192291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7226282954216003,0.7226355075836182,-7.242720585054485e-06,0.0,0.0003419850836507,0.0,0.0,61.149391174316406,0.0,0.0,0.0,0.453340619802475,4.0,0.0,1.0
475560,293.1380615234375,297.1499938964844,293.1499938964844,0.0979845523834228,-2253.803955078125,304.1479797363281,0.6844784617424011,0.1571578979492187,0.1434855461120605,293.3222961425781,297.1499938964844,293.1499938964844,0.0062596090137958,-472.5931091308594,299.01483154296875,0.4449902474880218,0.050000000745058,0.049785953015089,293.1929016113281,297.1499938964844,293.1499938964844,0.2765536606311798,-4011.11572265625,304.1534423828125,0.8996483087539673,0.3630862236022949,0.2552551329135895,293.2090148925781,297.1499938964844,293.1499938964844,0.3450176417827606,-6465.03955078125,304.1539306640625,0.9601244330406188,0.4329890310764313,0.4114001393318176,293.22882080078125,297.1499938964844,293.1499938964844,0.0103423204272985,-3146.07763671875,302.1776428222656,0.4449902474880218,0.050000000745058,0.2361631244421005,291.15069580078125,291.1499938964844,262.1213684082031,260.4416198730469,279.86431884765625,293.2539978027344,291.1502685546875,1.0,0.3031267523765564,0.8229377865791321,0.8229377865791321,1.0,1.0,-1.315466284751892,0.5659725069999695,0.7494938373565674,0.2518648207187652,0.0,0.0,0.6427088975906372,71.93217468261719,75.0,-7.669861793518066,-14938.8544921875,290.1777648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62921142578125,308.6890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.54296875,18000.0,0.0,0.0,0.3362082242965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227881550788879,0.7227953672409058,-7.242769697768381e-06,0.0,0.000341208622558,0.0,0.0,61.16930389404297,0.0,0.0,0.0,0.4533948600292206,4.0,0.0,1.0
475620,293.138916015625,297.1499938964844,293.1499938964844,0.0982357710599899,-2258.486572265625,304.1482238769531,0.6789186596870422,0.1572819650173187,0.1437327712774276,293.3223571777344,297.1499938964844,293.1499938964844,0.0062184063717722,-470.25048828125,298.9532165527344,0.4396333992481231,0.050000000745058,0.0499052852392196,293.19342041015625,297.1499938964844,293.1499938964844,0.275677889585495,-4001.043212890625,304.1537475585937,0.8911809921264648,0.3618896305561065,0.2545230984687805,293.2091064453125,297.1499938964844,293.1499938964844,0.3438211977481842,-6447.1572265625,304.15460205078125,0.9505984783172609,0.4314762055873871,0.4101039171218872,293.2279357910156,297.1499938964844,293.1499938964844,0.0103388773277401,-3147.4833984375,302.152099609375,0.4396333992481231,0.050000000745058,0.2367291897535324,291.1463623046875,291.1499938964844,262.1294250488281,260.4505310058594,279.870361328125,293.2544860839844,291.14599609375,1.0,0.3063600063323974,0.8223832845687866,0.8223832845687866,1.0,1.0,-1.314151167869568,0.5653138160705566,0.748837411403656,0.2515079081058502,0.0,0.0,0.643501877784729,74.93367004394531,78.0,-6.244622230529785,-14912.2841796875,296.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762939453125,308.65301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.060546875,18000.0,0.0,0.0,0.3349264860153198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7239946126937866,0.7240018248558044,-7.25077188690193e-06,0.0,0.0003399077977519,0.0,0.0,61.36983108520508,0.0,0.0,0.0,0.4538660943508148,4.0,0.0,1.0
475680,293.138916015625,297.1499938964844,293.1499938964844,0.0982357710599899,-2258.486572265625,304.1482238769531,0.6789186596870422,0.1572819650173187,0.1437327712774276,293.3223571777344,297.1499938964844,293.1499938964844,0.0062184063717722,-470.25048828125,298.9532165527344,0.4396333992481231,0.050000000745058,0.0499052852392196,293.19342041015625,297.1499938964844,293.1499938964844,0.275677889585495,-4001.043212890625,304.1537475585937,0.8911809921264648,0.3618896305561065,0.2545230984687805,293.2091064453125,297.1499938964844,293.1499938964844,0.3438211977481842,-6447.1572265625,304.15460205078125,0.9505984783172609,0.4314762055873871,0.4101039171218872,293.2279357910156,297.1499938964844,293.1499938964844,0.0103388773277401,-3147.4833984375,302.152099609375,0.4396333992481231,0.050000000745058,0.2367291897535324,291.1463623046875,291.1499938964844,262.1294250488281,260.4505310058594,279.870361328125,293.2544860839844,291.14599609375,1.0,0.3063600063323974,0.8223832845687866,0.8223832845687866,1.0,1.0,-1.314151167869568,0.5653138160705566,0.748837411403656,0.2515079081058502,0.0,0.0,0.643501877784729,74.93367004394531,78.0,-6.244622230529785,-14912.2841796875,296.3416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5762939453125,308.65301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.060546875,18000.0,0.0,0.0,0.3349264860153198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7239946126937866,0.7240018248558044,-7.25077188690193e-06,0.0,0.0003399077977519,0.0,0.0,61.36983108520508,0.0,0.0,0.0,0.4538660943508148,4.0,0.0,1.0
