time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475740,293.1400756835937,297.1499938964844,293.1499938964844,0.0984167978167533,-2261.852294921875,304.1485290527344,0.6735786199569702,0.157328650355339,0.1439044922590255,293.3232421875,297.1499938964844,293.1499938964844,0.0061747515574097,-467.726318359375,298.8895568847656,0.4347487986087799,0.050000000745058,0.0500246807932853,293.1941223144531,297.1499938964844,293.1499938964844,0.2747357487678528,-3990.19140625,304.1540832519531,0.8831264972686768,0.3606516718864441,0.2537573575973511,293.209228515625,297.1499938964844,293.1499938964844,0.3425744473934173,-6428.57080078125,304.1551513671875,0.9411280155181884,0.4299520850181579,0.4087932407855987,293.22772216796875,297.1499938964844,293.1499938964844,0.010332210920751,-3148.251953125,302.1251525878906,0.4347487986087799,0.050000000745058,0.2372955530881881,291.1427917480469,291.1499938964844,262.1304626464844,260.4533996582031,279.87384033203125,293.2552795410156,291.1424865722656,1.0,0.3095361590385437,0.8218287825584412,0.8218287825584412,1.0,1.0,-1.3126881122589111,0.5645818710327148,0.7481061816215515,0.2511313855648041,0.0,0.0,0.6447120308876038,77.93486785888672,81.0,-5.055351257324219,-14888.330078125,302.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51422119140625,308.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.39453125,18000.0,0.0,0.0,0.3339666426181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262072563171387,0.7262145280838013,-7.268071385624353e-06,0.0,0.0003389336925465,0.0,0.0,61.75591659545898,0.0,0.0,0.0,0.4547509253025055,4.0,0.0,1.0
475800,293.1400756835937,297.1499938964844,293.1499938964844,0.0984167978167533,-2261.852294921875,304.1485290527344,0.6735786199569702,0.157328650355339,0.1439044922590255,293.3232421875,297.1499938964844,293.1499938964844,0.0061747515574097,-467.726318359375,298.8895568847656,0.4347487986087799,0.050000000745058,0.0500246807932853,293.1941223144531,297.1499938964844,293.1499938964844,0.2747357487678528,-3990.19140625,304.1540832519531,0.8831264972686768,0.3606516718864441,0.2537573575973511,293.209228515625,297.1499938964844,293.1499938964844,0.3425744473934173,-6428.57080078125,304.1551513671875,0.9411280155181884,0.4299520850181579,0.4087932407855987,293.22772216796875,297.1499938964844,293.1499938964844,0.010332210920751,-3148.251953125,302.1251525878906,0.4347487986087799,0.050000000745058,0.2372955530881881,291.1427917480469,291.1499938964844,262.1304626464844,260.4533996582031,279.87384033203125,293.2552795410156,291.1424865722656,1.0,0.3095361590385437,0.8218287825584412,0.8218287825584412,1.0,1.0,-1.3126881122589111,0.5645818710327148,0.7481061816215515,0.2511313855648041,0.0,0.0,0.6447120308876038,77.93486785888672,81.0,-5.055351257324219,-14888.330078125,302.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51422119140625,308.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17977.39453125,18000.0,0.0,0.0,0.3339666426181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262072563171387,0.7262145280838013,-7.268071385624353e-06,0.0,0.0003389336925465,0.0,0.0,61.75591659545898,0.0,0.0,0.0,0.4547509253025055,4.0,0.0,1.0
475860,293.1413879394531,297.1499938964844,293.1499938964844,0.0985429435968399,-2264.189697265625,304.1488037109375,0.6684736609458923,0.1573164165019989,0.144019603729248,293.32470703125,297.1499938964844,293.1499938964844,0.0061290096491575,-465.0404052734375,298.8243103027344,0.4302902519702911,0.050000000745058,0.0501441098749637,293.1948547363281,297.1499938964844,293.1499938964844,0.2737432718276977,-3978.750732421875,304.15435791015625,0.8754841685295105,0.3593858778476715,0.2529705464839935,293.2093505859375,297.1499938964844,293.1499938964844,0.3412902653217315,-6409.45703125,304.1555480957031,0.9318541884422302,0.4284251630306244,0.4074783623218536,293.2279357910156,297.1499938964844,293.1499938964844,0.010322893038392,-3148.474365234375,302.09716796875,0.4302902519702911,0.050000000745058,0.237862080335617,291.1400146484375,291.1499938964844,262.1250915527344,260.45074462890625,279.87481689453125,293.2562866210937,291.1398010253906,1.0,0.3126614391803741,0.821289598941803,0.821289598941803,1.0,1.0,-1.311126947402954,0.5638011693954468,0.7473257184028625,0.2507484555244446,0.0,0.0,0.646234929561615,80.93592834472656,84.0,-3.920603752136232,-14867.62109375,308.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472961425781,308.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.865234375,18000.0,0.0,0.0,0.3333134651184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7292035222053528,0.7292107939720154,-7.2928496592794545e-06,0.0,0.0003382707946002,0.0,0.0,62.290016174316406,0.0,0.0,0.0,0.4559613168239593,4.0,0.0,1.0
475920,293.1413879394531,297.1499938964844,293.1499938964844,0.0985429435968399,-2264.189697265625,304.1488037109375,0.6684736609458923,0.1573164165019989,0.144019603729248,293.32470703125,297.1499938964844,293.1499938964844,0.0061290096491575,-465.0404052734375,298.8243103027344,0.4302902519702911,0.050000000745058,0.0501441098749637,293.1948547363281,297.1499938964844,293.1499938964844,0.2737432718276977,-3978.750732421875,304.15435791015625,0.8754841685295105,0.3593858778476715,0.2529705464839935,293.2093505859375,297.1499938964844,293.1499938964844,0.3412902653217315,-6409.45703125,304.1555480957031,0.9318541884422302,0.4284251630306244,0.4074783623218536,293.2279357910156,297.1499938964844,293.1499938964844,0.010322893038392,-3148.474365234375,302.09716796875,0.4302902519702911,0.050000000745058,0.237862080335617,291.1400146484375,291.1499938964844,262.1250915527344,260.45074462890625,279.87481689453125,293.2562866210937,291.1398010253906,1.0,0.3126614391803741,0.821289598941803,0.821289598941803,1.0,1.0,-1.311126947402954,0.5638011693954468,0.7473257184028625,0.2507484555244446,0.0,0.0,0.646234929561615,80.93592834472656,84.0,-3.920603752136232,-14867.62109375,308.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472961425781,308.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.865234375,18000.0,0.0,0.0,0.3333134651184082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7292035222053528,0.7292107939720154,-7.2928496592794545e-06,0.0,0.0003382707946002,0.0,0.0,62.290016174316406,0.0,0.0,0.0,0.4559613168239593,4.0,0.0,1.0
475980,293.14276123046875,297.1499938964844,293.1499938964844,0.0986227095127105,-2265.657958984375,304.1490783691406,0.6636055111885071,0.157256618142128,0.1440893709659576,293.3265686035156,297.1499938964844,293.1499938964844,0.006081473082304,-462.2073059082031,298.7576904296875,0.4262131154537201,0.050000000745058,0.0502635687589645,293.1955871582031,297.1499938964844,293.1499938964844,0.2727043330669403,-3966.762939453125,304.1546325683594,0.8682400584220886,0.3580968081951141,0.2521668374538421,293.20947265625,297.1499938964844,293.1499938964844,0.3399725556373596,-6389.85791015625,304.1559143066406,0.922922909259796,0.4268990159034729,0.4061635136604309,293.2284545898437,297.1499938964844,293.1499938964844,0.0103112589567899,-3148.19287109375,302.0683898925781,0.4262131154537201,0.050000000745058,0.2384287267923355,291.1381225585937,291.1499938964844,262.1138000488281,260.4429931640625,279.8734741210937,293.2574157714844,291.13800048828125,1.0,0.3157395422458648,0.8207504153251648,0.8207504153251648,1.0,1.0,-1.3094912767410278,0.5629814863204956,0.7465097308158875,0.2503625750541687,0.0,0.0,0.6479584574699402,83.93688201904297,87.0,-2.729836940765381,-14850.3466796875,314.44366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793334960937,308.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.75390625,18000.0,0.0,0.0,0.3329471945762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327592968940735,0.7327666282653809,-7.323260888369987e-06,0.0,0.0003378990804776,0.0,0.0,62.93412780761719,0.0,0.0,0.0,0.4574072659015655,4.0,0.0,1.0
476040,293.14276123046875,297.1499938964844,293.1499938964844,0.0986227095127105,-2265.657958984375,304.1490783691406,0.6636055111885071,0.157256618142128,0.1440893709659576,293.3265686035156,297.1499938964844,293.1499938964844,0.006081473082304,-462.2073059082031,298.7576904296875,0.4262131154537201,0.050000000745058,0.0502635687589645,293.1955871582031,297.1499938964844,293.1499938964844,0.2727043330669403,-3966.762939453125,304.1546325683594,0.8682400584220886,0.3580968081951141,0.2521668374538421,293.20947265625,297.1499938964844,293.1499938964844,0.3399725556373596,-6389.85791015625,304.1559143066406,0.922922909259796,0.4268990159034729,0.4061635136604309,293.2284545898437,297.1499938964844,293.1499938964844,0.0103112589567899,-3148.19287109375,302.0683898925781,0.4262131154537201,0.050000000745058,0.2384287267923355,291.1381225585937,291.1499938964844,262.1138000488281,260.4429931640625,279.8734741210937,293.2574157714844,291.13800048828125,1.0,0.3157395422458648,0.8207504153251648,0.8207504153251648,1.0,1.0,-1.3094912767410278,0.5629814863204956,0.7465097308158875,0.2503625750541687,0.0,0.0,0.6479584574699402,83.93688201904297,87.0,-2.729836940765381,-14850.3466796875,314.44366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793334960937,308.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.75390625,18000.0,0.0,0.0,0.3329471945762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327592968940735,0.7327666282653809,-7.323260888369987e-06,0.0,0.0003378990804776,0.0,0.0,62.93412780761719,0.0,0.0,0.0,0.4574072659015655,4.0,0.0,1.0
476100,293.1434326171875,297.1499938964844,293.1499938964844,0.0986482948064804,-2266.123779296875,304.1492004394531,0.6612606644630432,0.157212421298027,0.1441107839345932,293.32763671875,297.1499938964844,293.1499938964844,0.0060570812784135,-460.73834228515625,298.7239685058594,0.4243041276931762,0.050000000745058,0.0503233037889003,293.19598388671875,297.1499938964844,293.1499938964844,0.2721692621707916,-3960.584228515625,304.1547546386719,0.8647618293762207,0.3574446737766266,0.2517596185207367,293.2095031738281,297.1499938964844,293.1499938964844,0.3393029868602752,-6379.89990234375,304.1560363769531,0.9186334609985352,0.42613685131073,0.405506819486618,293.2287902832031,297.1499938964844,293.1499938964844,0.0103046745061874,-3147.880615234375,302.05377197265625,0.4243041276931762,0.050000000745058,0.2387120872735977,291.13751220703125,291.1499938964844,262.1060791015625,260.4373474121094,279.8720092773437,293.2580261230469,291.13739013671875,1.0,0.3172616362571716,0.8204808235168457,0.8204808235168457,1.0,1.0,-1.3086516857147217,0.5625599026679993,0.7460917234420776,0.2501696944236755,0.0,0.0,0.6488564610481262,85.43734741210938,87.0,-2.141795873641968,-14842.900390625,317.4200744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34600830078125,308.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.10546875,18000.0,0.0,0.0,0.3328564465045929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346592545509338,0.7346665859222412,-7.339818694163114e-06,0.0,0.000337806995958,0.0,0.0,63.281982421875,0.0,0.0,0.0,0.4581831097602844,4.0,0.0,1.0
476160,293.1441345214844,297.1499938964844,293.1499938964844,0.0986651256680488,-2266.425537109375,304.1492919921875,0.658973753452301,0.1571597307920456,0.1441240906715393,293.3287353515625,297.1499938964844,293.1499938964844,0.0060323304496705,-459.23779296875,298.69000244140625,0.4224745631217956,0.050000000745058,0.0503830425441265,293.19635009765625,297.1499938964844,293.1499938964844,0.2716240882873535,-3954.28564453125,304.1549072265625,0.8613756895065308,0.356787621974945,0.2513488531112671,293.2095642089844,297.1499938964844,293.1499938964844,0.3386268615722656,-6369.8447265625,304.1561889648437,0.9144881367683412,0.4253755211830139,0.4048507511615753,293.22918701171875,297.1499938964844,293.1499938964844,0.0102976253256201,-3147.46240234375,302.0390014648437,0.4224745631217956,0.050000000745058,0.2389954477548599,291.1370849609375,291.1499938964844,262.0971069335937,260.4305725097656,279.8700256347656,293.2586669921875,291.1369934082031,1.0,0.3187728822231293,0.8202160000801086,0.8202160000801086,1.0,1.0,-1.307798981666565,0.5621317028999329,0.7456672787666321,0.2499773353338241,0.0,0.0,0.6497622728347778,86.93780517578125,90.0,-1.5640138387680054,-14836.228515625,320.3866882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,308.49908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.02734375,18000.0,0.0,0.0,0.3328220248222351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366040349006653,0.7366114258766174,-7.356949936365709e-06,0.0,0.0003377720422577,0.0,0.0,63.64045333862305,0.0,0.0,0.0,0.4589791893959045,4.0,0.0,1.0
476220,293.1455078125,297.1499938964844,293.1499938964844,0.0986751988530159,-2266.58642578125,304.1495056152344,0.6545696258544922,0.1570314466953277,0.1441293507814407,293.3310852050781,297.1499938964844,293.1499938964844,0.0059817950241267,-456.1442565917969,298.621337890625,0.4190338253974914,0.050000000745058,0.0505025275051593,293.1971130371094,297.1499938964844,293.1499938964844,0.2705049216747284,-3941.34521484375,304.1551208496094,0.8548676371574402,0.3554591834545135,0.2505172491073608,293.2095947265625,297.1499938964844,293.1499938964844,0.3372570872306824,-6349.46728515625,304.1564025878906,0.906713843345642,0.4238559603691101,0.4035414159297943,293.23004150390625,297.1499938964844,293.1499938964844,0.0102822100743651,-3146.32080078125,302.00909423828125,0.4190338253974914,0.050000000745058,0.2395622432231903,291.1368103027344,291.1499938964844,262.0755920410156,260.4139709472656,279.8646545410156,293.25994873046875,291.1368103027344,1.0,0.3217633366584778,0.8196863532066345,0.8196863532066345,1.0,1.0,-1.3060591220855713,0.5612565279006958,0.7448025941848755,0.2495935559272766,0.0,0.0,0.6515449285507202,89.93868255615234,93.0,-0.4563853740692138,-14825.0234375,326.29254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529602050781,308.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.546875,18000.0,0.0,0.0,0.3329000771045685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405124306678772,0.7405198216438293,-7.391898634523386e-06,0.0,0.0003378512337803,0.0,0.0,64.3680191040039,0.0,0.0,0.0,0.4605846107006073,4.0,0.0,1.0
476280,293.1455078125,297.1499938964844,293.1499938964844,0.0986751988530159,-2266.58642578125,304.1495056152344,0.6545696258544922,0.1570314466953277,0.1441293507814407,293.3310852050781,297.1499938964844,293.1499938964844,0.0059817950241267,-456.1442565917969,298.621337890625,0.4190338253974914,0.050000000745058,0.0505025275051593,293.1971130371094,297.1499938964844,293.1499938964844,0.2705049216747284,-3941.34521484375,304.1551208496094,0.8548676371574402,0.3554591834545135,0.2505172491073608,293.2095947265625,297.1499938964844,293.1499938964844,0.3372570872306824,-6349.46728515625,304.1564025878906,0.906713843345642,0.4238559603691101,0.4035414159297943,293.23004150390625,297.1499938964844,293.1499938964844,0.0102822100743651,-3146.32080078125,302.00909423828125,0.4190338253974914,0.050000000745058,0.2395622432231903,291.1368103027344,291.1499938964844,262.0755920410156,260.4139709472656,279.8646545410156,293.25994873046875,291.1368103027344,1.0,0.3217633366584778,0.8196863532066345,0.8196863532066345,1.0,1.0,-1.3060591220855713,0.5612565279006958,0.7448025941848755,0.2495935559272766,0.0,0.0,0.6515449285507202,89.93868255615234,93.0,-0.4563853740692138,-14825.0234375,326.29254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529602050781,308.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.546875,18000.0,0.0,0.0,0.3329000771045685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405124306678772,0.7405198216438293,-7.391898634523386e-06,0.0,0.0003378512337803,0.0,0.0,64.3680191040039,0.0,0.0,0.0,0.4605846107006073,4.0,0.0,1.0
476340,293.1468200683594,297.1499938964844,293.1499938964844,0.0986576452851295,-2266.228759765625,304.14971923828125,0.6503821015357971,0.1568764597177505,0.1441096812486648,293.3335266113281,297.1499938964844,293.1499938964844,0.0059300600551068,-452.9391479492188,298.5518798828125,0.4158519804477691,0.050000000745058,0.0506220273673534,293.1978759765625,297.1499938964844,293.1499938964844,0.2693504393100738,-3927.982421875,304.15533447265625,0.8486894965171814,0.354112297296524,0.2496727108955383,293.2096252441406,297.1499938964844,293.1499938964844,0.335868090391159,-6328.79541015625,304.1565856933594,0.8997039794921875,0.4223412871360779,0.4022363722324371,293.2309875488281,297.1499938964844,293.1499938964844,0.0102652227506041,-3144.812255859375,301.978759765625,0.4158519804477691,0.050000000745058,0.2401290982961654,291.13726806640625,291.1499938964844,262.0497436523437,260.39361572265625,279.8575439453125,293.2612609863281,291.1373291015625,1.0,0.3247122466564178,0.8191567063331604,0.8191567063331604,1.0,1.0,-1.3042792081832886,0.5603594183921814,0.7439197301864624,0.2492109388113021,0.0,0.0,0.6532189249992371,92.9395523071289,81.0,0.5331186652183533,-14816.3056640625,332.16387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993408203125,308.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.076171875,18000.0,0.0,0.0,0.3331353664398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7442784309387207,0.7442858219146729,-7.426199772453401e-06,0.0,0.0003380900307092,0.0,0.0,65.07797241210938,0.0,0.0,0.0,0.4621382653713226,4.0,0.0,1.0
476400,293.1468200683594,297.1499938964844,293.1499938964844,0.0986576452851295,-2266.228759765625,304.14971923828125,0.6503821015357971,0.1568764597177505,0.1441096812486648,293.3335266113281,297.1499938964844,293.1499938964844,0.0059300600551068,-452.9391479492188,298.5518798828125,0.4158519804477691,0.050000000745058,0.0506220273673534,293.1978759765625,297.1499938964844,293.1499938964844,0.2693504393100738,-3927.982421875,304.15533447265625,0.8486894965171814,0.354112297296524,0.2496727108955383,293.2096252441406,297.1499938964844,293.1499938964844,0.335868090391159,-6328.79541015625,304.1565856933594,0.8997039794921875,0.4223412871360779,0.4022363722324371,293.2309875488281,297.1499938964844,293.1499938964844,0.0102652227506041,-3144.812255859375,301.978759765625,0.4158519804477691,0.050000000745058,0.2401290982961654,291.13726806640625,291.1499938964844,262.0497436523437,260.39361572265625,279.8575439453125,293.2612609863281,291.1373291015625,1.0,0.3247122466564178,0.8191567063331604,0.8191567063331604,1.0,1.0,-1.3042792081832886,0.5603594183921814,0.7439197301864624,0.2492109388113021,0.0,0.0,0.6532189249992371,92.9395523071289,81.0,0.5331186652183533,-14816.3056640625,332.16387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993408203125,308.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.076171875,18000.0,0.0,0.0,0.3331353664398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7442784309387207,0.7442858219146729,-7.426199772453401e-06,0.0,0.0003380900307092,0.0,0.0,65.07797241210938,0.0,0.0,0.0,0.4621382653713226,4.0,0.0,1.0
476460,293.1473388671875,297.1499938964844,293.1499938964844,0.0981754958629608,-2257.058837890625,304.1506042480469,0.6669466495513916,0.1568501740694046,0.1436059772968292,293.3357238769531,297.1499938964844,293.1499938964844,0.0058016427792608,-444.3728942871094,298.485595703125,0.4295805692672729,0.050000000745058,0.0501642525196075,293.1980285644531,297.1499938964844,293.1499938964844,0.2675303220748901,-3906.562744140625,304.1565856933594,0.869096040725708,0.3528670370578766,0.2484417706727981,293.2091064453125,297.1499938964844,293.1499938964844,0.3337675929069519,-6296.947265625,304.15789794921875,0.9242105484008788,0.420935720205307,0.4004208445549011,293.2314758300781,297.1499938964844,293.1499938964844,0.010076948441565,-3106.1923828125,301.95086669921875,0.4295805692672729,0.050000000745058,0.2379576116800308,291.1448669433594,291.1499938964844,262.0201416015625,260.3699645996094,279.85174560546875,293.2620849609375,291.1460266113281,1.0,0.3104309737682342,0.8186339735984802,0.8186339735984802,1.0,1.0,-1.296864032745361,0.5569038391113281,0.7399601340293884,0.247415155172348,0.0,0.0,0.6535552740097046,81.235595703125,69.0,10.981472969055176,-14769.5302734375,303.02655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,308.4329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.609375,18000.0,0.0,0.0,0.3334071934223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466802000999451,0.746687650680542,-7.452589215972694e-06,0.0,0.000338365935022,0.0,0.0,65.563720703125,0.0,0.0,0.0,0.4631322026252746,4.0,0.0,1.0
476520,293.1473388671875,297.1499938964844,293.1499938964844,0.0981754958629608,-2257.058837890625,304.1506042480469,0.6669466495513916,0.1568501740694046,0.1436059772968292,293.3357238769531,297.1499938964844,293.1499938964844,0.0058016427792608,-444.3728942871094,298.485595703125,0.4295805692672729,0.050000000745058,0.0501642525196075,293.1980285644531,297.1499938964844,293.1499938964844,0.2675303220748901,-3906.562744140625,304.1565856933594,0.869096040725708,0.3528670370578766,0.2484417706727981,293.2091064453125,297.1499938964844,293.1499938964844,0.3337675929069519,-6296.947265625,304.15789794921875,0.9242105484008788,0.420935720205307,0.4004208445549011,293.2314758300781,297.1499938964844,293.1499938964844,0.010076948441565,-3106.1923828125,301.95086669921875,0.4295805692672729,0.050000000745058,0.2379576116800308,291.1448669433594,291.1499938964844,262.0201416015625,260.3699645996094,279.85174560546875,293.2620849609375,291.1460266113281,1.0,0.3104309737682342,0.8186339735984802,0.8186339735984802,1.0,1.0,-1.296864032745361,0.5569038391113281,0.7399601340293884,0.247415155172348,0.0,0.0,0.6535552740097046,81.235595703125,69.0,10.981472969055176,-14769.5302734375,303.02655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16094970703125,308.4329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.609375,18000.0,0.0,0.0,0.3334071934223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7466802000999451,0.746687650680542,-7.452589215972694e-06,0.0,0.000338365935022,0.0,0.0,65.563720703125,0.0,0.0,0.0,0.4631322026252746,4.0,0.0,1.0
476580,293.1471252441406,297.1499938964844,293.1499938964844,0.097779095172882,-2249.49853515625,304.15106201171875,0.688785970211029,0.1569600105285644,0.1432377249002456,293.33746337890625,297.1499938964844,293.1499938964844,0.0056738727726042,-435.7200622558594,298.4211730957031,0.4493524134159088,0.050000000745058,0.0496965795755386,293.1976318359375,297.1499938964844,293.1499938964844,0.2657358646392822,-3885.50927734375,304.1573791503906,0.8958343863487244,0.3517282605171203,0.247291162610054,293.20806884765625,297.1499938964844,293.1499938964844,0.3316805064678192,-6265.4375,304.1587219238281,0.9560729265213012,0.4196461737155914,0.3987190723419189,293.2312927246094,297.1499938964844,293.1499938964844,0.0098899062722921,-3066.91943359375,301.9251708984375,0.4493524134159088,0.050000000745058,0.2357391715049743,291.1556701660156,291.1499938964844,261.9872741699219,260.34344482421875,279.8441467285156,293.26251220703125,291.156494140625,1.0,0.2962256669998169,0.8181111812591553,0.8181111812591553,1.0,1.0,-1.2897735834121704,0.5536031723022461,0.7361704111099243,0.24568872153759,0.0,0.0,0.6520293354988098,69.28621673583984,57.0,12.997686386108398,-14710.9169921875,273.8016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478881835937,308.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.517578125,18000.0,0.0,0.0,0.3335283994674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7448095679283142,0.7448170185089111,-7.444219590979628e-06,0.0,0.0003384889278095,0.0,0.0,65.26747131347656,0.0,0.0,0.0,0.4624326527118683,4.0,0.0,1.0
476640,293.1471252441406,297.1499938964844,293.1499938964844,0.097779095172882,-2249.49853515625,304.15106201171875,0.688785970211029,0.1569600105285644,0.1432377249002456,293.33746337890625,297.1499938964844,293.1499938964844,0.0056738727726042,-435.7200622558594,298.4211730957031,0.4493524134159088,0.050000000745058,0.0496965795755386,293.1976318359375,297.1499938964844,293.1499938964844,0.2657358646392822,-3885.50927734375,304.1573791503906,0.8958343863487244,0.3517282605171203,0.247291162610054,293.20806884765625,297.1499938964844,293.1499938964844,0.3316805064678192,-6265.4375,304.1587219238281,0.9560729265213012,0.4196461737155914,0.3987190723419189,293.2312927246094,297.1499938964844,293.1499938964844,0.0098899062722921,-3066.91943359375,301.9251708984375,0.4493524134159088,0.050000000745058,0.2357391715049743,291.1556701660156,291.1499938964844,261.9872741699219,260.34344482421875,279.8441467285156,293.26251220703125,291.156494140625,1.0,0.2962256669998169,0.8181111812591553,0.8181111812591553,1.0,1.0,-1.2897735834121704,0.5536031723022461,0.7361704111099243,0.24568872153759,0.0,0.0,0.6520293354988098,69.28621673583984,57.0,12.997686386108398,-14710.9169921875,273.8016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478881835937,308.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.517578125,18000.0,0.0,0.0,0.3335283994674682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7448095679283142,0.7448170185089111,-7.444219590979628e-06,0.0,0.0003384889278095,0.0,0.0,65.26747131347656,0.0,0.0,0.0,0.4624326527118683,4.0,0.0,1.0
476700,293.1469116210937,297.1499938964844,293.1499938964844,0.0976122245192527,-2246.330078125,304.1511535644531,0.7019813060760498,0.1570396721363067,0.1430802345275879,293.33819580078125,297.1499938964844,293.1499938964844,0.0056111984886229,-431.46185302734375,298.3886108398437,0.4623365998268127,0.050000000745058,0.0494621358811855,293.1973571777344,297.1499938964844,293.1499938964844,0.2648833394050598,-3875.547607421875,304.1575622558594,0.9125393033027648,0.3511771559715271,0.2467315793037414,293.2074890136719,297.1499938964844,293.1499938964844,0.3306940793991089,-6250.6201171875,304.158935546875,0.9731512665748596,0.4190277755260467,0.3978962004184723,293.2309875488281,297.1499938964844,293.1499938964844,0.009799176827073,-3047.736328125,301.9126281738281,0.4623365998268127,0.050000000745058,0.2346270829439163,291.15985107421875,291.1499938964844,261.96978759765625,260.3292541503906,279.8398742675781,293.2626953125,291.1605834960937,1.0,0.2888156473636627,0.8178498148918152,0.8178498148918152,1.0,1.0,-1.286308765411377,0.5519893765449524,0.7343193292617798,0.2448490113019943,0.0,0.0,0.6509479284286499,63.29768753051758,57.0,12.1953125,-14680.810546875,259.30670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15093994140625,308.4281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.720703125,18000.0,0.0,0.0,0.3334997892379761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429220676422119,0.7429295182228088,-7.429926881741267e-06,0.0,0.0003384598821867,0.0,0.0,64.93003845214844,0.0,0.0,0.0,0.4616791605949402,4.0,0.0,1.0
476760,293.1466369628906,297.1499938964844,293.1499938964844,0.0974583402276039,-2243.4140625,304.1512145996094,0.7165839076042175,0.1571308076381683,0.142934113740921,293.3388366699219,297.1499938964844,293.1499938964844,0.0055494182743132,-427.2502136230469,298.35595703125,0.4755085408687591,0.050000000745058,0.0492275990545749,293.19708251953125,297.1499938964844,293.1499938964844,0.2640479505062103,-3865.7998046875,304.15771484375,0.9335585832595824,0.3506329953670501,0.2461777925491333,293.20684814453125,297.1499938964844,293.1499938964844,0.3297324776649475,-6236.20263671875,304.1590576171875,0.9900877475738524,0.4184223115444183,0.3970866501331329,293.2306213378906,297.1499938964844,293.1499938964844,0.0097100781276822,-3028.7861328125,301.9003295898437,0.4755085408687591,0.050000000745058,0.2335145324468612,291.1635437011719,291.1499938964844,261.9516906738281,260.3145446777344,279.835205078125,293.2628173828125,291.1641845703125,1.0,0.2811905145645141,0.8176296353340149,0.8176296353340149,1.0,1.0,-1.2828797101974487,0.5503957271575928,0.732483983039856,0.2440237402915954,0.0,0.0,0.6496676802635193,57.30751037597656,45.0,11.121261596679688,-14650.623046875,244.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596069335937,308.4315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.9609375,18000.0,0.0,0.0,0.3334027826786041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405510544776917,0.7405584454536438,-7.410883426928194e-06,0.0,0.0003383614239282,0.0,0.0,64.50035095214844,0.0,0.0,0.0,0.4607220292091369,4.0,0.0,1.0
476820,293.1464538574219,297.1499938964844,293.1499938964844,0.0968966484069824,-2232.2783203125,304.1517944335937,0.7481353878974915,0.1572582125663757,0.1426854431629181,293.3394775390625,297.1499938964844,293.1499938964844,0.0054288445971906,-418.4344482421875,298.3057861328125,0.4991626143455505,0.050000000745058,0.0487885139882564,293.1961364746094,297.1499938964844,293.1499938964844,0.2616728246212005,-3837.351806640625,304.15924072265625,0.9790459275245668,0.3496293127536773,0.2451397627592086,293.1819763183594,297.1499938964844,293.1499938964844,0.2927030026912689,-5652.86083984375,304.2207946777344,0.9990000128746032,0.4218705892562866,0.3593728244304657,293.2291259765625,297.1499938964844,293.1499938964844,0.0095268124714493,-2986.054443359375,301.8831787109375,0.4991626143455505,0.050000000745058,0.23143170773983,291.2012939453125,291.1499938964844,261.9139404296875,260.28369140625,279.8424377441406,293.2529296875,291.2125549316406,1.0,0.2599422335624695,0.8171892166137695,0.8171892166137695,1.0,1.0,-1.233039617538452,0.5278022885322571,0.7052373886108398,0.2316509783267974,0.0,0.0,0.6415858864784241,45.44205474853516,63.0,80.79817199707031,-14301.3251953125,201.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247009277344,308.5521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18123.01953125,18000.0,0.0,0.0,0.3326259553432464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316632270812988,0.731670618057251,-7.349305633397307e-06,0.0,0.0003375730593688,0.0,0.0,62.970062255859375,0.0,0.0,0.0,0.4570179283618927,4.0,0.0,1.0
476880,293.1464538574219,297.1499938964844,293.1499938964844,0.0968966484069824,-2232.2783203125,304.1517944335937,0.7481353878974915,0.1572582125663757,0.1426854431629181,293.3394775390625,297.1499938964844,293.1499938964844,0.0054288445971906,-418.4344482421875,298.3057861328125,0.4991626143455505,0.050000000745058,0.0487885139882564,293.1961364746094,297.1499938964844,293.1499938964844,0.2616728246212005,-3837.351806640625,304.15924072265625,0.9790459275245668,0.3496293127536773,0.2451397627592086,293.1819763183594,297.1499938964844,293.1499938964844,0.2927030026912689,-5652.86083984375,304.2207946777344,0.9990000128746032,0.4218705892562866,0.3593728244304657,293.2291259765625,297.1499938964844,293.1499938964844,0.0095268124714493,-2986.054443359375,301.8831787109375,0.4991626143455505,0.050000000745058,0.23143170773983,291.2012939453125,291.1499938964844,261.9139404296875,260.28369140625,279.8424377441406,293.2529296875,291.2125549316406,1.0,0.2599422335624695,0.8171892166137695,0.8171892166137695,1.0,1.0,-1.233039617538452,0.5278022885322571,0.7052373886108398,0.2316509783267974,0.0,0.0,0.6415858864784241,45.44205474853516,63.0,80.79817199707031,-14301.3251953125,201.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247009277344,308.5521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18123.01953125,18000.0,0.0,0.0,0.3326259553432464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316632270812988,0.731670618057251,-7.349305633397307e-06,0.0,0.0003375730593688,0.0,0.0,62.970062255859375,0.0,0.0,0.0,0.4570179283618927,4.0,0.0,1.0
476940,293.1484680175781,297.1499938964844,293.1499938964844,0.0976515114307403,-2247.494140625,304.1497802734375,0.703538179397583,0.156925693154335,0.1429966390132904,293.3415222167969,297.1499938964844,293.1499938964844,0.0054478184320032,-420.93499755859375,298.2111511230469,0.4640196859836578,0.050000000745058,0.0494344197213649,293.1973571777344,297.1499938964844,293.1499938964844,0.2623668909072876,-3847.37744140625,304.15460205078125,0.9120533466339112,0.3482161164283752,0.2446982860565185,293.18682861328125,297.1499938964844,293.1499938964844,0.3321705162525177,-6281.7412109375,304.1375732421875,0.976870059967041,0.4202609956264496,0.4000426828861236,293.229248046875,297.1499938964844,293.1499938964844,0.0096939830109477,-3030.372314453125,301.8459777832031,0.4640196859836578,0.050000000745058,0.2344955950975418,291.1501770019531,291.1499938964844,261.87457275390625,260.2513427734375,279.8026428222656,293.2587280273437,291.1381530761719,1.0,0.2904411256313324,0.8167487978935242,0.8167487978935242,1.0,1.0,-1.2861497402191162,0.5516934990882874,0.7344562411308289,0.245059996843338,0.0,0.0,0.640715479850769,62.60223007202149,66.0,-87.61096954345703,-14560.5068359375,257.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943725585937,308.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18066.103515625,18000.0,0.0,0.0,0.3314476311206817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109223008155823,0.7109294533729553,-7.154741524573183e-06,0.0,0.0003363772120792,0.0,0.0,59.15847396850586,0.0,0.0,0.0,0.4491918683052063,4.0,0.0,1.0
477000,293.1484680175781,297.1499938964844,293.1499938964844,0.0976515114307403,-2247.494140625,304.1497802734375,0.703538179397583,0.156925693154335,0.1429966390132904,293.3415222167969,297.1499938964844,293.1499938964844,0.0054478184320032,-420.93499755859375,298.2111511230469,0.4640196859836578,0.050000000745058,0.0494344197213649,293.1973571777344,297.1499938964844,293.1499938964844,0.2623668909072876,-3847.37744140625,304.15460205078125,0.9120533466339112,0.3482161164283752,0.2446982860565185,293.18682861328125,297.1499938964844,293.1499938964844,0.3321705162525177,-6281.7412109375,304.1375732421875,0.976870059967041,0.4202609956264496,0.4000426828861236,293.229248046875,297.1499938964844,293.1499938964844,0.0096939830109477,-3030.372314453125,301.8459777832031,0.4640196859836578,0.050000000745058,0.2344955950975418,291.1501770019531,291.1499938964844,261.87457275390625,260.2513427734375,279.8026428222656,293.2587280273437,291.1381530761719,1.0,0.2904411256313324,0.8167487978935242,0.8167487978935242,1.0,1.0,-1.2861497402191162,0.5516934990882874,0.7344562411308289,0.245059996843338,0.0,0.0,0.640715479850769,62.60223007202149,66.0,-87.61096954345703,-14560.5068359375,257.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943725585937,308.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18066.103515625,18000.0,0.0,0.0,0.3314476311206817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109223008155823,0.7109294533729553,-7.154741524573183e-06,0.0,0.0003363772120792,0.0,0.0,59.15847396850586,0.0,0.0,0.0,0.4491918683052063,4.0,0.0,1.0
477060,293.1484680175781,297.1499938964844,293.1499938964844,0.0978539958596229,-2251.377685546875,304.14959716796875,0.6958737373352051,0.156970202922821,0.1431504189968109,293.34283447265625,297.1499938964844,293.1499938964844,0.0054105422459542,-418.636962890625,298.1340026855469,0.4562285542488098,0.050000000745058,0.0495671294629573,293.1981811523437,297.1499938964844,293.1499938964844,0.2614403069019317,-3836.641845703125,304.15478515625,0.9005702137947083,0.3468460738658905,0.2438493221998214,293.200439453125,297.1499938964844,293.1499938964844,0.3288611471652984,-6228.49365234375,304.147216796875,0.9637022018432616,0.4165396690368652,0.3960970342159271,293.2297668457031,297.1499938964844,293.1499938964844,0.0096958810463547,-3033.130615234375,301.814208984375,0.4562285542488098,0.050000000745058,0.2351251244544983,291.1348571777344,291.1499938964844,261.8340759277344,260.21795654296875,279.7936096191406,293.2645263671875,291.13690185546875,1.0,0.2925366759300232,0.8162519335746765,0.8162519335746765,1.0,1.0,-1.2814959287643433,0.5494910478591919,0.7320049405097961,0.2439850717782974,0.0,0.0,0.6454525589942932,65.8946304321289,69.0,-12.550082206726074,-14638.37890625,263.10076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294677734375,308.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.46875,18000.0,0.0,0.0,0.3308506906032562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273663282394409,0.7273736000061035,-7.263393399625784e-06,0.0,0.0003357714158482,0.0,0.0,61.86815643310547,0.0,0.0,0.0,0.4549923539161682,4.0,0.0,1.0
477120,293.1484680175781,297.1499938964844,293.1499938964844,0.0978539958596229,-2251.377685546875,304.14959716796875,0.6958737373352051,0.156970202922821,0.1431504189968109,293.34283447265625,297.1499938964844,293.1499938964844,0.0054105422459542,-418.636962890625,298.1340026855469,0.4562285542488098,0.050000000745058,0.0495671294629573,293.1981811523437,297.1499938964844,293.1499938964844,0.2614403069019317,-3836.641845703125,304.15478515625,0.9005702137947083,0.3468460738658905,0.2438493221998214,293.200439453125,297.1499938964844,293.1499938964844,0.3288611471652984,-6228.49365234375,304.147216796875,0.9637022018432616,0.4165396690368652,0.3960970342159271,293.2297668457031,297.1499938964844,293.1499938964844,0.0096958810463547,-3033.130615234375,301.814208984375,0.4562285542488098,0.050000000745058,0.2351251244544983,291.1348571777344,291.1499938964844,261.8340759277344,260.21795654296875,279.7936096191406,293.2645263671875,291.13690185546875,1.0,0.2925366759300232,0.8162519335746765,0.8162519335746765,1.0,1.0,-1.2814959287643433,0.5494910478591919,0.7320049405097961,0.2439850717782974,0.0,0.0,0.6454525589942932,65.8946304321289,69.0,-12.550082206726074,-14638.37890625,263.10076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294677734375,308.48406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.46875,18000.0,0.0,0.0,0.3308506906032562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273663282394409,0.7273736000061035,-7.263393399625784e-06,0.0,0.0003357714158482,0.0,0.0,61.86815643310547,0.0,0.0,0.0,0.4549923539161682,4.0,0.0,1.0
477180,293.14898681640625,297.1499938964844,293.1499938964844,0.0978759303689003,-2251.688232421875,304.1496887207031,0.6892173886299133,0.156900554895401,0.1432317495346069,293.3442687988281,297.1499938964844,293.1499938964844,0.0053590754978358,-415.1471557617188,298.066162109375,0.4497653841972351,0.050000000745058,0.0496884994208812,293.1990661621094,297.1499938964844,293.1499938964844,0.2601338624954223,-3821.26904296875,304.15533447265625,0.8909763097763062,0.3454447388648987,0.2429684549570083,293.2050476074219,297.1499938964844,293.1499938964844,0.3266140818595886,-6193.03173828125,304.1517639160156,0.9524871110916138,0.414320558309555,0.3938792943954468,293.23065185546875,297.1499938964844,293.1499938964844,0.009677467867732,-3030.486572265625,301.7852783203125,0.4497653841972351,0.050000000745058,0.2357008457183838,291.1415405273437,291.1499938964844,261.7929992675781,260.1839904785156,279.7812805175781,293.266845703125,291.1415100097656,1.0,0.2957806289196014,0.8157550692558289,0.8157550692558289,1.0,1.0,-1.2787104845046997,0.5481370091438293,0.7305734157562256,0.2433734387159347,0.0,0.0,0.6458800435066223,68.9283218383789,72.0,-1.7959221601486206,-14627.6044921875,268.6121520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767944335937,308.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.232421875,18000.0,0.0,0.0,0.3304861187934875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288833260536194,0.7288906574249268,-7.291680503840325e-06,0.0,0.0003354014188516,0.0,0.0,62.24257659912109,0.0,0.0,0.0,0.4558351337909698,4.0,0.0,1.0
477240,293.14898681640625,297.1499938964844,293.1499938964844,0.0978759303689003,-2251.688232421875,304.1496887207031,0.6892173886299133,0.156900554895401,0.1432317495346069,293.3442687988281,297.1499938964844,293.1499938964844,0.0053590754978358,-415.1471557617188,298.066162109375,0.4497653841972351,0.050000000745058,0.0496884994208812,293.1990661621094,297.1499938964844,293.1499938964844,0.2601338624954223,-3821.26904296875,304.15533447265625,0.8909763097763062,0.3454447388648987,0.2429684549570083,293.2050476074219,297.1499938964844,293.1499938964844,0.3266140818595886,-6193.03173828125,304.1517639160156,0.9524871110916138,0.414320558309555,0.3938792943954468,293.23065185546875,297.1499938964844,293.1499938964844,0.009677467867732,-3030.486572265625,301.7852783203125,0.4497653841972351,0.050000000745058,0.2357008457183838,291.1415405273437,291.1499938964844,261.7929992675781,260.1839904785156,279.7812805175781,293.266845703125,291.1415100097656,1.0,0.2957806289196014,0.8157550692558289,0.8157550692558289,1.0,1.0,-1.2787104845046997,0.5481370091438293,0.7305734157562256,0.2433734387159347,0.0,0.0,0.6458800435066223,68.9283218383789,72.0,-1.7959221601486206,-14627.6044921875,268.6121520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767944335937,308.47998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.232421875,18000.0,0.0,0.0,0.3304861187934875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7288833260536194,0.7288906574249268,-7.291680503840325e-06,0.0,0.0003354014188516,0.0,0.0,62.24257659912109,0.0,0.0,0.0,0.4558351337909698,4.0,0.0,1.0
477300,293.1494140625,297.1499938964844,293.1499938964844,0.0978770330548286,-2251.69677734375,304.1497497558594,0.6860169172286987,0.156829297542572,0.1432342678308487,293.344970703125,297.1499938964844,293.1499938964844,0.0053343549370765,-413.501953125,298.0307006835937,0.4467917084693908,0.050000000745058,0.0497484728693962,293.1994934082031,297.1499938964844,293.1499938964844,0.2595328390598297,-3814.249755859375,304.15545654296875,0.886436402797699,0.3447414040565491,0.2425243109464645,293.2059936523437,297.1499938964844,293.1499938964844,0.3258042931556701,-6180.466796875,304.15289306640625,0.947170615196228,0.4134362041950226,0.3930533528327942,293.23114013671875,297.1499938964844,293.1499938964844,0.009669778868556,-3029.716064453125,301.77001953125,0.4467917084693908,0.050000000745058,0.2359853386878967,291.1417236328125,291.1499938964844,261.7724304199219,260.1669311523437,279.7746276855469,293.2674255371094,291.1418151855469,1.0,0.297400414943695,0.815506637096405,0.815506637096405,1.0,1.0,-1.2776023149490356,0.5475884079933167,0.730013906955719,0.2431408315896988,0.0,0.0,0.6464185118675232,70.43163299560547,72.0,-0.1042573899030685,-14626.3037109375,271.44207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266845703125,308.4781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.935546875,18000.0,0.0,0.0,0.330342173576355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730056881904602,0.7300642132759094,-7.302010544663062e-06,0.0,0.0003352553176227,0.0,0.0,62.45656204223633,0.0,0.0,0.0,0.4563175141811371,4.0,0.0,1.0
477360,293.14990234375,297.1499938964844,293.1499938964844,0.0978608205914497,-2251.376220703125,304.1498107910156,0.6828932166099548,0.1567431986331939,0.1432202607393264,293.3456115722656,297.1499938964844,293.1499938964844,0.0053095649927854,-411.8402404785156,297.9954528808594,0.443960577249527,0.050000000745058,0.0498083159327507,293.19989013671875,297.1499938964844,293.1499938964844,0.2589205503463745,-3807.09228515625,304.15557861328125,0.8820399641990662,0.3440370857715606,0.2420792281627655,293.2065124511719,297.1499938964844,293.1499938964844,0.3250570595264435,-6168.95849609375,304.1537170410156,0.941976010799408,0.4126233756542206,0.3923168778419494,293.23162841796875,297.1499938964844,293.1499938964844,0.0096615478396415,-3028.793701171875,301.75469970703125,0.443960577249527,0.050000000745058,0.2362692058086395,291.1423645019531,291.1499938964844,261.7518920898437,260.14990234375,279.7677917480469,293.267822265625,291.1424865722656,1.0,0.2990154027938843,0.8152725100517273,0.8152725100517273,1.0,1.0,-1.276579737663269,0.547079861164093,0.7294999361038208,0.242930918931961,0.0,0.0,0.6468601226806641,71.93297576904297,75.0,0.899705171585083,-14624.6611328125,274.2968139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,308.4750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.48828125,18000.0,0.0,0.0,0.3302284479141235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311403155326843,0.7311476469039917,-7.3119749686156865e-06,0.0,0.0003351398918312,0.0,0.0,62.6573371887207,0.0,0.0,0.0,0.456760823726654,4.0,0.0,1.0
477420,293.15087890625,297.1499938964844,293.1499938964844,0.0978093966841697,-2250.393798828125,304.14996337890625,0.6768873929977417,0.1565449237823486,0.1431633979082107,293.3466796875,297.1499938964844,293.1499938964844,0.0052604186348617,-408.5404357910156,297.9249572753906,0.438686192035675,0.050000000745058,0.0499278679490089,293.2005920410156,297.1499938964844,293.1499938964844,0.2577079236507416,-3792.93359375,304.1557312011719,0.8736491203308105,0.3426285982131958,0.241188183426857,293.2069091796875,297.1499938964844,293.1499938964844,0.3236894905567169,-6148.08740234375,304.1547546386719,0.9319101572036744,0.4111078679561615,0.3909792006015777,293.232666015625,297.1499938964844,293.1499938964844,0.0096448874101042,-3026.969970703125,301.7236633300781,0.438686192035675,0.050000000745058,0.2368363142013549,291.14306640625,291.1499938964844,261.7113037109375,260.1161193847656,279.7540283203125,293.2681884765625,291.1430969238281,1.0,0.302223265171051,0.8148043751716614,0.8148043751716614,1.0,1.0,-1.2746604681015017,0.5461206436157227,0.728539764881134,0.2425405532121658,0.0,0.0,0.6477249264717102,74.93415832519531,78.0,0.848965585231781,-14620.248046875,280.0395202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,308.46630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.900390625,18000.0,0.0,0.0,0.3300788104534149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733072817325592,0.7330801486968994,-7.329702839342644e-06,0.0,0.0003349880280438,0.0,0.0,63.0161018371582,0.0,0.0,0.0,0.4575594663619995,4.0,0.0,1.0
