time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477480,293.15087890625,297.1499938964844,293.1499938964844,0.0978093966841697,-2250.393798828125,304.14996337890625,0.6768873929977417,0.1565449237823486,0.1431633979082107,293.3466796875,297.1499938964844,293.1499938964844,0.0052604186348617,-408.5404357910156,297.9249572753906,0.438686192035675,0.050000000745058,0.0499278679490089,293.2005920410156,297.1499938964844,293.1499938964844,0.2577079236507416,-3792.93359375,304.1557312011719,0.8736491203308105,0.3426285982131958,0.241188183426857,293.2069091796875,297.1499938964844,293.1499938964844,0.3236894905567169,-6148.08740234375,304.1547546386719,0.9319101572036744,0.4111078679561615,0.3909792006015777,293.232666015625,297.1499938964844,293.1499938964844,0.0096448874101042,-3026.969970703125,301.7236633300781,0.438686192035675,0.050000000745058,0.2368363142013549,291.14306640625,291.1499938964844,261.7113037109375,260.1161193847656,279.7540283203125,293.2681884765625,291.1430969238281,1.0,0.302223265171051,0.8148043751716614,0.8148043751716614,1.0,1.0,-1.2746604681015017,0.5461206436157227,0.728539764881134,0.2425405532121658,0.0,0.0,0.6477249264717102,74.93415832519531,78.0,0.848965585231781,-14620.248046875,280.0395202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,308.46630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.900390625,18000.0,0.0,0.0,0.3300788104534149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733072817325592,0.7330801486968994,-7.329702839342644e-06,0.0,0.0003349880280438,0.0,0.0,63.0161018371582,0.0,0.0,0.0,0.4575594663619995,4.0,0.0,1.0
477540,293.15185546875,297.1499938964844,293.1499938964844,0.0977438539266586,-2249.161865234375,304.15008544921875,0.671209454536438,0.1563265919685363,0.1430846154689788,293.3471984863281,297.1499938964844,293.1499938964844,0.0052125207148492,-405.3138122558594,297.85528564453125,0.4338815212249756,0.050000000745058,0.0500473566353321,293.201171875,297.1499938964844,293.1499938964844,0.2565134465694427,-3778.99853515625,304.15582275390625,0.8657704591751099,0.3412310779094696,0.2403022348880767,293.2069091796875,297.1499938964844,293.1499938964844,0.3224079608917236,-6128.68701171875,304.1552734375,0.9223378896713256,0.4096688628196716,0.3897319138050079,293.23370361328125,297.1499938964844,293.1499938964844,0.0096278944984078,-3025.1279296875,301.692138671875,0.4338815212249756,0.050000000745058,0.2374031096696853,291.1431579589844,291.1499938964844,261.6717224121094,260.0831604003906,279.74029541015625,293.2680969238281,291.1431579589844,1.0,0.3053963780403137,0.8143361806869507,0.8143361806869507,1.0,1.0,-1.2728290557861328,0.5452029705047607,0.7276260256767273,0.2421672791242599,0.0,0.0,0.6486273407936096,77.93492889404297,81.0,0.3782318234443664,-14616.37109375,285.7992248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105407714844,308.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.74609375,18000.0,0.0,0.0,0.3300220072269439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350202798843384,0.7350276112556458,-7.34702962290612e-06,0.0,0.0003349303733557,0.0,0.0,63.37528991699219,0.0,0.0,0.0,0.4583589434623718,4.0,0.0,1.0
477600,293.15185546875,297.1499938964844,293.1499938964844,0.0977438539266586,-2249.161865234375,304.15008544921875,0.671209454536438,0.1563265919685363,0.1430846154689788,293.3471984863281,297.1499938964844,293.1499938964844,0.0052125207148492,-405.3138122558594,297.85528564453125,0.4338815212249756,0.050000000745058,0.0500473566353321,293.201171875,297.1499938964844,293.1499938964844,0.2565134465694427,-3778.99853515625,304.15582275390625,0.8657704591751099,0.3412310779094696,0.2403022348880767,293.2069091796875,297.1499938964844,293.1499938964844,0.3224079608917236,-6128.68701171875,304.1552734375,0.9223378896713256,0.4096688628196716,0.3897319138050079,293.23370361328125,297.1499938964844,293.1499938964844,0.0096278944984078,-3025.1279296875,301.692138671875,0.4338815212249756,0.050000000745058,0.2374031096696853,291.1431579589844,291.1499938964844,261.6717224121094,260.0831604003906,279.74029541015625,293.2680969238281,291.1431579589844,1.0,0.3053963780403137,0.8143361806869507,0.8143361806869507,1.0,1.0,-1.2728290557861328,0.5452029705047607,0.7276260256767273,0.2421672791242599,0.0,0.0,0.6486273407936096,77.93492889404297,81.0,0.3782318234443664,-14616.37109375,285.7992248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105407714844,308.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.74609375,18000.0,0.0,0.0,0.3300220072269439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350202798843384,0.7350276112556458,-7.34702962290612e-06,0.0,0.0003349303733557,0.0,0.0,63.37528991699219,0.0,0.0,0.0,0.4583589434623718,4.0,0.0,1.0
477660,293.1527404785156,297.1499938964844,293.1499938964844,0.097668819129467,-2247.7568359375,304.1501770019531,0.6658562421798706,0.1560983061790466,0.1429950445890426,293.3468933105469,297.1499938964844,293.1499938964844,0.0051667066290974,-402.21087646484375,297.78778076171875,0.4294971823692322,0.050000000745058,0.0501668117940425,293.2015380859375,297.1499938964844,293.1499938964844,0.2553384006023407,-3765.28955078125,304.15582275390625,0.8583819270133972,0.3398593068122864,0.2394315898418426,293.2066955566406,297.1499938964844,293.1499938964844,0.3211589455604553,-6109.8505859375,304.1556091308594,0.9133976697921752,0.4082685708999634,0.3885271251201629,293.2347106933594,297.1499938964844,293.1499938964844,0.0096103120595216,-3023.156494140625,301.6602783203125,0.4294971823692322,0.050000000745058,0.2379697561264038,291.14324951171875,291.1499938964844,261.6336975097656,260.0514221191406,279.7268371582031,293.26739501953125,291.14324951171875,1.0,0.3085326254367828,0.8138576149940491,0.8138576149940491,1.0,1.0,-1.2710537910461426,0.5443119406700134,0.7267418503761292,0.2418005466461181,0.0,0.0,0.6495243906974792,80.93567657470703,84.0,0.2461378127336502,-14613.275390625,291.5647888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889953613281,308.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6875,18000.0,0.0,0.0,0.3300421833992004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369838953018188,0.736991286277771,-7.3645687734824605e-06,0.0,0.0003349508624523,0.0,0.0,63.73915481567383,0.0,0.0,0.0,0.459164947271347,4.0,0.0,1.0
477720,293.1527404785156,297.1499938964844,293.1499938964844,0.097668819129467,-2247.7568359375,304.1501770019531,0.6658562421798706,0.1560983061790466,0.1429950445890426,293.3468933105469,297.1499938964844,293.1499938964844,0.0051667066290974,-402.21087646484375,297.78778076171875,0.4294971823692322,0.050000000745058,0.0501668117940425,293.2015380859375,297.1499938964844,293.1499938964844,0.2553384006023407,-3765.28955078125,304.15582275390625,0.8583819270133972,0.3398593068122864,0.2394315898418426,293.2066955566406,297.1499938964844,293.1499938964844,0.3211589455604553,-6109.8505859375,304.1556091308594,0.9133976697921752,0.4082685708999634,0.3885271251201629,293.2347106933594,297.1499938964844,293.1499938964844,0.0096103120595216,-3023.156494140625,301.6602783203125,0.4294971823692322,0.050000000745058,0.2379697561264038,291.14324951171875,291.1499938964844,261.6336975097656,260.0514221191406,279.7268371582031,293.26739501953125,291.14324951171875,1.0,0.3085326254367828,0.8138576149940491,0.8138576149940491,1.0,1.0,-1.2710537910461426,0.5443119406700134,0.7267418503761292,0.2418005466461181,0.0,0.0,0.6495243906974792,80.93567657470703,84.0,0.2461378127336502,-14613.275390625,291.5647888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889953613281,308.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.6875,18000.0,0.0,0.0,0.3300421833992004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7369838953018188,0.736991286277771,-7.3645687734824605e-06,0.0,0.0003349508624523,0.0,0.0,63.73915481567383,0.0,0.0,0.0,0.459164947271347,4.0,0.0,1.0
477780,293.1535339355469,297.1499938964844,293.1499938964844,0.097587801516056,-2246.240966796875,304.1502380371094,0.66081702709198,0.1558662801980972,0.142900750041008,293.34552001953125,297.1499938964844,293.1499938964844,0.0051235575228929,-399.2713317871094,297.7233581542969,0.425487756729126,0.050000000745058,0.0502862408757209,293.2016906738281,297.1499938964844,293.1499938964844,0.2541896104812622,-3751.8828125,304.1557922363281,0.8514564037322998,0.3385238945484161,0.2385845333337783,293.2063903808594,297.1499938964844,293.1499938964844,0.3199264407157898,-6091.294921875,304.1557922363281,0.905268371105194,0.4068955183029175,0.3873497247695923,293.2356872558594,297.1499938964844,293.1499938964844,0.0095920721068978,-3021.020263671875,301.6282043457031,0.425487756729126,0.050000000745058,0.2385362833738327,291.1434936523437,291.1499938964844,261.5977783203125,260.0214233398437,279.7138366699219,293.2660522460937,291.1435241699219,1.0,0.3116325438022613,0.8133791089057922,0.8133791089057922,1.0,1.0,-1.2693339586257937,0.5434484481811523,0.7258854508399963,0.2414399236440658,0.0,0.0,0.6503755450248718,83.9364242553711,87.0,0.4084311127662658,-14610.822265625,297.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695556640625,308.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.349609375,18000.0,0.0,0.0,0.3301230669021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388876676559448,0.738895058631897,-7.381780505966162e-06,0.0,0.0003350329352542,0.0,0.0,64.09449768066406,0.0,0.0,0.0,0.459948182106018,4.0,0.0,1.0
477840,293.1535339355469,297.1499938964844,293.1499938964844,0.097587801516056,-2246.240966796875,304.1502380371094,0.66081702709198,0.1558662801980972,0.142900750041008,293.34552001953125,297.1499938964844,293.1499938964844,0.0051235575228929,-399.2713317871094,297.7233581542969,0.425487756729126,0.050000000745058,0.0502862408757209,293.2016906738281,297.1499938964844,293.1499938964844,0.2541896104812622,-3751.8828125,304.1557922363281,0.8514564037322998,0.3385238945484161,0.2385845333337783,293.2063903808594,297.1499938964844,293.1499938964844,0.3199264407157898,-6091.294921875,304.1557922363281,0.905268371105194,0.4068955183029175,0.3873497247695923,293.2356872558594,297.1499938964844,293.1499938964844,0.0095920721068978,-3021.020263671875,301.6282043457031,0.425487756729126,0.050000000745058,0.2385362833738327,291.1434936523437,291.1499938964844,261.5977783203125,260.0214233398437,279.7138366699219,293.2660522460937,291.1435241699219,1.0,0.3116325438022613,0.8133791089057922,0.8133791089057922,1.0,1.0,-1.2693339586257937,0.5434484481811523,0.7258854508399963,0.2414399236440658,0.0,0.0,0.6503755450248718,83.9364242553711,87.0,0.4084311127662658,-14610.822265625,297.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695556640625,308.44317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.349609375,18000.0,0.0,0.0,0.3301230669021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388876676559448,0.738895058631897,-7.381780505966162e-06,0.0,0.0003350329352542,0.0,0.0,64.09449768066406,0.0,0.0,0.0,0.459948182106018,4.0,0.0,1.0
477900,293.1539001464844,297.1499938964844,293.1499938964844,0.0975461825728416,-2245.4619140625,304.1502685546875,0.6584115028381348,0.1557507812976837,0.1428535282611847,293.34442138671875,297.1499938964844,293.1499938964844,0.0051031005568802,-397.8713684082031,297.6925354003906,0.4236103296279907,0.050000000745058,0.0503459386527538,293.20166015625,297.1499938964844,293.1499938964844,0.2536267638206482,-3745.311767578125,304.15576171875,0.8481570482254028,0.3378718793392181,0.2381716668605804,293.2062072753906,297.1499938964844,293.1499938964844,0.319314956665039,-6082.09423828125,304.1558532714844,0.9015591740608216,0.4062184691429138,0.3867700695991516,293.2361755371094,297.1499938964844,293.1499938964844,0.0095826890319585,-3019.882568359375,301.6120910644531,0.4236103296279907,0.050000000745058,0.2388194650411605,291.14373779296875,291.1499938964844,261.5807800292969,260.0071716308594,279.70758056640625,293.2651672363281,291.1437683105469,1.0,0.3131722509860992,0.813139796257019,0.813139796257019,1.0,1.0,-1.2684974670410156,0.5430284738540649,0.7254690527915955,0.2412623018026352,0.0,0.0,0.6507684588432312,85.43665313720703,87.0,0.5633440017700195,-14609.7568359375,300.2260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.160888671875,308.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.03515625,18000.0,0.0,0.0,0.3301814198493957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397862076759338,0.739793598651886,-7.390003702312242e-06,0.0,0.0003350921615492,0.0,0.0,64.26329040527344,0.0,0.0,0.0,0.4603186547756195,4.0,0.0,1.0
477960,293.1542358398437,297.1499938964844,293.1499938964844,0.0975045636296272,-2244.682373046875,304.1502990722656,0.6560794711112976,0.1556366235017776,0.1428071409463882,293.34307861328125,297.1499938964844,293.1499938964844,0.0050834021531045,-396.5194091796875,297.66259765625,0.4218105375766754,0.050000000745058,0.0504056364297866,293.2015991210937,297.1499938964844,293.1499938964844,0.2530716359615326,-3738.828857421875,304.1557312011719,0.8449589610099792,0.3372301459312439,0.2377659082412719,293.2059936523437,297.1499938964844,293.1499938964844,0.318706601858139,-6072.94189453125,304.1558837890625,0.8979716300964355,0.4055476486682892,0.3861961662769317,293.23663330078125,297.1499938964844,293.1499938964844,0.0095731588080525,-3018.703369140625,301.5959167480469,0.4218105375766754,0.050000000745058,0.2391026318073272,291.14404296875,291.1499938964844,261.5644836425781,259.9935607910156,279.7015075683594,293.2641296386719,291.14410400390625,1.0,0.3147007524967193,0.8129028081893921,0.8129028081893921,1.0,1.0,-1.2676774263381958,0.5426167845726013,0.7250606417655945,0.241086721420288,0.0,0.0,0.6511330604553223,86.93700408935547,75.0,0.7408573031425476,-14608.7255859375,303.1185913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,308.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.955078125,18000.0,0.0,0.0,0.3302482068538666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7406336665153503,0.7406410574913025,-7.397830358968349e-06,0.0,0.0003351599443703,0.0,0.0,64.42321014404297,0.0,0.0,0.0,0.4606687128543854,4.0,0.0,1.0
478020,293.154052734375,297.1499938964844,293.1499938964844,0.096982292830944,-2234.773681640625,304.15106201171875,0.6743996143341064,0.1555638760328292,0.1422553956508636,293.3394775390625,297.1499938964844,293.1499938964844,0.004983786959201,-389.3287963867188,297.60943603515625,0.4378367662429809,0.050000000745058,0.0499482974410057,293.20074462890625,297.1499938964844,293.1499938964844,0.2513615787029266,-3718.48974609375,304.1566772460937,0.8668531775474548,0.3360933661460876,0.2366000413894653,293.2050170898437,297.1499938964844,293.1499938964844,0.3168140053749084,-6043.904296875,304.1570739746094,0.924451470375061,0.4043270349502563,0.3845493495464325,293.237060546875,297.1499938964844,293.1499938964844,0.0094005493447184,-2980.804443359375,301.56646728515625,0.4378367662429809,0.050000000745058,0.2369332164525985,291.1514587402344,291.1499938964844,261.53436279296875,259.9683532714844,279.69305419921875,293.26129150390625,291.1526794433594,1.0,0.2998203039169311,0.812428891658783,0.812428891658783,1.0,1.0,-1.2604881525039673,0.5392923355102539,0.7211958169937134,0.2393307089805603,0.0,0.0,0.6506105661392212,75.24993133544922,63.0,11.037464141845703,-14565.91796875,275.0317687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464538574219,308.448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.3303211629390716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411251068115234,0.7411325573921204,-7.406725671899039e-06,0.0,0.000335233984515,0.0,0.0,64.54532623291016,0.0,0.0,0.0,0.4608722031116485,4.0,0.0,1.0
478080,293.154052734375,297.1499938964844,293.1499938964844,0.096982292830944,-2234.773681640625,304.15106201171875,0.6743996143341064,0.1555638760328292,0.1422553956508636,293.3394775390625,297.1499938964844,293.1499938964844,0.004983786959201,-389.3287963867188,297.60943603515625,0.4378367662429809,0.050000000745058,0.0499482974410057,293.20074462890625,297.1499938964844,293.1499938964844,0.2513615787029266,-3718.48974609375,304.1566772460937,0.8668531775474548,0.3360933661460876,0.2366000413894653,293.2050170898437,297.1499938964844,293.1499938964844,0.3168140053749084,-6043.904296875,304.1570739746094,0.924451470375061,0.4043270349502563,0.3845493495464325,293.237060546875,297.1499938964844,293.1499938964844,0.0094005493447184,-2980.804443359375,301.56646728515625,0.4378367662429809,0.050000000745058,0.2369332164525985,291.1514587402344,291.1499938964844,261.53436279296875,259.9683532714844,279.69305419921875,293.26129150390625,291.1526794433594,1.0,0.2998203039169311,0.812428891658783,0.812428891658783,1.0,1.0,-1.2604881525039673,0.5392923355102539,0.7211958169937134,0.2393307089805603,0.0,0.0,0.6506105661392212,75.24993133544922,63.0,11.037464141845703,-14565.91796875,275.0317687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464538574219,308.448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.3303211629390716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411251068115234,0.7411325573921204,-7.406725671899039e-06,0.0,0.000335233984515,0.0,0.0,64.54532623291016,0.0,0.0,0.0,0.4608722031116485,4.0,0.0,1.0
478140,293.153076171875,297.1499938964844,293.1499938964844,0.096567153930664,-2226.87109375,304.1513977050781,0.6987835168838501,0.1556572318077087,0.1418651491403579,293.3348693847656,297.1499938964844,293.1499938964844,0.0048866486176848,-382.2290954589844,297.56207275390625,0.4612638354301452,0.050000000745058,0.0494801774621009,293.19921875,297.1499938964844,293.1499938964844,0.2497296631336212,-3699.1240234375,304.1571655273437,0.8962938189506531,0.335115909576416,0.2355521470308303,293.2034606933594,297.1499938964844,293.1499938964844,0.3149563670158386,-6015.52294921875,304.1578063964844,0.9594615697860718,0.4032447934150696,0.3830362558364868,293.2367248535156,297.1499938964844,293.1499938964844,0.0092288386076688,-2942.2431640625,301.5395202636719,0.4612638354301452,0.050000000745058,0.2347126603126526,291.1622619628906,291.1499938964844,261.5079345703125,259.9462280273437,279.6854248046875,293.2578125,291.1630859375,1.0,0.2852985858917236,0.811954915523529,0.811954915523529,1.0,1.0,-1.2537181377410889,0.5361695289611816,0.7175486087799072,0.2376526445150375,0.0,0.0,0.6482105851173401,63.296016693115234,51.0,12.910603523254396,-14508.697265625,246.8422088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598815917969,308.4571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41796875,18000.0,0.0,0.0,0.3301805555820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373312711715698,0.737338662147522,-7.381187060673255e-06,0.0,0.0003350912884343,0.0,0.0,63.89397811889648,0.0,0.0,0.0,0.459385871887207,4.0,0.0,1.0
478200,293.153076171875,297.1499938964844,293.1499938964844,0.096567153930664,-2226.87109375,304.1513977050781,0.6987835168838501,0.1556572318077087,0.1418651491403579,293.3348693847656,297.1499938964844,293.1499938964844,0.0048866486176848,-382.2290954589844,297.56207275390625,0.4612638354301452,0.050000000745058,0.0494801774621009,293.19921875,297.1499938964844,293.1499938964844,0.2497296631336212,-3699.1240234375,304.1571655273437,0.8962938189506531,0.335115909576416,0.2355521470308303,293.2034606933594,297.1499938964844,293.1499938964844,0.3149563670158386,-6015.52294921875,304.1578063964844,0.9594615697860718,0.4032447934150696,0.3830362558364868,293.2367248535156,297.1499938964844,293.1499938964844,0.0092288386076688,-2942.2431640625,301.5395202636719,0.4612638354301452,0.050000000745058,0.2347126603126526,291.1622619628906,291.1499938964844,261.5079345703125,259.9462280273437,279.6854248046875,293.2578125,291.1630859375,1.0,0.2852985858917236,0.811954915523529,0.811954915523529,1.0,1.0,-1.2537181377410889,0.5361695289611816,0.7175486087799072,0.2376526445150375,0.0,0.0,0.6482105851173401,63.296016693115234,51.0,12.910603523254396,-14508.697265625,246.8422088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598815917969,308.4571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41796875,18000.0,0.0,0.0,0.3301805555820465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373312711715698,0.737338662147522,-7.381187060673255e-06,0.0,0.0003350912884343,0.0,0.0,63.89397811889648,0.0,0.0,0.0,0.459385871887207,4.0,0.0,1.0
478260,293.1517639160156,297.1499938964844,293.1499938964844,0.0962517186999321,-2220.896240234375,304.1514587402344,0.7289128303527832,0.1558411121368408,0.1415662318468094,293.3295288085937,297.1499938964844,293.1499938964844,0.0047944826073944,-375.4866333007813,297.5167236328125,0.4866642653942108,0.050000000745058,0.0490109659731388,293.19744873046875,297.1499938964844,293.1499938964844,0.2482497841119766,-3681.64892578125,304.1572265625,0.9392789602279664,0.3342278897762298,0.2345743328332901,293.2016906738281,297.1499938964844,293.1499938964844,0.3132609128952026,-5989.79345703125,304.15802001953125,0.9962819814682008,0.4022503793239593,0.3816134333610534,293.2358703613281,297.1499938964844,293.1499938964844,0.0090640876442193,-2904.929931640625,301.51348876953125,0.4866642653942108,0.050000000745058,0.2324869185686111,291.1698913574219,291.1499938964844,261.4857482910156,259.9276428222656,279.6790771484375,293.2541198730469,291.1705322265625,1.0,0.2697053849697113,0.8115420341491699,0.8115420341491699,1.0,1.0,-1.247242450714111,0.5331912636756897,0.7140511274337769,0.2360454499721527,0.0,0.0,0.6450256109237671,51.319129943847656,39.0,10.790446281433104,-14447.392578125,219.0028533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928100585937,308.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.80078125,18000.0,0.0,0.0,0.3297505676746368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7312350869178772,0.7312424182891846,-7.331657798204105e-06,0.0,0.0003346549056004,0.0,0.0,62.79960250854492,0.0,0.0,0.0,0.4569302201271057,4.0,0.0,1.0
478320,293.1517639160156,297.1499938964844,293.1499938964844,0.0962517186999321,-2220.896240234375,304.1514587402344,0.7289128303527832,0.1558411121368408,0.1415662318468094,293.3295288085937,297.1499938964844,293.1499938964844,0.0047944826073944,-375.4866333007813,297.5167236328125,0.4866642653942108,0.050000000745058,0.0490109659731388,293.19744873046875,297.1499938964844,293.1499938964844,0.2482497841119766,-3681.64892578125,304.1572265625,0.9392789602279664,0.3342278897762298,0.2345743328332901,293.2016906738281,297.1499938964844,293.1499938964844,0.3132609128952026,-5989.79345703125,304.15802001953125,0.9962819814682008,0.4022503793239593,0.3816134333610534,293.2358703613281,297.1499938964844,293.1499938964844,0.0090640876442193,-2904.929931640625,301.51348876953125,0.4866642653942108,0.050000000745058,0.2324869185686111,291.1698913574219,291.1499938964844,261.4857482910156,259.9276428222656,279.6790771484375,293.2541198730469,291.1705322265625,1.0,0.2697053849697113,0.8115420341491699,0.8115420341491699,1.0,1.0,-1.247242450714111,0.5331912636756897,0.7140511274337769,0.2360454499721527,0.0,0.0,0.6450256109237671,51.319129943847656,39.0,10.790446281433104,-14447.392578125,219.0028533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928100585937,308.47119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.80078125,18000.0,0.0,0.0,0.3297505676746368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7312350869178772,0.7312424182891846,-7.331657798204105e-06,0.0,0.0003346549056004,0.0,0.0,62.79960250854492,0.0,0.0,0.0,0.4569302201271057,4.0,0.0,1.0
478380,293.1510925292969,297.1499938964844,293.1499938964844,0.0954683423042297,-2205.197998046875,304.15234375,0.766190767288208,0.155938446521759,0.1413055956363678,293.3232116699219,297.1499938964844,293.1499938964844,0.0047052521258592,-368.0892028808594,297.5043640136719,0.5138459205627441,0.050000000745058,0.0485809035599231,293.1952819824219,297.1499938964844,293.1499938964844,0.2456240355968475,-3649.396240234375,304.15936279296875,0.9888954758644104,0.333466112613678,0.2337206602096557,293.16021728515625,297.1499938964844,293.1499938964844,0.2636876404285431,-5198.36962890625,304.2392272949219,0.9990000128746032,0.4091534614562988,0.3308180272579193,293.2339172363281,297.1499938964844,293.1499938964844,0.0088863847777247,-2858.483642578125,301.50213623046875,0.5138459205627441,0.050000000745058,0.2304468899965286,291.2326354980469,291.1499938964844,261.46832275390625,259.9130859375,279.6978759765625,293.2366943359375,291.24664306640625,1.0,0.2458486706018448,0.8111291527748108,0.8111291527748108,1.0,1.0,-1.1820218563079834,0.5038861632347107,0.6781356930732727,0.2197702974081039,0.0,0.0,0.631597101688385,39.479129791259766,57.0,110.48480224609376,-13966.3232421875,173.10211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,308.6407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18211.771484375,18000.0,0.0,0.0,0.3283272683620453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160807251930237,0.7160879969596863,-7.232384632516187e-06,0.0,0.0003332104242872,0.0,0.0,60.2831916809082,0.0,0.0,0.0,0.4507276713848114,4.0,0.0,1.0
478440,293.1510925292969,297.1499938964844,293.1499938964844,0.0954683423042297,-2205.197998046875,304.15234375,0.766190767288208,0.155938446521759,0.1413055956363678,293.3232116699219,297.1499938964844,293.1499938964844,0.0047052521258592,-368.0892028808594,297.5043640136719,0.5138459205627441,0.050000000745058,0.0485809035599231,293.1952819824219,297.1499938964844,293.1499938964844,0.2456240355968475,-3649.396240234375,304.15936279296875,0.9888954758644104,0.333466112613678,0.2337206602096557,293.16021728515625,297.1499938964844,293.1499938964844,0.2636876404285431,-5198.36962890625,304.2392272949219,0.9990000128746032,0.4091534614562988,0.3308180272579193,293.2339172363281,297.1499938964844,293.1499938964844,0.0088863847777247,-2858.483642578125,301.50213623046875,0.5138459205627441,0.050000000745058,0.2304468899965286,291.2326354980469,291.1499938964844,261.46832275390625,259.9130859375,279.6978759765625,293.2366943359375,291.24664306640625,1.0,0.2458486706018448,0.8111291527748108,0.8111291527748108,1.0,1.0,-1.1820218563079834,0.5038861632347107,0.6781356930732727,0.2197702974081039,0.0,0.0,0.631597101688385,39.479129791259766,57.0,110.48480224609376,-13966.3232421875,173.10211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,308.6407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18211.771484375,18000.0,0.0,0.0,0.3283272683620453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7160807251930237,0.7160879969596863,-7.232384632516187e-06,0.0,0.0003332104242872,0.0,0.0,60.2831916809082,0.0,0.0,0.0,0.4507276713848114,4.0,0.0,1.0
478500,293.1520080566406,297.1499938964844,293.1499938964844,0.0954115614295005,-2203.877685546875,304.1520080566406,0.73883455991745,0.1557485908269882,0.1414866596460342,293.32110595703125,297.1499938964844,293.1499938964844,0.0046992832794785,-367.40771484375,297.4976806640625,0.4939474463462829,0.050000000745058,0.0488767549395561,293.1956481933594,297.1499938964844,293.1499938964844,0.2448534071445465,-3640.1923828125,304.1589660644531,0.9534370303153992,0.3328203558921814,0.2335701882839203,293.14483642578125,297.1499938964844,293.1499938964844,0.2992503941059112,-5777.28369140625,304.1583557128906,0.9990000128746032,0.4120957255363464,0.3708039820194244,293.233642578125,297.1499938964844,293.1499938964844,0.0089177461341023,-2864.955810546875,301.49517822265625,0.4939474463462829,0.050000000745058,0.2318502813577652,291.2666320800781,291.1499938964844,261.4615783691406,259.9074401855469,279.6673278808594,293.2345275878906,291.256591796875,1.0,0.2664987444877624,0.8109227418899536,0.8109227418899536,1.0,1.0,-1.2319958209991455,0.526390016078949,0.7056058645248413,0.2318101525306701,0.0,0.0,0.6197887659072876,47.6814079284668,57.0,13.174017906188965,-14195.0908203125,206.0644378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,308.49127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18395.10546875,18000.0,0.0,0.0,0.3271248638629913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6920072436332703,0.6920142769813538,-7.0680030148650985e-06,0.0,0.0003319901588838,0.0,0.0,56.373294830322266,0.0,0.0,0.0,0.4415764510631561,4.0,0.0,1.0
478560,293.15240478515625,297.1499938964844,293.1499938964844,0.0964316949248313,-2224.716796875,304.1497802734375,0.7155261635780334,0.1556405872106552,0.1416607797145843,293.31842041015625,297.1499938964844,293.1499938964844,0.0047307875938713,-371.2146301269531,297.4226379394531,0.4763281047344208,0.050000000745058,0.0492120571434497,293.1955261230469,297.1499938964844,293.1499938964844,0.2468520700931549,-3666.323974609375,304.1536865234375,0.9159923791885376,0.3322664201259613,0.2333865910768509,293.1645812988281,297.1499938964844,293.1499938964844,0.3194102048873901,-6097.54541015625,304.1219787597656,0.9858039021492004,0.4082977473735809,0.3891224861145019,293.2334899902344,297.1499938964844,293.1499938964844,0.0090397419407963,-2903.771728515625,301.4598693847656,0.4763281047344208,0.050000000745058,0.2334408015012741,291.1650390625,291.1499938964844,261.4562072753906,259.9029846191406,279.6566162109375,293.2403564453125,291.14288330078125,1.0,0.2798924744129181,0.8107591271400452,0.8107591271400452,1.0,1.0,-1.256361722946167,0.5371918678283691,0.7191697955131531,0.2383487969636917,0.0,0.0,0.6285232901573181,56.54999923706055,60.0,-135.03639221191406,-14313.142578125,233.40872192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41461181640625,308.4109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18141.595703125,18000.0,0.0,0.0,0.3263030350208282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838996410369873,0.683906614780426,-6.942931122466689e-06,0.0,0.0003311561013106,0.0,0.0,54.66033554077149,0.0,0.0,0.0,0.4386481046676636,4.0,0.0,1.0
478620,293.15118408203125,297.1499938964844,293.1499938964844,0.0968567132949829,-2233.08642578125,304.14923095703125,0.7070382833480835,0.1558250784873962,0.1418696790933609,293.31219482421875,297.1499938964844,293.1499938964844,0.0047307386994361,-371.6542663574219,297.3594970703125,0.4690293967723846,0.050000000745058,0.0493481457233428,293.1944274902344,297.1499938964844,293.1499938964844,0.246773287653923,-3665.88037109375,304.15289306640625,0.9029712080955504,0.3313352465629577,0.232830211520195,293.1890563964844,297.1499938964844,293.1499938964844,0.3152900338172912,-6028.84716796875,304.1382751464844,0.9705275893211364,0.402915209531784,0.383332759141922,293.23358154296875,297.1499938964844,293.1499938964844,0.0090588461607694,-2912.052490234375,301.4218139648437,0.4690293967723846,0.050000000745058,0.2340863496065139,291.1227722167969,291.1499938964844,261.4499206542969,259.8978576660156,279.6605834960937,293.243896484375,291.1268310546875,1.0,0.2816072106361389,0.810431957244873,0.810431957244873,1.0,1.0,-1.2499005794525146,0.5342164039611816,0.715684175491333,0.2367876023054123,0.0,0.0,0.6382300853729248,59.90131759643555,63.0,-21.7547664642334,-14437.4892578125,238.193099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4118347167969,308.5521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.59375,18000.0,0.0,0.0,0.3252512812614441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7102240324020386,0.7102311253547668,-7.098847163433675e-06,0.0,0.0003300886892247,0.0,0.0,58.71493148803711,0.0,0.0,0.0,0.4478407502174377,4.0,0.0,1.0
478680,293.15118408203125,297.1499938964844,293.1499938964844,0.0968567132949829,-2233.08642578125,304.14923095703125,0.7070382833480835,0.1558250784873962,0.1418696790933609,293.31219482421875,297.1499938964844,293.1499938964844,0.0047307386994361,-371.6542663574219,297.3594970703125,0.4690293967723846,0.050000000745058,0.0493481457233428,293.1944274902344,297.1499938964844,293.1499938964844,0.246773287653923,-3665.88037109375,304.15289306640625,0.9029712080955504,0.3313352465629577,0.232830211520195,293.1890563964844,297.1499938964844,293.1499938964844,0.3152900338172912,-6028.84716796875,304.1382751464844,0.9705275893211364,0.402915209531784,0.383332759141922,293.23358154296875,297.1499938964844,293.1499938964844,0.0090588461607694,-2912.052490234375,301.4218139648437,0.4690293967723846,0.050000000745058,0.2340863496065139,291.1227722167969,291.1499938964844,261.4499206542969,259.8978576660156,279.6605834960937,293.243896484375,291.1268310546875,1.0,0.2816072106361389,0.810431957244873,0.810431957244873,1.0,1.0,-1.2499005794525146,0.5342164039611816,0.715684175491333,0.2367876023054123,0.0,0.0,0.6382300853729248,59.90131759643555,63.0,-21.7547664642334,-14437.4892578125,238.193099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4118347167969,308.5521240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17845.59375,18000.0,0.0,0.0,0.3252512812614441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7102240324020386,0.7102311253547668,-7.098847163433675e-06,0.0,0.0003300886892247,0.0,0.0,58.71493148803711,0.0,0.0,0.0,0.4478407502174377,4.0,0.0,1.0
478740,293.1504211425781,297.1499938964844,293.1499938964844,0.0969535857439041,-2234.66015625,304.1493225097656,0.6999070644378662,0.1559511572122573,0.1421287804841995,293.30621337890625,297.1499938964844,293.1499938964844,0.0047051482833921,-369.6471252441406,297.32843017578125,0.4619219005107879,0.050000000745058,0.049469269812107,293.1938171386719,297.1499938964844,293.1499938964844,0.2456716150045395,-3652.551513671875,304.1537170410156,0.8927523493766785,0.3303372263908386,0.2322308719158172,293.1968688964844,297.1499938964844,293.1499938964844,0.3124200999736786,-5982.0400390625,304.1466979980469,0.9581609964370728,0.4003198444843292,0.3805427253246307,293.23419189453125,297.1499938964844,293.1499938964844,0.0090347873046994,-2906.8916015625,301.39453125,0.4619219005107879,0.050000000745058,0.2346609085798263,291.1392517089844,291.1499938964844,261.45001220703125,259.8981018066406,279.6628112792969,293.2431945800781,291.139404296875,1.0,0.2853185832500458,0.8101048469543457,0.8101048469543457,1.0,1.0,-1.2469775676727295,0.5328606963157654,0.7141169309616089,0.2360418885946273,0.0,0.0,0.6380700469017029,62.92464828491211,66.0,0.2070982158184051,-14413.560546875,243.5345153808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,308.5378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.91796875,18000.0,0.0,0.0,0.3246234059333801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119634747505188,0.7119706273078918,-7.14266434442834e-06,0.0,0.0003294514899607,0.0,0.0,59.20549774169922,0.0,0.0,0.0,0.4489280879497528,4.0,0.0,1.0
478800,293.1504211425781,297.1499938964844,293.1499938964844,0.0969535857439041,-2234.66015625,304.1493225097656,0.6999070644378662,0.1559511572122573,0.1421287804841995,293.30621337890625,297.1499938964844,293.1499938964844,0.0047051482833921,-369.6471252441406,297.32843017578125,0.4619219005107879,0.050000000745058,0.049469269812107,293.1938171386719,297.1499938964844,293.1499938964844,0.2456716150045395,-3652.551513671875,304.1537170410156,0.8927523493766785,0.3303372263908386,0.2322308719158172,293.1968688964844,297.1499938964844,293.1499938964844,0.3124200999736786,-5982.0400390625,304.1466979980469,0.9581609964370728,0.4003198444843292,0.3805427253246307,293.23419189453125,297.1499938964844,293.1499938964844,0.0090347873046994,-2906.8916015625,301.39453125,0.4619219005107879,0.050000000745058,0.2346609085798263,291.1392517089844,291.1499938964844,261.45001220703125,259.8981018066406,279.6628112792969,293.2431945800781,291.139404296875,1.0,0.2853185832500458,0.8101048469543457,0.8101048469543457,1.0,1.0,-1.2469775676727295,0.5328606963157654,0.7141169309616089,0.2360418885946273,0.0,0.0,0.6380700469017029,62.92464828491211,66.0,0.2070982158184051,-14413.560546875,243.5345153808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768615722656,308.5378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.91796875,18000.0,0.0,0.0,0.3246234059333801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119634747505188,0.7119706273078918,-7.14266434442834e-06,0.0,0.0003294514899607,0.0,0.0,59.20549774169922,0.0,0.0,0.0,0.4489280879497528,4.0,0.0,1.0
478860,293.16021728515625,297.1499938964844,293.1499938964844,0.0957959368824958,-2212.71142578125,304.1515197753906,0.6903989315032959,0.1539404392242431,0.1408162862062454,293.31219482421875,297.1499938964844,293.1499938964844,0.0046534989960491,-365.8240356445313,297.2624206542969,0.4548612236976623,0.050000000745058,0.0495921373367309,293.2027893066406,297.1499938964844,293.1499938964844,0.2432947754859924,-3623.746826171875,304.156494140625,0.8816525936126709,0.327385276556015,0.2305266559123993,293.2088317871094,297.1499938964844,293.1499938964844,0.3092697262763977,-5931.78271484375,304.1530456542969,0.9451823234558104,0.3966835439205169,0.3774521052837372,293.24713134765625,297.1499938964844,293.1499938964844,0.0089596128091216,-2892.049560546875,301.33135986328125,0.4548612236976623,0.050000000745058,0.2352437525987625,291.14849853515625,291.1499938964844,261.4557189941406,259.9031066894531,279.6750183105469,293.25128173828125,291.1502990722656,1.0,0.2882062196731567,0.8095504641532898,0.8095504641532898,1.0,1.0,-1.2404954433441162,0.5298845171928406,0.7106108665466309,0.2343747764825821,0.0,0.0,0.6378796696662903,65.93898010253906,69.0,15.029755592346191,-14361.65625,247.4954071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458251953125,308.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.380859375,18000.0,0.0,0.0,0.3240925371646881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713338315486908,0.713345468044281,-7.159417691582348e-06,0.0,0.0003289127198513,0.0,0.0,59.47893142700195,0.0,0.0,0.0,0.4494968950748443,4.0,0.0,1.0
478920,293.16021728515625,297.1499938964844,293.1499938964844,0.0957959368824958,-2212.71142578125,304.1515197753906,0.6903989315032959,0.1539404392242431,0.1408162862062454,293.31219482421875,297.1499938964844,293.1499938964844,0.0046534989960491,-365.8240356445313,297.2624206542969,0.4548612236976623,0.050000000745058,0.0495921373367309,293.2027893066406,297.1499938964844,293.1499938964844,0.2432947754859924,-3623.746826171875,304.156494140625,0.8816525936126709,0.327385276556015,0.2305266559123993,293.2088317871094,297.1499938964844,293.1499938964844,0.3092697262763977,-5931.78271484375,304.1530456542969,0.9451823234558104,0.3966835439205169,0.3774521052837372,293.24713134765625,297.1499938964844,293.1499938964844,0.0089596128091216,-2892.049560546875,301.33135986328125,0.4548612236976623,0.050000000745058,0.2352437525987625,291.14849853515625,291.1499938964844,261.4557189941406,259.9031066894531,279.6750183105469,293.25128173828125,291.1502990722656,1.0,0.2882062196731567,0.8095504641532898,0.8095504641532898,1.0,1.0,-1.2404954433441162,0.5298845171928406,0.7106108665466309,0.2343747764825821,0.0,0.0,0.6378796696662903,65.93898010253906,69.0,15.029755592346191,-14361.65625,247.4954071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458251953125,308.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.380859375,18000.0,0.0,0.0,0.3240925371646881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713338315486908,0.713345468044281,-7.159417691582348e-06,0.0,0.0003289127198513,0.0,0.0,59.47893142700195,0.0,0.0,0.0,0.4494968950748443,4.0,0.0,1.0
478980,293.1639099121094,297.1499938964844,293.1499938964844,0.0949022620916366,-2195.810791015625,304.1524658203125,0.6820878386497498,0.1529232263565063,0.1398605108261108,293.314208984375,297.1499938964844,293.1499938964844,0.0046122651547193,-362.7106628417969,297.2071533203125,0.4485372900962829,0.050000000745058,0.0497132204473018,293.2050476074219,297.1499938964844,293.1499938964844,0.2413229942321777,-3600.084228515625,304.1575622558594,0.871878445148468,0.3255828320980072,0.2292150557041168,293.2123107910156,297.1499938964844,293.1499938964844,0.3067954480648041,-5893.0107421875,304.15606689453125,0.9332967400550842,0.3944760859012604,0.3752464354038238,293.2562866210937,297.1499938964844,293.1499938964844,0.0088993860408663,-2879.8046875,301.2749938964844,0.4485372900962829,0.050000000745058,0.2358181178569793,291.1610412597656,291.1499938964844,261.4657592773437,259.9116516113281,279.685791015625,293.2558288574219,291.1615905761719,1.0,0.2912841737270355,0.8089960813522339,0.8089960813522339,1.0,1.0,-1.2359598875045776,0.5277959704399109,0.7081639766693115,0.2331642359495163,0.0,0.0,0.6354158520698547,68.93660736083984,72.0,13.291400909423828,-14297.0244140625,252.1068572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302917480469,308.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.23828125,18000.0,0.0,0.0,0.3235013484954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094043493270874,0.7094115018844604,-7.135573923733318e-06,0.0,0.0003283127443864,0.0,0.0,58.85334777832031,0.0,0.0,0.0,0.4480102360248565,4.0,0.0,1.0
479040,293.1639099121094,297.1499938964844,293.1499938964844,0.0949022620916366,-2195.810791015625,304.1524658203125,0.6820878386497498,0.1529232263565063,0.1398605108261108,293.314208984375,297.1499938964844,293.1499938964844,0.0046122651547193,-362.7106628417969,297.2071533203125,0.4485372900962829,0.050000000745058,0.0497132204473018,293.2050476074219,297.1499938964844,293.1499938964844,0.2413229942321777,-3600.084228515625,304.1575622558594,0.871878445148468,0.3255828320980072,0.2292150557041168,293.2123107910156,297.1499938964844,293.1499938964844,0.3067954480648041,-5893.0107421875,304.15606689453125,0.9332967400550842,0.3944760859012604,0.3752464354038238,293.2562866210937,297.1499938964844,293.1499938964844,0.0088993860408663,-2879.8046875,301.2749938964844,0.4485372900962829,0.050000000745058,0.2358181178569793,291.1610412597656,291.1499938964844,261.4657592773437,259.9116516113281,279.685791015625,293.2558288574219,291.1615905761719,1.0,0.2912841737270355,0.8089960813522339,0.8089960813522339,1.0,1.0,-1.2359598875045776,0.5277959704399109,0.7081639766693115,0.2331642359495163,0.0,0.0,0.6354158520698547,68.93660736083984,72.0,13.291400909423828,-14297.0244140625,252.1068572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302917480469,308.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.23828125,18000.0,0.0,0.0,0.3235013484954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094043493270874,0.7094115018844604,-7.135573923733318e-06,0.0,0.0003283127443864,0.0,0.0,58.85334777832031,0.0,0.0,0.0,0.4480102360248565,4.0,0.0,1.0
479100,293.1646728515625,297.1499938964844,293.1499938964844,0.0946428477764129,-2190.9560546875,304.1524658203125,0.6784570813179016,0.1525944918394088,0.1395723968744278,293.3141174316406,297.1499938964844,293.1499938964844,0.0045946170575916,-361.4188537597656,297.1801452636719,0.4456154406070709,0.050000000745058,0.0497732944786548,293.2051696777344,297.1499938964844,293.1499938964844,0.2406247407197952,-3591.831298828125,304.1574401855469,0.8674737811088562,0.3248631060123443,0.228726252913475,293.21270751953125,297.1499938964844,293.1499938964844,0.3059208989143371,-5879.548828125,304.1565246582031,0.9278169870376588,0.3936093151569366,0.3744325041770935,293.259765625,297.1499938964844,293.1499938964844,0.0088739115744829,-2874.996337890625,301.2477111816406,0.4456154406070709,0.050000000745058,0.2361030876636505,291.16314697265625,291.1499938964844,261.4722900390625,259.91717529296875,279.6921081542969,293.2593688964844,291.1634521484375,1.0,0.292882889509201,0.8087189197540283,0.8087189197540283,1.0,1.0,-1.234464168548584,0.5270988345146179,0.7073653936386108,0.2327533662319183,0.0,0.0,0.6343191266059875,70.43521881103516,72.0,9.391643524169922,-14269.14453125,254.6907196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280029296875,308.5047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.650390625,18000.0,0.0,0.0,0.3231665194034576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070314884185791,0.7070386409759521,-7.116162123566028e-06,0.0,0.000327972928062,0.0,0.0,58.44575881958008,0.0,0.0,0.0,0.4470725357532501,4.0,0.0,1.0
479160,293.1649475097656,297.1499938964844,293.1499938964844,0.094464473426342,-2187.6396484375,304.15234375,0.6750952005386353,0.1523571014404297,0.1393736600875854,293.3133850097656,297.1499938964844,293.1499938964844,0.0045785810798406,-360.25421142578125,297.1542358398437,0.4428344070911407,0.050000000745058,0.0498332232236862,293.205078125,297.1499938964844,293.1499938964844,0.2400056570768356,-3584.547607421875,304.1572265625,0.8632848858833313,0.3241822421550751,0.2282845079898834,293.2126770019531,297.1499938964844,293.1499938964844,0.3051578998565674,-5867.892578125,304.15673828125,0.9225849509239196,0.3928218483924866,0.3737143278121948,293.2626647949219,297.1499938964844,293.1499938964844,0.0088503481820225,-2870.649169921875,301.2211608886719,0.4428344070911407,0.050000000745058,0.2363873571157455,291.1642761230469,291.1499938964844,261.479736328125,259.9234619140625,279.6981506347656,293.2623291015625,291.1643981933594,1.0,0.2944979965686798,0.8085211515426636,0.8085211515426636,1.0,1.0,-1.2332463264465332,0.5265344381332397,0.7067118883132935,0.2324184626340866,0.0,0.0,0.6332524418830872,71.93429565429688,75.0,6.068153858184815,-14244.494140625,257.3747863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280334472656,308.4973449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.333984375,18000.0,0.0,0.0,0.3228102624416351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047176361083984,0.7047247290611267,-7.0964806582196616e-06,0.0,0.0003276113711763,0.0,0.0,58.04513549804688,0.0,0.0,0.0,0.4461439847946167,4.0,0.0,1.0
