time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479220,293.16461181640625,297.1499938964844,293.1499938964844,0.0942804738879203,-2184.27587890625,304.1518859863281,0.6690085530281067,0.1520455628633499,0.1391649395227432,293.3104553222656,297.1499938964844,293.1499938964844,0.0045505105517804,-358.2369079589844,297.1058044433594,0.4376575052738189,0.050000000745058,0.0499528460204601,293.20458984375,297.1499938964844,293.1499938964844,0.2388794273138046,-3571.3330078125,304.1566772460937,0.8553993105888367,0.3228809237480163,0.2274527847766876,293.2118835449219,297.1499938964844,293.1499938964844,0.303841084241867,-5847.9375,304.1566772460937,0.9128534197807312,0.3913909494876861,0.3724464178085327,293.26708984375,297.1499938964844,293.1499938964844,0.008807374164462,-2862.94775390625,301.1698913574219,0.4376575052738189,0.050000000745058,0.2369547933340072,291.1644287109375,291.1499938964844,261.4973449707031,259.938232421875,279.7101135253906,293.266845703125,291.1643371582031,1.0,0.2977423071861267,0.8081256151199341,0.8081256151199341,1.0,1.0,-1.2312999963760376,0.5256286263465881,0.7056713104248047,0.2318670153617859,0.0,0.0,0.6312991976737976,74.93360137939453,78.0,1.3094416856765747,-14201.6142578125,262.9172058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3324279785156,308.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.576171875,18000.0,0.0,0.0,0.3220461905002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003412842750549,0.7003483176231384,-7.058516530378256e-06,0.0,0.0003268359287176,0.0,0.0,57.2872200012207,0.0,0.0,0.0,0.4443813264369964,4.0,0.0,1.0
479280,293.16461181640625,297.1499938964844,293.1499938964844,0.0942804738879203,-2184.27587890625,304.1518859863281,0.6690085530281067,0.1520455628633499,0.1391649395227432,293.3104553222656,297.1499938964844,293.1499938964844,0.0045505105517804,-358.2369079589844,297.1058044433594,0.4376575052738189,0.050000000745058,0.0499528460204601,293.20458984375,297.1499938964844,293.1499938964844,0.2388794273138046,-3571.3330078125,304.1566772460937,0.8553993105888367,0.3228809237480163,0.2274527847766876,293.2118835449219,297.1499938964844,293.1499938964844,0.303841084241867,-5847.9375,304.1566772460937,0.9128534197807312,0.3913909494876861,0.3724464178085327,293.26708984375,297.1499938964844,293.1499938964844,0.008807374164462,-2862.94775390625,301.1698913574219,0.4376575052738189,0.050000000745058,0.2369547933340072,291.1644287109375,291.1499938964844,261.4973449707031,259.938232421875,279.7101135253906,293.266845703125,291.1643371582031,1.0,0.2977423071861267,0.8081256151199341,0.8081256151199341,1.0,1.0,-1.2312999963760376,0.5256286263465881,0.7056713104248047,0.2318670153617859,0.0,0.0,0.6312991976737976,74.93360137939453,78.0,1.3094416856765747,-14201.6142578125,262.9172058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3324279785156,308.4862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.576171875,18000.0,0.0,0.0,0.3220461905002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003412842750549,0.7003483176231384,-7.058516530378256e-06,0.0,0.0003268359287176,0.0,0.0,57.2872200012207,0.0,0.0,0.0,0.4443813264369964,4.0,0.0,1.0
479340,293.16387939453125,297.1499938964844,293.1499938964844,0.0941946730017662,-2182.7529296875,304.1513977050781,0.6634832620620728,0.1518204510211944,0.1390618681907653,293.30596923828125,297.1499938964844,293.1499938964844,0.0045270062983036,-356.5604248046875,297.0621337890625,0.4329444766044616,0.050000000745058,0.0500722974538803,293.2037353515625,297.1499938964844,293.1499938964844,0.2378623634576797,-3559.411376953125,304.1561584472656,0.8481059670448303,0.3216734528541565,0.2266846597194671,293.2106628417969,297.1499938964844,293.1499938964844,0.3026741147041321,-5830.337890625,304.1564025878906,0.9041885733604432,0.3900732696056366,0.3713039457798004,293.2701721191406,297.1499938964844,293.1499938964844,0.0087678749114274,-2855.99462890625,301.1205139160156,0.4329444766044616,0.050000000745058,0.2375214248895645,291.1634216308594,291.1499938964844,261.5181579589844,259.9556579589844,279.7224426269531,293.2699890136719,291.1632995605469,1.0,0.300975888967514,0.8077300786972046,0.8077300786972046,1.0,1.0,-1.2297062873840332,0.5248844027519226,0.7048218846321106,0.2313949465751648,0.0,0.0,0.6295756101608276,77.93375396728516,66.0,-0.795387864112854,-14164.78515625,268.58062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392333984375,308.4785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.986328125,18000.0,0.0,0.0,0.3212346136569977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964566707611084,0.6964637041091919,-7.0245291681203526e-06,0.0,0.0003260122903157,0.0,0.0,56.61761474609375,0.0,0.0,0.0,0.4428136050701141,4.0,0.0,1.0
479400,293.16387939453125,297.1499938964844,293.1499938964844,0.0941946730017662,-2182.7529296875,304.1513977050781,0.6634832620620728,0.1518204510211944,0.1390618681907653,293.30596923828125,297.1499938964844,293.1499938964844,0.0045270062983036,-356.5604248046875,297.0621337890625,0.4329444766044616,0.050000000745058,0.0500722974538803,293.2037353515625,297.1499938964844,293.1499938964844,0.2378623634576797,-3559.411376953125,304.1561584472656,0.8481059670448303,0.3216734528541565,0.2266846597194671,293.2106628417969,297.1499938964844,293.1499938964844,0.3026741147041321,-5830.337890625,304.1564025878906,0.9041885733604432,0.3900732696056366,0.3713039457798004,293.2701721191406,297.1499938964844,293.1499938964844,0.0087678749114274,-2855.99462890625,301.1205139160156,0.4329444766044616,0.050000000745058,0.2375214248895645,291.1634216308594,291.1499938964844,261.5181579589844,259.9556579589844,279.7224426269531,293.2699890136719,291.1632995605469,1.0,0.300975888967514,0.8077300786972046,0.8077300786972046,1.0,1.0,-1.2297062873840332,0.5248844027519226,0.7048218846321106,0.2313949465751648,0.0,0.0,0.6295756101608276,77.93375396728516,66.0,-0.795387864112854,-14164.78515625,268.58062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392333984375,308.4785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.986328125,18000.0,0.0,0.0,0.3212346136569977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964566707611084,0.6964637041091919,-7.0245291681203526e-06,0.0,0.0003260122903157,0.0,0.0,56.61761474609375,0.0,0.0,0.0,0.4428136050701141,4.0,0.0,1.0
479460,293.16229248046875,297.1499938964844,293.1499938964844,0.093711718916893,-2173.6279296875,304.1517333984375,0.6851155757904053,0.151789903640747,0.1385404616594314,293.300048828125,297.1499938964844,293.1499938964844,0.0044527687132358,-350.9778747558594,297.02752685546875,0.453617662191391,0.050000000745058,0.0496151782572269,293.20196533203125,297.1499938964844,293.1499938964844,0.2363212257623672,-3540.92236328125,304.1566772460937,0.8736542463302612,0.3206660747528076,0.2256017178297042,293.2087097167969,297.1499938964844,293.1499938964844,0.3009139001369476,-5803.1640625,304.1571960449219,0.935862123966217,0.3889304399490356,0.3697201609611511,293.2719116210937,297.1499938964844,293.1499938964844,0.0085955699905753,-2815.675048828125,301.0755615234375,0.453617662191391,0.050000000745058,0.2353530526161193,291.1688842773437,291.1499938964844,261.5419006347656,259.9754333496094,279.7381286621094,293.2718200683594,291.1699523925781,1.0,0.2855671346187591,0.8073064684867859,0.8073064684867859,1.0,1.0,-1.2227301597595217,0.5217256546020508,0.7010045647621155,0.2295631915330886,0.0,0.0,0.6268629431724548,66.25518035888672,54.0,8.622466087341309,-14090.93359375,241.57180786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525390625,308.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.521484375,18000.0,0.0,0.0,0.3203225135803222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691957950592041,0.6919649243354797,-6.989434950810392e-06,0.0,0.000325086642988,0.0,0.0,55.87477111816406,0.0,0.0,0.0,0.441005676984787,4.0,0.0,1.0
479520,293.16229248046875,297.1499938964844,293.1499938964844,0.093711718916893,-2173.6279296875,304.1517333984375,0.6851155757904053,0.151789903640747,0.1385404616594314,293.300048828125,297.1499938964844,293.1499938964844,0.0044527687132358,-350.9778747558594,297.02752685546875,0.453617662191391,0.050000000745058,0.0496151782572269,293.20196533203125,297.1499938964844,293.1499938964844,0.2363212257623672,-3540.92236328125,304.1566772460937,0.8736542463302612,0.3206660747528076,0.2256017178297042,293.2087097167969,297.1499938964844,293.1499938964844,0.3009139001369476,-5803.1640625,304.1571960449219,0.935862123966217,0.3889304399490356,0.3697201609611511,293.2719116210937,297.1499938964844,293.1499938964844,0.0085955699905753,-2815.675048828125,301.0755615234375,0.453617662191391,0.050000000745058,0.2353530526161193,291.1688842773437,291.1499938964844,261.5419006347656,259.9754333496094,279.7381286621094,293.2718200683594,291.1699523925781,1.0,0.2855671346187591,0.8073064684867859,0.8073064684867859,1.0,1.0,-1.2227301597595217,0.5217256546020508,0.7010045647621155,0.2295631915330886,0.0,0.0,0.6268629431724548,66.25518035888672,54.0,8.622466087341309,-14090.93359375,241.57180786132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525390625,308.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.521484375,18000.0,0.0,0.0,0.3203225135803222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691957950592041,0.6919649243354797,-6.989434950810392e-06,0.0,0.000325086642988,0.0,0.0,55.87477111816406,0.0,0.0,0.0,0.441005676984787,4.0,0.0,1.0
479580,293.1600036621094,297.1499938964844,293.1499938964844,0.0933589041233062,-2166.93798828125,304.1517333984375,0.7140803933143616,0.1519440859556198,0.1382025778293609,293.2929382324219,297.1499938964844,293.1499938964844,0.0043816268444061,-345.5726318359375,297.0,0.4796732366085052,0.050000000745058,0.0491473078727722,293.1994934082031,297.1499938964844,293.1499938964844,0.2349047809839248,-3523.959716796875,304.15679931640625,0.909287691116333,0.3198544979095459,0.2246627509593963,293.2061767578125,297.1499938964844,293.1499938964844,0.2992382347583771,-5777.38818359375,304.1575622558594,0.9752365350723268,0.3879575431346893,0.3683031797409057,293.2723999023437,297.1499938964844,293.1499938964844,0.0084265209734439,-2775.197265625,301.0341491699219,0.4796732366085052,0.050000000745058,0.2331336587667465,291.1773986816406,291.1499938964844,261.5681457519531,259.99725341796875,279.75372314453125,293.2723999023437,291.177978515625,1.0,0.2701035439968109,0.8068827986717224,0.8068827986717224,1.0,1.0,-1.2162708044052124,0.5188113451004028,0.6974594593048096,0.2278333455324173,0.0,0.0,0.622584342956543,54.31172561645508,42.0,9.620317459106444,-14004.05078125,214.49118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38067626953125,308.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18078.6484375,18000.0,0.0,0.0,0.3191790282726288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838837265968323,0.6838906407356262,-6.928563379915431e-06,0.0,0.0003239261277485,0.0,0.0,54.5694580078125,0.0,0.0,0.0,0.4378560781478882,4.0,0.0,1.0
479640,293.1600036621094,297.1499938964844,293.1499938964844,0.0933589041233062,-2166.93798828125,304.1517333984375,0.7140803933143616,0.1519440859556198,0.1382025778293609,293.2929382324219,297.1499938964844,293.1499938964844,0.0043816268444061,-345.5726318359375,297.0,0.4796732366085052,0.050000000745058,0.0491473078727722,293.1994934082031,297.1499938964844,293.1499938964844,0.2349047809839248,-3523.959716796875,304.15679931640625,0.909287691116333,0.3198544979095459,0.2246627509593963,293.2061767578125,297.1499938964844,293.1499938964844,0.2992382347583771,-5777.38818359375,304.1575622558594,0.9752365350723268,0.3879575431346893,0.3683031797409057,293.2723999023437,297.1499938964844,293.1499938964844,0.0084265209734439,-2775.197265625,301.0341491699219,0.4796732366085052,0.050000000745058,0.2331336587667465,291.1773986816406,291.1499938964844,261.5681457519531,259.99725341796875,279.75372314453125,293.2723999023437,291.177978515625,1.0,0.2701035439968109,0.8068827986717224,0.8068827986717224,1.0,1.0,-1.2162708044052124,0.5188113451004028,0.6974594593048096,0.2278333455324173,0.0,0.0,0.622584342956543,54.31172561645508,42.0,9.620317459106444,-14004.05078125,214.49118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38067626953125,308.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18078.6484375,18000.0,0.0,0.0,0.3191790282726288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838837265968323,0.6838906407356262,-6.928563379915431e-06,0.0,0.0003239261277485,0.0,0.0,54.5694580078125,0.0,0.0,0.0,0.4378560781478882,4.0,0.0,1.0
479700,293.1587829589844,297.1499938964844,293.1499938964844,0.0932268127799034,-2164.449462890625,304.15167236328125,0.7305057644844055,0.1520579606294632,0.1380723714828491,293.2890014648437,297.1499938964844,293.1499938964844,0.0043480703607201,-343.0321960449219,296.9873352050781,0.491935670375824,0.050000000745058,0.0489127077162265,293.1981201171875,297.1499938964844,293.1499938964844,0.2342750281095504,-3516.45654296875,304.1567077636719,0.9345765113830566,0.3194979131221771,0.224230945110321,293.2048034667969,297.1499938964844,293.1499938964844,0.2984815835952759,-5765.81982421875,304.1575622558594,0.9949912428855896,0.3875146210193634,0.3676395118236542,293.2723083496094,297.1499938964844,293.1499938964844,0.0083449548110365,-2755.559326171875,301.013916015625,0.491935670375824,0.050000000745058,0.2320208251476287,291.1800842285156,291.1499938964844,261.58209228515625,260.00885009765625,279.7615661621094,293.2723083496094,291.1805419921875,1.0,0.261989027261734,0.8066709637641907,0.8066709637641907,1.0,1.0,-1.2131822109222412,0.5174193382263184,0.6957628726959229,0.2270015925168991,0.0,0.0,0.6203053593635559,48.32539749145508,42.0,8.327777862548828,-13959.95703125,201.0727081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400146484375,308.4891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.298828125,18000.0,0.0,0.0,0.3185030817985534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6792803406715393,0.6792871952056885,-6.8919612203899305e-06,0.0,0.0003232401504646,0.0,0.0,53.8219108581543,0.0,0.0,0.0,0.43604776263237,4.0,0.0,1.0
479760,293.15728759765625,297.1499938964844,293.1499938964844,0.0930794104933738,-2161.559326171875,304.1516418457031,0.7486722469329834,0.152237057685852,0.137993112206459,293.2846374511719,297.1499938964844,293.1499938964844,0.004319014493376,-340.7313537597656,296.97930908203125,0.5053055286407471,0.050000000745058,0.0486949495971202,293.1965026855469,297.1499938964844,293.1499938964844,0.2335550636053085,-3507.72705078125,304.15679931640625,0.961730420589447,0.3192035555839538,0.2238422483205795,293.19580078125,297.1499938964844,293.1499938964844,0.2788021862506866,-5450.01904296875,304.1928100585937,0.9990000128746032,0.3885624706745147,0.3467735946178436,293.2717590332031,297.1499938964844,293.1499938964844,0.0082680340856313,-2736.206298828125,300.9961242675781,0.5053055286407471,0.050000000745058,0.2309878766536712,291.1877746582031,291.1499938964844,261.5965576171875,260.0208435058594,279.7822570800781,293.2718505859375,291.19342041015625,1.0,0.2504761219024658,0.8064939379692078,0.8064939379692078,1.0,1.0,-1.1860886812210083,0.5052481889724731,0.6808404922485352,0.2203435450792312,0.0,0.0,0.61712646484375,42.424686431884766,45.0,37.77073669433594,-13758.458984375,180.2961883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4311218261719,308.5516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18095.73046875,18000.0,0.0,0.0,0.3176668286323547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742637157440186,0.6742705702781677,-6.853087143099401e-06,0.0,0.0003223914536647,0.0,0.0,53.02051544189453,0.0,0.0,0.0,0.43405482172966,4.0,0.0,1.0
479820,293.1558837890625,297.1499938964844,293.1499938964844,0.0931315496563911,-2162.367919921875,304.15093994140625,0.7409084439277649,0.1523420810699463,0.1382453441619873,293.2764587402344,297.1499938964844,293.1499938964844,0.0042995573021471,-339.0805358886719,296.9681396484375,0.4993066489696502,0.050000000745058,0.0487864986062049,293.1945495605469,297.1499938964844,293.1499938964844,0.2325523495674133,-3495.761962890625,304.1560363769531,0.9491384029388428,0.3184250295162201,0.2234046757221222,293.1763610839844,297.1499938964844,293.1499938964844,0.2890839278697967,-5620.5498046875,304.16119384765625,0.9990000128746032,0.3914298713207245,0.3590679168701172,293.2711181640625,297.1499938964844,293.1499938964844,0.0082228472456336,-2725.260009765625,300.9613647460937,0.4993066489696502,0.050000000745058,0.2314221411943435,291.2109680175781,291.1499938964844,261.6268005371094,260.0458679199219,279.7865600585937,293.2711486816406,291.2047424316406,1.0,0.2575801610946655,0.8061397671699524,0.8061397671699524,1.0,1.0,-1.201229453086853,0.5120912194252014,0.6891382932662964,0.2237444669008255,0.0,0.0,0.6056092381477356,44.94991683959961,48.0,-13.40245246887207,-13739.9609375,190.226791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5247497558594,308.4822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18203.328125,18000.0,0.0,0.0,0.315410166978836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507953405380249,0.6508020162582397,-6.688583653158275e-06,0.0,0.0003201012150384,0.0,0.0,49.46946716308594,0.0,0.0,0.0,0.425231009721756,4.0,0.0,1.0
479880,293.1558837890625,297.1499938964844,293.1499938964844,0.0931315496563911,-2162.367919921875,304.15093994140625,0.7409084439277649,0.1523420810699463,0.1382453441619873,293.2764587402344,297.1499938964844,293.1499938964844,0.0042995573021471,-339.0805358886719,296.9681396484375,0.4993066489696502,0.050000000745058,0.0487864986062049,293.1945495605469,297.1499938964844,293.1499938964844,0.2325523495674133,-3495.761962890625,304.1560363769531,0.9491384029388428,0.3184250295162201,0.2234046757221222,293.1763610839844,297.1499938964844,293.1499938964844,0.2890839278697967,-5620.5498046875,304.16119384765625,0.9990000128746032,0.3914298713207245,0.3590679168701172,293.2711181640625,297.1499938964844,293.1499938964844,0.0082228472456336,-2725.260009765625,300.9613647460937,0.4993066489696502,0.050000000745058,0.2314221411943435,291.2109680175781,291.1499938964844,261.6268005371094,260.0458679199219,279.7865600585937,293.2711486816406,291.2047424316406,1.0,0.2575801610946655,0.8061397671699524,0.8061397671699524,1.0,1.0,-1.201229453086853,0.5120912194252014,0.6891382932662964,0.2237444669008255,0.0,0.0,0.6056092381477356,44.94991683959961,48.0,-13.40245246887207,-13739.9609375,190.226791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5247497558594,308.4822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18203.328125,18000.0,0.0,0.0,0.315410166978836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507953405380249,0.6508020162582397,-6.688583653158275e-06,0.0,0.0003201012150384,0.0,0.0,49.46946716308594,0.0,0.0,0.0,0.425231009721756,4.0,0.0,1.0
479940,293.1548767089844,297.1499938964844,293.1499938964844,0.0937031060457229,-2173.983642578125,304.1496887207031,0.7323131561279297,0.1523923873901367,0.13839653134346,293.2676086425781,297.1499938964844,293.1499938964844,0.0043064607307314,-340.3179931640625,296.91680908203125,0.49286749958992,0.050000000745058,0.0488959401845932,293.192626953125,297.1499938964844,293.1499938964844,0.2330679595470428,-3503.233154296875,304.1532287597656,0.9345674514770508,0.3176803290843963,0.2229566723108291,293.1868896484375,297.1499938964844,293.1499938964844,0.3001246452331543,-5798.07861328125,304.14013671875,0.9975398182868958,0.3886634111404419,0.3693861663341522,293.270751953125,297.1499938964844,293.1499938964844,0.0082233464345335,-2731.92822265625,300.90606689453125,0.49286749958992,0.050000000745058,0.231941282749176,291.1534423828125,291.1499938964844,261.6584777832031,260.072021484375,279.79364013671875,293.270751953125,291.1498718261719,1.0,0.262817233800888,0.8057856559753418,0.8057856559753418,1.0,1.0,-1.2139910459518433,0.5177488327026367,0.6962422132492065,0.2269465625286102,0.0,0.0,0.6093153953552246,47.90827178955078,51.0,-49.54848098754883,-13826.517578125,200.48573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690002441406,308.48150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.322265625,18000.0,0.0,0.0,0.3133540749549866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497059464454651,0.6497125625610352,-6.632035820075544e-06,0.0,0.0003180145577061,0.0,0.0,49.02019882202149,0.0,0.0,0.0,0.4243714809417724,4.0,0.0,1.0
480000,293.1548767089844,297.1499938964844,293.1499938964844,0.0937031060457229,-2173.983642578125,304.1496887207031,0.7323131561279297,0.1523923873901367,0.13839653134346,293.2676086425781,297.1499938964844,293.1499938964844,0.0043064607307314,-340.3179931640625,296.91680908203125,0.49286749958992,0.050000000745058,0.0488959401845932,293.192626953125,297.1499938964844,293.1499938964844,0.2330679595470428,-3503.233154296875,304.1532287597656,0.9345674514770508,0.3176803290843963,0.2229566723108291,293.1868896484375,297.1499938964844,293.1499938964844,0.3001246452331543,-5798.07861328125,304.14013671875,0.9975398182868958,0.3886634111404419,0.3693861663341522,293.270751953125,297.1499938964844,293.1499938964844,0.0082233464345335,-2731.92822265625,300.90606689453125,0.49286749958992,0.050000000745058,0.231941282749176,291.1534423828125,291.1499938964844,261.6584777832031,260.072021484375,279.79364013671875,293.270751953125,291.1498718261719,1.0,0.262817233800888,0.8057856559753418,0.8057856559753418,1.0,1.0,-1.2139910459518433,0.5177488327026367,0.6962422132492065,0.2269465625286102,0.0,0.0,0.6093153953552246,47.90827178955078,51.0,-49.54848098754883,-13826.517578125,200.48573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690002441406,308.48150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.322265625,18000.0,0.0,0.0,0.3133540749549866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497059464454651,0.6497125625610352,-6.632035820075544e-06,0.0,0.0003180145577061,0.0,0.0,49.02019882202149,0.0,0.0,0.0,0.4243714809417724,4.0,0.0,1.0
480060,293.15411376953125,297.1499938964844,293.1499938964844,0.0938485711812973,-2176.727294921875,304.1495666503906,0.7236969470977783,0.1524291485548019,0.1385528296232223,293.2582702636719,297.1499938964844,293.1499938964844,0.0043087657541036,-340.5287170410156,296.8998107910156,0.486382782459259,0.050000000745058,0.0490166321396827,293.1908874511719,297.1499938964844,293.1499938964844,0.2325588315725326,-3497.215576171875,304.1530456542969,0.9196804761886596,0.3169569373130798,0.2225450873374939,293.1949462890625,297.1499938964844,293.1499938964844,0.297795832157135,-5759.732421875,304.147216796875,0.9854231476783752,0.3860788941383362,0.3666816651821136,293.2708435058594,297.1499938964844,293.1499938964844,0.008198301307857,-2727.53759765625,300.86297607421875,0.486382782459259,0.050000000745058,0.2325137853622436,291.14959716796875,291.1499938964844,261.6912841796875,260.0990295410156,279.8094787597656,293.27081298828125,291.1503601074219,1.0,0.2664645314216614,0.8053721189498901,0.8053721189498901,1.0,1.0,-1.2113001346588137,0.516535222530365,0.6947648525238037,0.2261347323656082,0.0,0.0,0.6101475358009338,50.92265319824219,54.0,-9.453811645507812,-13828.333984375,205.80056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5591735839844,308.5057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.748046875,18000.0,0.0,0.0,0.3117860853672027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540597081184387,0.6540663838386536,-6.663887234026333e-06,0.0,0.0003164232184644,0.0,0.0,49.67239761352539,0.0,0.0,0.0,0.425885260105133,4.0,0.0,1.0
480120,293.15411376953125,297.1499938964844,293.1499938964844,0.0938485711812973,-2176.727294921875,304.1495666503906,0.7236969470977783,0.1524291485548019,0.1385528296232223,293.2582702636719,297.1499938964844,293.1499938964844,0.0043087657541036,-340.5287170410156,296.8998107910156,0.486382782459259,0.050000000745058,0.0490166321396827,293.1908874511719,297.1499938964844,293.1499938964844,0.2325588315725326,-3497.215576171875,304.1530456542969,0.9196804761886596,0.3169569373130798,0.2225450873374939,293.1949462890625,297.1499938964844,293.1499938964844,0.297795832157135,-5759.732421875,304.147216796875,0.9854231476783752,0.3860788941383362,0.3666816651821136,293.2708435058594,297.1499938964844,293.1499938964844,0.008198301307857,-2727.53759765625,300.86297607421875,0.486382782459259,0.050000000745058,0.2325137853622436,291.14959716796875,291.1499938964844,261.6912841796875,260.0990295410156,279.8094787597656,293.27081298828125,291.1503601074219,1.0,0.2664645314216614,0.8053721189498901,0.8053721189498901,1.0,1.0,-1.2113001346588137,0.516535222530365,0.6947648525238037,0.2261347323656082,0.0,0.0,0.6101475358009338,50.92265319824219,54.0,-9.453811645507812,-13828.333984375,205.80056762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5591735839844,308.5057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.748046875,18000.0,0.0,0.0,0.3117860853672027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6540597081184387,0.6540663838386536,-6.663887234026333e-06,0.0,0.0003164232184644,0.0,0.0,49.67239761352539,0.0,0.0,0.0,0.425885260105133,4.0,0.0,1.0
480180,293.153564453125,297.1499938964844,293.1499938964844,0.0939393043518066,-2178.396240234375,304.1495666503906,0.7156521677970886,0.1524338722229004,0.1386747658252716,293.2489013671875,297.1499938964844,293.1499938964844,0.0043100481852889,-340.62237548828125,296.8892517089844,0.4802549481391907,0.050000000745058,0.0491359829902648,293.1894226074219,297.1499938964844,293.1499938964844,0.2319656759500503,-3490.131103515625,304.15301513671875,0.9066240787506104,0.3162181675434112,0.2221198081970214,293.1966247558594,297.1499938964844,293.1499938964844,0.2964172661304474,-5737.4873046875,304.1503601074219,0.973682165145874,0.3845923244953155,0.36521977186203,293.2712097167969,297.1499938964844,293.1499938964844,0.0081682605668902,-2721.66552734375,300.8204650878906,0.4802549481391907,0.050000000745058,0.2330799400806427,291.1514892578125,291.1499938964844,261.7248229980469,260.1265869140625,279.82501220703125,293.27117919921875,291.1513671875,1.0,0.2701863944530487,0.8049585223197937,0.8049585223197937,1.0,1.0,-1.2100036144256592,0.515944242477417,0.694059431552887,0.2256763726472854,0.0,0.0,0.60971999168396,53.92349624633789,57.0,-2.7106757164001465,-13797.115234375,211.5430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314025878906,308.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.923828125,18000.0,0.0,0.0,0.3104796409606933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532704830169678,0.6532771587371826,-6.663089607172879e-06,0.0,0.0003150973643641,0.0,0.0,49.583251953125,0.0,0.0,0.0,0.4256732761859894,4.0,0.0,1.0
480240,293.153564453125,297.1499938964844,293.1499938964844,0.0939393043518066,-2178.396240234375,304.1495666503906,0.7156521677970886,0.1524338722229004,0.1386747658252716,293.2489013671875,297.1499938964844,293.1499938964844,0.0043100481852889,-340.62237548828125,296.8892517089844,0.4802549481391907,0.050000000745058,0.0491359829902648,293.1894226074219,297.1499938964844,293.1499938964844,0.2319656759500503,-3490.131103515625,304.15301513671875,0.9066240787506104,0.3162181675434112,0.2221198081970214,293.1966247558594,297.1499938964844,293.1499938964844,0.2964172661304474,-5737.4873046875,304.1503601074219,0.973682165145874,0.3845923244953155,0.36521977186203,293.2712097167969,297.1499938964844,293.1499938964844,0.0081682605668902,-2721.66552734375,300.8204650878906,0.4802549481391907,0.050000000745058,0.2330799400806427,291.1514892578125,291.1499938964844,261.7248229980469,260.1265869140625,279.82501220703125,293.27117919921875,291.1513671875,1.0,0.2701863944530487,0.8049585223197937,0.8049585223197937,1.0,1.0,-1.2100036144256592,0.515944242477417,0.694059431552887,0.2256763726472854,0.0,0.0,0.60971999168396,53.92349624633789,57.0,-2.7106757164001465,-13797.115234375,211.5430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314025878906,308.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.923828125,18000.0,0.0,0.0,0.3104796409606933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532704830169678,0.6532771587371826,-6.663089607172879e-06,0.0,0.0003150973643641,0.0,0.0,49.583251953125,0.0,0.0,0.0,0.4256732761859894,4.0,0.0,1.0
480300,293.1533508300781,297.1499938964844,293.1499938964844,0.093991607427597,-2179.37890625,304.1495361328125,0.7117139101028442,0.1524340659379959,0.1387317329645156,293.2442932128906,297.1499938964844,293.1499938964844,0.0043119476176798,-340.7783203125,296.8841857910156,0.4772010147571563,0.050000000745058,0.0491955056786537,293.1887512207031,297.1499938964844,293.1499938964844,0.2316965907812118,-3486.93896484375,304.1529541015625,0.9009262919425964,0.3158527612686157,0.2219084352254867,293.1965637207031,297.1499938964844,293.1499938964844,0.2959332168102264,-5729.798828125,304.1511535644531,0.9678630828857422,0.3840097486972809,0.3646929562091827,293.2714233398437,297.1499938964844,293.1499938964844,0.0081538641825318,-2718.97607421875,300.7987365722656,0.4772010147571563,0.050000000745058,0.2333623021841049,291.15093994140625,291.1499938964844,261.7417907714844,260.1404724121094,279.8327331542969,293.2713928222656,291.1508483886719,1.0,0.2720495462417602,0.8047517538070679,0.8047517538070679,1.0,1.0,-1.2095962762832642,0.5157566666603088,0.6938396096229553,0.2255070209503173,0.0,0.0,0.6097136735916138,55.42358016967773,57.0,-1.8277435302734373,-13783.4970703125,214.4915466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5138244628906,308.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.28125,18000.0,0.0,0.0,0.3099110126495361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531679630279541,0.653174638748169,-6.661904990323819e-06,0.0,0.00031452026451,0.0,0.0,49.565277099609375,0.0,0.0,0.0,0.4256320595741272,4.0,0.0,1.0
480360,293.1531066894531,297.1499938964844,293.1499938964844,0.0940427556633949,-2180.33740234375,304.1495361328125,0.707772433757782,0.152434691786766,0.1387885510921478,293.2397766113281,297.1499938964844,293.1499938964844,0.0043142479844391,-340.9621887207031,296.8797607421875,0.4740980565547943,0.050000000745058,0.0492549911141395,293.1880798339844,297.1499938964844,293.1499938964844,0.2314282059669494,-3483.7509765625,304.15289306640625,0.8955321311950684,0.3154911398887634,0.2216994762420654,293.1962890625,297.1499938964844,293.1499938964844,0.2954962849617004,-5722.91064453125,304.1517333984375,0.962059736251831,0.3834761083126068,0.3642272651195526,293.2716369628906,297.1499938964844,293.1499938964844,0.0081393998116254,-2716.24658203125,300.77703857421875,0.4740980565547943,0.050000000745058,0.2336444705724716,291.1505432128906,291.1499938964844,261.7587585449219,260.15435791015625,279.84039306640625,293.2716064453125,291.1504821777344,1.0,0.2739058136940002,0.8045516610145569,0.8045516610145569,1.0,1.0,-1.209264636039734,0.5156038403511047,0.6936608552932739,0.2253565341234207,0.0,0.0,0.6097167730331421,56.92379379272461,60.0,-1.3604401350021362,-13770.052734375,217.4645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942932128906,308.4551086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.02734375,18000.0,0.0,0.0,0.3093989491462707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6531371474266052,0.6531437635421753,-6.661376573902089e-06,0.0,0.0003140005865134,0.0,0.0,49.55885314941406,0.0,0.0,0.0,0.4256163835525512,4.0,0.0,1.0
480420,293.1527099609375,297.1499938964844,293.1499938964844,0.0941491946578025,-2182.336669921875,304.1495056152344,0.7001587748527527,0.1524384617805481,0.1389040648937225,293.2310485839844,297.1499938964844,293.1499938964844,0.004320025909692,-341.4210510253906,296.8722839355469,0.4675925076007843,0.050000000745058,0.0493739023804664,293.18682861328125,297.1499938964844,293.1499938964844,0.230908453464508,-3477.580322265625,304.1528015136719,0.8853498697280884,0.314779132604599,0.2212894111871719,293.19537353515625,297.1499938964844,293.1499938964844,0.2947101891040802,-5710.640625,304.1524658203125,0.950541853904724,0.382490336894989,0.3633952438831329,293.2720031738281,297.1499938964844,293.1499938964844,0.0081106191501021,-2710.8173828125,300.7335205078125,0.4675925076007843,0.050000000745058,0.2342085391283035,291.14947509765625,291.1499938964844,261.7927551269531,260.1820678710937,279.8556213378906,293.27197265625,291.1493530273437,1.0,0.2775882184505462,0.8041514754295349,0.8041514754295349,1.0,1.0,-1.2087321281433103,0.5153574347496033,0.6933746933937073,0.225085824728012,0.0,0.0,0.609854519367218,59.92453384399414,63.0,-1.4344700574874878,-13743.6982421875,223.45196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510803222656,308.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3046875,18000.0,0.0,0.0,0.3085406422615051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532727479934692,0.6532794237136841,-6.661836778221186e-06,0.0,0.0003131295379716,0.0,0.0,49.57607650756836,0.0,0.0,0.0,0.4256645739078522,4.0,0.0,1.0
480480,293.1527099609375,297.1499938964844,293.1499938964844,0.0941491946578025,-2182.336669921875,304.1495056152344,0.7001587748527527,0.1524384617805481,0.1389040648937225,293.2310485839844,297.1499938964844,293.1499938964844,0.004320025909692,-341.4210510253906,296.8722839355469,0.4675925076007843,0.050000000745058,0.0493739023804664,293.18682861328125,297.1499938964844,293.1499938964844,0.230908453464508,-3477.580322265625,304.1528015136719,0.8853498697280884,0.314779132604599,0.2212894111871719,293.19537353515625,297.1499938964844,293.1499938964844,0.2947101891040802,-5710.640625,304.1524658203125,0.950541853904724,0.382490336894989,0.3633952438831329,293.2720031738281,297.1499938964844,293.1499938964844,0.0081106191501021,-2710.8173828125,300.7335205078125,0.4675925076007843,0.050000000745058,0.2342085391283035,291.14947509765625,291.1499938964844,261.7927551269531,260.1820678710937,279.8556213378906,293.27197265625,291.1493530273437,1.0,0.2775882184505462,0.8041514754295349,0.8041514754295349,1.0,1.0,-1.2087321281433103,0.5153574347496033,0.6933746933937073,0.225085824728012,0.0,0.0,0.609854519367218,59.92453384399414,63.0,-1.4344700574874878,-13743.6982421875,223.45196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510803222656,308.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3046875,18000.0,0.0,0.0,0.3085406422615051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532727479934692,0.6532794237136841,-6.661836778221186e-06,0.0,0.0003131295379716,0.0,0.0,49.57607650756836,0.0,0.0,0.0,0.4256645739078522,4.0,0.0,1.0
480540,293.15234375,297.1499938964844,293.1499938964844,0.094258964061737,-2184.398193359375,304.1495056152344,0.6930391788482666,0.1524456292390823,0.1390226632356643,293.2228088378906,297.1499938964844,293.1499938964844,0.0043271384201943,-341.9796142578125,296.8664245605469,0.4605351090431213,0.050000000745058,0.0494927689433097,293.1856994628906,297.1499938964844,293.1499938964844,0.2304031997919082,-3471.578125,304.1527099609375,0.8759273886680603,0.3140794634819031,0.2208885997533798,293.1942749023437,297.1499938964844,293.1499938964844,0.2939787805080414,-5699.32275390625,304.1528625488281,0.9392676949501038,0.3815625607967376,0.3626308143138885,293.2723083496094,297.1499938964844,293.1499938964844,0.0080818673595786,-2705.35693359375,300.6900634765625,0.4605351090431213,0.050000000745058,0.2347723841667175,291.1482849121094,291.1499938964844,261.8263854980469,260.2094421386719,279.87060546875,293.27227783203125,291.148193359375,1.0,0.2812234461307525,0.8037513494491577,0.8037513494491577,1.0,1.0,-1.208295226097107,0.5151547193527222,0.6931405067443848,0.2248360067605972,0.0,0.0,0.6101675629615784,62.92546081542969,66.0,-1.4387632608413696,-13719.384765625,229.468490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049987792969,308.38922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.3078946769237518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537817120552063,0.6537883877754211,-6.665133241767762e-06,0.0,0.0003124739450868,0.0,0.0,49.65003204345703,0.0,0.0,0.0,0.4258556962013244,4.0,0.0,1.0
480600,293.15234375,297.1499938964844,293.1499938964844,0.094258964061737,-2184.398193359375,304.1495056152344,0.6930391788482666,0.1524456292390823,0.1390226632356643,293.2228088378906,297.1499938964844,293.1499938964844,0.0043271384201943,-341.9796142578125,296.8664245605469,0.4605351090431213,0.050000000745058,0.0494927689433097,293.1856994628906,297.1499938964844,293.1499938964844,0.2304031997919082,-3471.578125,304.1527099609375,0.8759273886680603,0.3140794634819031,0.2208885997533798,293.1942749023437,297.1499938964844,293.1499938964844,0.2939787805080414,-5699.32275390625,304.1528625488281,0.9392676949501038,0.3815625607967376,0.3626308143138885,293.2723083496094,297.1499938964844,293.1499938964844,0.0080818673595786,-2705.35693359375,300.6900634765625,0.4605351090431213,0.050000000745058,0.2347723841667175,291.1482849121094,291.1499938964844,261.8263854980469,260.2094421386719,279.87060546875,293.27227783203125,291.148193359375,1.0,0.2812234461307525,0.8037513494491577,0.8037513494491577,1.0,1.0,-1.208295226097107,0.5151547193527222,0.6931405067443848,0.2248360067605972,0.0,0.0,0.6101675629615784,62.92546081542969,66.0,-1.4387632608413696,-13719.384765625,229.468490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049987792969,308.38922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.3078946769237518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537817120552063,0.6537883877754211,-6.665133241767762e-06,0.0,0.0003124739450868,0.0,0.0,49.65003204345703,0.0,0.0,0.0,0.4258556962013244,4.0,0.0,1.0
480660,293.1520080566406,297.1499938964844,293.1499938964844,0.0943673253059387,-2186.426513671875,304.14947509765625,0.6863815784454346,0.1524544656276703,0.1391431987285614,293.21514892578125,297.1499938964844,293.1499938964844,0.0043351482599973,-342.5996398925781,296.862060546875,0.453816294670105,0.050000000745058,0.0496116131544113,293.1846618652344,297.1499938964844,293.1499938964844,0.229898527264595,-3465.568115234375,304.15264892578125,0.8672038316726685,0.3133866190910339,0.2204934954643249,293.19317626953125,297.1499938964844,293.1499938964844,0.2932620346546173,-5688.2724609375,304.153076171875,0.9284241795539856,0.3806641101837158,0.3618985414505005,293.2725524902344,297.1499938964844,293.1499938964844,0.0080529628321528,-2699.77734375,300.6467590332031,0.453816294670105,0.050000000745058,0.2353361397981643,291.1474914550781,291.1499938964844,261.859375,260.23614501953125,279.8852233886719,293.27252197265625,291.1474304199219,1.0,0.2848067581653595,0.8033382296562195,0.8033382296562195,1.0,1.0,-1.2079060077667236,0.5149726867675781,0.6929333209991455,0.2245944887399673,0.0,0.0,0.6105625033378601,65.92652893066406,69.0,-1.0351994037628174,-13697.0517578125,235.49807739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587951660156,308.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.939453125,18000.0,0.0,0.0,0.3074333965778351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545295715332031,0.654536247253418,-6.670604761893628e-06,0.0,0.0003120058099739,0.0,0.0,49.76255416870117,0.0,0.0,0.0,0.4261418282985687,4.0,0.0,1.0
480720,293.1520080566406,297.1499938964844,293.1499938964844,0.0943673253059387,-2186.426513671875,304.14947509765625,0.6863815784454346,0.1524544656276703,0.1391431987285614,293.21514892578125,297.1499938964844,293.1499938964844,0.0043351482599973,-342.5996398925781,296.862060546875,0.453816294670105,0.050000000745058,0.0496116131544113,293.1846618652344,297.1499938964844,293.1499938964844,0.229898527264595,-3465.568115234375,304.15264892578125,0.8672038316726685,0.3133866190910339,0.2204934954643249,293.19317626953125,297.1499938964844,293.1499938964844,0.2932620346546173,-5688.2724609375,304.153076171875,0.9284241795539856,0.3806641101837158,0.3618985414505005,293.2725524902344,297.1499938964844,293.1499938964844,0.0080529628321528,-2699.77734375,300.6467590332031,0.453816294670105,0.050000000745058,0.2353361397981643,291.1474914550781,291.1499938964844,261.859375,260.23614501953125,279.8852233886719,293.27252197265625,291.1474304199219,1.0,0.2848067581653595,0.8033382296562195,0.8033382296562195,1.0,1.0,-1.2079060077667236,0.5149726867675781,0.6929333209991455,0.2245944887399673,0.0,0.0,0.6105625033378601,65.92652893066406,69.0,-1.0351994037628174,-13697.0517578125,235.49807739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587951660156,308.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.939453125,18000.0,0.0,0.0,0.3074333965778351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545295715332031,0.654536247253418,-6.670604761893628e-06,0.0,0.0003120058099739,0.0,0.0,49.76255416870117,0.0,0.0,0.0,0.4261418282985687,4.0,0.0,1.0
480780,293.1517028808594,297.1499938964844,293.1499938964844,0.0944719761610031,-2188.376953125,304.14947509765625,0.6801552176475525,0.1524633169174194,0.1392640918493271,293.2080993652344,297.1499938964844,293.1499938964844,0.0043437923304736,-343.2599792480469,296.85894775390625,0.4476960301399231,0.050000000745058,0.0497304461896419,293.1837463378906,297.1499938964844,293.1499938964844,0.2293870896100998,-3459.461181640625,304.1526184082031,0.8591173887252808,0.3126952052116394,0.2201003134250641,293.1921081542969,297.1499938964844,293.1499938964844,0.2925474345684051,-5677.2724609375,304.1532592773437,0.9182257652282716,0.3797844648361206,0.3611859381198883,293.2727355957031,297.1499938964844,293.1499938964844,0.0080238543450832,-2694.05517578125,300.6036682128906,0.4476960301399231,0.050000000745058,0.2358998209238052,291.1471862792969,291.1499938964844,261.89129638671875,260.2618713378906,279.8994140625,293.2727355957031,291.1471862792969,1.0,0.2883384227752685,0.802925169467926,0.802925169467926,1.0,1.0,-1.2075430154800415,0.5148026347160339,0.6927403807640076,0.2243581414222717,0.0,0.0,0.6109617948532104,68.92759704589844,72.0,-0.4111542999744415,-13676.4638671875,241.5333709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,308.3266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.345703125,18000.0,0.0,0.0,0.3071301877498626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553541421890259,0.6553608179092407,-6.677029432466952e-06,0.0,0.0003116980951745,0.0,0.0,49.88912582397461,0.0,0.0,0.0,0.4264611601829529,4.0,0.0,1.0
480840,293.1517028808594,297.1499938964844,293.1499938964844,0.0944719761610031,-2188.376953125,304.14947509765625,0.6801552176475525,0.1524633169174194,0.1392640918493271,293.2080993652344,297.1499938964844,293.1499938964844,0.0043437923304736,-343.2599792480469,296.85894775390625,0.4476960301399231,0.050000000745058,0.0497304461896419,293.1837463378906,297.1499938964844,293.1499938964844,0.2293870896100998,-3459.461181640625,304.1526184082031,0.8591173887252808,0.3126952052116394,0.2201003134250641,293.1921081542969,297.1499938964844,293.1499938964844,0.2925474345684051,-5677.2724609375,304.1532592773437,0.9182257652282716,0.3797844648361206,0.3611859381198883,293.2727355957031,297.1499938964844,293.1499938964844,0.0080238543450832,-2694.05517578125,300.6036682128906,0.4476960301399231,0.050000000745058,0.2358998209238052,291.1471862792969,291.1499938964844,261.89129638671875,260.2618713378906,279.8994140625,293.2727355957031,291.1471862792969,1.0,0.2883384227752685,0.802925169467926,0.802925169467926,1.0,1.0,-1.2075430154800415,0.5148026347160339,0.6927403807640076,0.2243581414222717,0.0,0.0,0.6109617948532104,68.92759704589844,72.0,-0.4111542999744415,-13676.4638671875,241.5333709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,308.3266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.345703125,18000.0,0.0,0.0,0.3071301877498626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6553541421890259,0.6553608179092407,-6.677029432466952e-06,0.0,0.0003116980951745,0.0,0.0,49.88912582397461,0.0,0.0,0.0,0.4264611601829529,4.0,0.0,1.0
480900,293.1515808105469,297.1499938964844,293.1499938964844,0.0945224836468696,-2189.31494140625,304.14947509765625,0.6771944761276245,0.1524672955274582,0.1393242627382278,293.2048034667969,297.1499938964844,293.1499938964844,0.004348290618509,-343.6006164550781,296.8577575683594,0.4448435306549072,0.050000000745058,0.0497898571193218,293.1833190917969,297.1499938964844,293.1499938964844,0.2291271984577179,-3456.351318359375,304.1526184082031,0.855293333530426,0.3123484551906585,0.2199033349752426,293.1916198730469,297.1499938964844,293.1499938964844,0.2921895682811737,-5671.76611328125,304.1533203125,0.9134396314620972,0.3793502748012543,0.3608353435993194,293.2727966308594,297.1499938964844,293.1499938964844,0.0080092083662748,-2691.135986328125,300.5821838378906,0.4448435306549072,0.050000000745058,0.2361816465854644,291.1472473144531,291.1499938964844,261.9067687988281,260.2742919921875,279.90625,293.2727966308594,291.14727783203125,1.0,0.2900848686695099,0.8027185797691345,0.8027185797691345,1.0,1.0,-1.2073675394058228,0.5147202610969543,0.6926472783088684,0.2242413014173507,0.0,0.0,0.6111406087875366,70.42810821533203,72.0,-0.0721893087029457,-13666.765625,244.5518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2941589355469,308.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.595703125,18000.0,0.0,0.0,0.3070301115512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557472944259644,0.6557539701461792,-6.680215392407263e-06,0.0,0.00031159655191,0.0,0.0,49.95027160644531,0.0,0.0,0.0,0.4266145825386047,4.0,0.0,1.0
