time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480960,293.1514587402344,297.1499938964844,293.1499938964844,0.0945716649293899,-2190.225830078125,304.14947509765625,0.6743308305740356,0.1524708122014999,0.1393840312957763,293.2016906738281,297.1499938964844,293.1499938964844,0.0043528745882213,-343.9459533691406,296.8568115234375,0.442121148109436,0.050000000745058,0.0498492568731308,293.1829528808594,297.1499938964844,293.1499938964844,0.228863850235939,-3453.196533203125,304.1526184082031,0.8516048789024353,0.3120001256465912,0.2197054475545883,293.1911315917969,297.1499938964844,293.1499938964844,0.2918311655521393,-5666.25146484375,304.1533508300781,0.9089019298553468,0.3789193332195282,0.3604879081249237,293.2728881835937,297.1499938964844,293.1499938964844,0.007994488812983,-2688.176513671875,300.5607604980469,0.442121148109436,0.050000000745058,0.2364634275436401,291.1474304199219,291.1499938964844,261.9218444824219,260.2863464355469,279.9129333496094,293.2728576660156,291.1474609375,1.0,0.2918228805065155,0.8025118708610535,0.8025118708610535,1.0,1.0,-1.2071943283081057,0.5146388411521912,0.6925554871559143,0.2241250574588775,0.0,0.0,0.611294150352478,71.92842864990234,75.0,0.2570219933986664,-13657.4208984375,247.56979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,308.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.173828125,18000.0,0.0,0.0,0.3069587051868438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561019420623779,0.6561086177825928,-6.683171704935376e-06,0.0,0.0003115240542683,0.0,0.0,50.00595474243164,0.0,0.0,0.0,0.4267537593841553,4.0,0.0,1.0
481020,293.1512451171875,297.1499938964844,293.1499938964844,0.0946664959192276,-2191.97802734375,304.1495056152344,0.668878972530365,0.1524758487939834,0.139502078294754,293.1958923339844,297.1499938964844,293.1499938964844,0.0043622073717415,-344.64508056640625,296.8553771972656,0.4370394945144653,0.050000000745058,0.0499680861830711,293.18231201171875,297.1499938964844,293.1499938964844,0.2283271700143814,-3446.7578125,304.15264892578125,0.8445994257926941,0.311297208070755,0.2193059027194976,293.1902160644531,297.1499938964844,293.1499938964844,0.2911136448383331,-5655.2109375,304.1534423828125,0.9006562829017639,0.3780649602413177,0.359800636768341,293.27301025390625,297.1499938964844,293.1499938964844,0.0079649053514003,-2682.162353515625,300.5180053710937,0.4370394945144653,0.050000000745058,0.2370270937681198,291.1480407714844,291.1499938964844,261.9506225585937,260.30926513671875,279.9257507324219,293.2729797363281,291.14813232421875,1.0,0.2952466011047363,0.8020983934402466,0.8020983934402466,1.0,1.0,-1.206850528717041,0.5144768357276917,0.6923736929893494,0.2238939851522445,0.0,0.0,0.611513614654541,74.92970275878906,63.0,0.8287291526794434,-13639.6181640625,253.60548400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,308.27557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.060546875,18000.0,0.0,0.0,0.3068780303001404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6566583514213562,0.656665027141571,-6.688033863611054e-06,0.0,0.0003114422142971,0.0,0.0,50.0947265625,0.0,0.0,0.0,0.4269741773605346,4.0,0.0,1.0
481080,293.1512451171875,297.1499938964844,293.1499938964844,0.0946664959192276,-2191.97802734375,304.1495056152344,0.668878972530365,0.1524758487939834,0.139502078294754,293.1958923339844,297.1499938964844,293.1499938964844,0.0043622073717415,-344.64508056640625,296.8553771972656,0.4370394945144653,0.050000000745058,0.0499680861830711,293.18231201171875,297.1499938964844,293.1499938964844,0.2283271700143814,-3446.7578125,304.15264892578125,0.8445994257926941,0.311297208070755,0.2193059027194976,293.1902160644531,297.1499938964844,293.1499938964844,0.2911136448383331,-5655.2109375,304.1534423828125,0.9006562829017639,0.3780649602413177,0.359800636768341,293.27301025390625,297.1499938964844,293.1499938964844,0.0079649053514003,-2682.162353515625,300.5180053710937,0.4370394945144653,0.050000000745058,0.2370270937681198,291.1480407714844,291.1499938964844,261.9506225585937,260.30926513671875,279.9257507324219,293.2729797363281,291.14813232421875,1.0,0.2952466011047363,0.8020983934402466,0.8020983934402466,1.0,1.0,-1.206850528717041,0.5144768357276917,0.6923736929893494,0.2238939851522445,0.0,0.0,0.611513614654541,74.92970275878906,63.0,0.8287291526794434,-13639.6181640625,253.60548400878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,308.27557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.060546875,18000.0,0.0,0.0,0.3068780303001404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6566583514213562,0.656665027141571,-6.688033863611054e-06,0.0,0.0003114422142971,0.0,0.0,50.0947265625,0.0,0.0,0.0,0.4269741773605346,4.0,0.0,1.0
481140,293.1503295898437,297.1499938964844,293.1499938964844,0.0943209156394004,-2185.332763671875,304.1502380371094,0.6922165155410767,0.1526292562484741,0.1391551941633224,293.1904602050781,297.1499938964844,293.1499938964844,0.0043191574513912,-341.293701171875,296.8586730957031,0.4594888985157013,0.050000000745058,0.0495106130838394,293.18121337890625,297.1499938964844,293.1499938964844,0.2271798253059387,-3432.679931640625,304.1536865234375,0.8714889287948608,0.3107003271579742,0.218524619936943,293.1888427734375,297.1499938964844,293.1499938964844,0.2897382974624634,-5633.548828125,304.1545715332031,0.9336873292922974,0.377322793006897,0.3586069643497467,293.2726745605469,297.1499938964844,293.1499938964844,0.0078183067962527,-2644.397216796875,300.478515625,0.4594888985157013,0.050000000745058,0.2348570376634597,291.1553649902344,291.1499938964844,261.9773254394531,260.3303527832031,279.9403381347656,293.272705078125,291.1566772460937,1.0,0.2796477079391479,0.8016849160194397,0.8016849160194397,1.0,1.0,-1.2009118795394895,0.5118123888969421,0.6890994906425476,0.2222744822502136,0.0,0.0,0.6104743480682373,63.25810241699219,51.0,11.11466121673584,-13583.5498046875,227.5334014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21832275390625,308.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.888671875,18000.0,0.0,0.0,0.3067868947982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559796333312988,0.6559863686561584,-6.686655979137868e-06,0.0,0.0003113496932201,0.0,0.0,50.01353073120117,0.0,0.0,0.0,0.4267173707485199,4.0,0.0,1.0
481200,293.1503295898437,297.1499938964844,293.1499938964844,0.0943209156394004,-2185.332763671875,304.1502380371094,0.6922165155410767,0.1526292562484741,0.1391551941633224,293.1904602050781,297.1499938964844,293.1499938964844,0.0043191574513912,-341.293701171875,296.8586730957031,0.4594888985157013,0.050000000745058,0.0495106130838394,293.18121337890625,297.1499938964844,293.1499938964844,0.2271798253059387,-3432.679931640625,304.1536865234375,0.8714889287948608,0.3107003271579742,0.218524619936943,293.1888427734375,297.1499938964844,293.1499938964844,0.2897382974624634,-5633.548828125,304.1545715332031,0.9336873292922974,0.377322793006897,0.3586069643497467,293.2726745605469,297.1499938964844,293.1499938964844,0.0078183067962527,-2644.397216796875,300.478515625,0.4594888985157013,0.050000000745058,0.2348570376634597,291.1553649902344,291.1499938964844,261.9773254394531,260.3303527832031,279.9403381347656,293.272705078125,291.1566772460937,1.0,0.2796477079391479,0.8016849160194397,0.8016849160194397,1.0,1.0,-1.2009118795394895,0.5118123888969421,0.6890994906425476,0.2222744822502136,0.0,0.0,0.6104743480682373,63.25810241699219,51.0,11.11466121673584,-13583.5498046875,227.5334014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21832275390625,308.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.888671875,18000.0,0.0,0.0,0.3067868947982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6559796333312988,0.6559863686561584,-6.686655979137868e-06,0.0,0.0003113496932201,0.0,0.0,50.01353073120117,0.0,0.0,0.0,0.4267173707485199,4.0,0.0,1.0
481260,293.1488037109375,297.1499938964844,293.1499938964844,0.0940755829215049,-2180.578369140625,304.1505432128906,0.7225585579872131,0.1529315263032913,0.1389574855566024,293.1853942871094,297.1499938964844,293.1499938964844,0.0042746444232761,-337.8009033203125,296.8646545410156,0.4850587844848633,0.050000000745058,0.0490422956645488,293.1797180175781,297.1499938964844,293.1499938964844,0.226076140999794,-3419.186767578125,304.1542663574219,0.9094941020011902,0.3102125525474548,0.2178255021572113,293.1870422363281,297.1499938964844,293.1499938964844,0.2883984446525574,-5612.56201171875,304.1552734375,0.975793182849884,0.376701295375824,0.3575309813022613,293.2717590332031,297.1499938964844,293.1499938964844,0.0076727303676307,-2606.177490234375,300.4416198730469,0.4850587844848633,0.050000000745058,0.2326355427503585,291.1657409667969,291.1499938964844,262.0015563964844,260.3492736816406,279.9532775878906,293.2718200683594,291.1665344238281,1.0,0.2639379501342773,0.8012996315956116,0.8012996315956116,1.0,1.0,-1.19531512260437,0.5093110203742981,0.6860040426254272,0.2207290381193161,0.0,0.0,0.6076252460479736,51.3167610168457,39.0,12.155336380004885,-13513.2734375,201.2768402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,308.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.986328125,18000.0,0.0,0.0,0.3065093755722046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512516140937805,0.6512582898139954,-6.656609002675396e-06,0.0,0.0003110680263489,0.0,0.0,49.3294563293457,0.0,0.0,0.0,0.4249574542045593,4.0,0.0,1.0
481320,293.1488037109375,297.1499938964844,293.1499938964844,0.0940755829215049,-2180.578369140625,304.1505432128906,0.7225585579872131,0.1529315263032913,0.1389574855566024,293.1853942871094,297.1499938964844,293.1499938964844,0.0042746444232761,-337.8009033203125,296.8646545410156,0.4850587844848633,0.050000000745058,0.0490422956645488,293.1797180175781,297.1499938964844,293.1499938964844,0.226076140999794,-3419.186767578125,304.1542663574219,0.9094941020011902,0.3102125525474548,0.2178255021572113,293.1870422363281,297.1499938964844,293.1499938964844,0.2883984446525574,-5612.56201171875,304.1552734375,0.975793182849884,0.376701295375824,0.3575309813022613,293.2717590332031,297.1499938964844,293.1499938964844,0.0076727303676307,-2606.177490234375,300.4416198730469,0.4850587844848633,0.050000000745058,0.2326355427503585,291.1657409667969,291.1499938964844,262.0015563964844,260.3492736816406,279.9532775878906,293.2718200683594,291.1665344238281,1.0,0.2639379501342773,0.8012996315956116,0.8012996315956116,1.0,1.0,-1.19531512260437,0.5093110203742981,0.6860040426254272,0.2207290381193161,0.0,0.0,0.6076252460479736,51.3167610168457,39.0,12.155336380004885,-13513.2734375,201.2768402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,308.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.986328125,18000.0,0.0,0.0,0.3065093755722046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512516140937805,0.6512582898139954,-6.656609002675396e-06,0.0,0.0003110680263489,0.0,0.0,49.3294563293457,0.0,0.0,0.0,0.4249574542045593,4.0,0.0,1.0
481380,293.1468811035156,297.1499938964844,293.1499938964844,0.09385796636343,-2176.23779296875,304.1507568359375,0.7605632543563843,0.1533496081829071,0.1388683319091797,293.18035888671875,297.1499938964844,293.1499938964844,0.0042351498268544,-334.5863037109375,296.8747253417969,0.5129449367523193,0.050000000745058,0.0485922768712043,293.17791748046875,297.1499938964844,293.1499938964844,0.224909171462059,-3404.81689453125,304.15484619140625,0.9657124280929564,0.3098224699497223,0.2171967178583145,293.1750183105469,297.1499938964844,293.1499938964844,0.2646675705909729,-5228.974609375,304.1970520019531,0.9990000128746032,0.3781093955039978,0.3324217498302459,293.2701110839844,297.1499938964844,293.1499938964844,0.007535574492067,-2568.966796875,300.40838623046875,0.5129449367523193,0.050000000745058,0.2305008471012115,291.1806640625,291.1499938964844,262.02294921875,260.36578369140625,279.9792175292969,293.2702331542969,291.1881408691406,1.0,0.2434176653623581,0.8009143471717834,0.8009143471717834,1.0,1.0,-1.1612404584884644,0.4940746128559112,0.6671658158302307,0.2123006880283355,0.0,0.0,0.6029474139213562,39.44304656982422,42.0,48.9295768737793,-13259.220703125,166.7834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,308.3333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.03515625,18000.0,0.0,0.0,0.3058355152606964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443716287612915,0.6443781852722168,-6.608144303754671e-06,0.0,0.0003103841736447,0.0,0.0,48.31658554077149,0.0,0.0,0.0,0.4223023056983948,4.0,0.0,1.0
481440,293.1468811035156,297.1499938964844,293.1499938964844,0.09385796636343,-2176.23779296875,304.1507568359375,0.7605632543563843,0.1533496081829071,0.1388683319091797,293.18035888671875,297.1499938964844,293.1499938964844,0.0042351498268544,-334.5863037109375,296.8747253417969,0.5129449367523193,0.050000000745058,0.0485922768712043,293.17791748046875,297.1499938964844,293.1499938964844,0.224909171462059,-3404.81689453125,304.15484619140625,0.9657124280929564,0.3098224699497223,0.2171967178583145,293.1750183105469,297.1499938964844,293.1499938964844,0.2646675705909729,-5228.974609375,304.1970520019531,0.9990000128746032,0.3781093955039978,0.3324217498302459,293.2701110839844,297.1499938964844,293.1499938964844,0.007535574492067,-2568.966796875,300.40838623046875,0.5129449367523193,0.050000000745058,0.2305008471012115,291.1806640625,291.1499938964844,262.02294921875,260.36578369140625,279.9792175292969,293.2702331542969,291.1881408691406,1.0,0.2434176653623581,0.8009143471717834,0.8009143471717834,1.0,1.0,-1.1612404584884644,0.4940746128559112,0.6671658158302307,0.2123006880283355,0.0,0.0,0.6029474139213562,39.44304656982422,42.0,48.9295768737793,-13259.220703125,166.7834014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,308.3333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.03515625,18000.0,0.0,0.0,0.3058355152606964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443716287612915,0.6443781852722168,-6.608144303754671e-06,0.0,0.0003103841736447,0.0,0.0,48.31658554077149,0.0,0.0,0.0,0.4223023056983948,4.0,0.0,1.0
481500,293.146484375,297.1499938964844,293.1499938964844,0.0937031731009483,-2172.7646484375,304.15087890625,0.7566570043563843,0.1534680426120758,0.1390731483697891,293.17840576171875,297.1499938964844,293.1499938964844,0.0042299316264688,-333.71026611328125,296.8977355957031,0.5097880959510803,0.050000000745058,0.0486330837011337,293.1775817871094,297.1499938964844,293.1499938964844,0.2239507734775543,-3392.627197265625,304.1556701660156,0.9598535299301147,0.3095363974571228,0.2170727103948593,293.1578674316406,297.1499938964844,293.1499938964844,0.2685619592666626,-5295.6103515625,304.18133544921875,0.9990000128746032,0.3811758458614349,0.3381828069686889,293.26934814453125,297.1499938964844,293.1499938964844,0.0075032543390989,-2557.662841796875,300.4014587402344,0.5097880959510803,0.050000000745058,0.2306944131851196,291.2217712402344,291.1499938964844,262.0325012207031,260.3730163574219,279.97869873046875,293.2694702148437,291.2252502441406,1.0,0.2478358000516891,0.8007217049598694,0.8007217049598694,1.0,1.0,-1.1684961318969729,0.4973992109298706,0.6710968613624573,0.213729977607727,0.0,0.0,0.5939798951148987,40.56734085083008,42.0,53.09357070922852,-13253.72265625,171.18695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30352783203125,308.30792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18186.603515625,18000.0,0.0,0.0,0.3050844967365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633391261100769,0.6333977580070496,-6.549080808326835e-06,0.0,0.0003096219734288,0.0,0.0,46.83131408691406,0.0,0.0,0.0,0.4181751608848572,4.0,0.0,1.0
481560,293.1462707519531,297.1499938964844,293.1499938964844,0.0939309820532798,-2177.304443359375,304.1502990722656,0.7519489526748657,0.1535501927137375,0.1392098367214203,293.17657470703125,297.1499938964844,293.1499938964844,0.0042319423519074,-334.051025390625,296.8920593261719,0.5061601996421814,0.050000000745058,0.0486828796565532,293.1773986816406,297.1499938964844,293.1499938964844,0.2239882946014404,-3393.528564453125,304.154541015625,0.9526758193969728,0.3092219233512878,0.2169000655412674,293.1519470214844,297.1499938964844,293.1499938964844,0.2750453352928161,-5402.83984375,304.1638488769531,0.9990000128746032,0.3822445571422577,0.3450974822044372,293.26861572265625,297.1499938964844,293.1499938964844,0.0074937171302735,-2557.0849609375,300.3798522949219,0.5061601996421814,0.050000000745058,0.2309306263923645,291.21173095703125,291.1499938964844,262.04119873046875,260.3795166015625,279.977783203125,293.2687072753906,291.2051086425781,1.0,0.2507581710815429,0.8006064295768738,0.8006064295768738,1.0,1.0,-1.1770955324172974,0.5012206435203552,0.6758749485015869,0.2158263921737671,0.0,0.0,0.5905908942222595,41.94865036010742,45.0,-8.937566757202148,-13237.0791015625,176.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3500366210937,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18202.861328125,18000.0,0.0,0.0,0.304265409708023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620280385017395,0.6202868819236755,-6.452945854107384e-06,0.0,0.0003087907389272,0.0,0.0,44.95104217529297,0.0,0.0,0.0,0.4135237038135528,4.0,0.0,1.0
481620,293.1461181640625,297.1499938964844,293.1499938964844,0.0946003198623657,-2190.7822265625,304.14910888671875,0.7426908016204834,0.1536812782287597,0.1394378840923309,293.173095703125,297.1499938964844,293.1499938964844,0.0042538079433143,-336.4339904785156,296.8583679199219,0.4991515278816223,0.050000000745058,0.0487890616059303,293.1771850585937,297.1499938964844,293.1499938964844,0.2246501445770263,-3402.78515625,304.1520080566406,0.9376623630523682,0.3085701763629913,0.2165308892726898,293.1624450683594,297.1499938964844,293.1499938964844,0.2895885407924652,-5638.8330078125,304.1353454589844,0.9990000128746032,0.3801221251487732,0.3593010902404785,293.2676086425781,297.1499938964844,293.1499938964844,0.0074955043382942,-2563.849609375,300.32373046875,0.4991515278816223,0.050000000745058,0.2314343005418777,291.1509094238281,291.1499938964844,262.055908203125,260.3902587890625,279.9747314453125,293.26763916015625,291.1466369628906,1.0,0.2567643523216247,0.8003758192062378,0.8003758192062378,1.0,1.0,-1.1946828365325928,0.509045422077179,0.6856374144554138,0.2201404571533203,0.0,0.0,0.594845712184906,44.886985778808594,48.0,-53.7549934387207,-13363.0322265625,188.0033721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405517578125,308.2523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.642578125,18000.0,0.0,0.0,0.3027732968330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197874546051025,0.6197938919067383,-6.400110123649938e-06,0.0,0.0003072764084208,0.0,0.0,44.60472106933594,0.0,0.0,0.0,0.4128622114658355,4.0,0.0,1.0
481680,293.1461181640625,297.1499938964844,293.1499938964844,0.0946003198623657,-2190.7822265625,304.14910888671875,0.7426908016204834,0.1536812782287597,0.1394378840923309,293.173095703125,297.1499938964844,293.1499938964844,0.0042538079433143,-336.4339904785156,296.8583679199219,0.4991515278816223,0.050000000745058,0.0487890616059303,293.1771850585937,297.1499938964844,293.1499938964844,0.2246501445770263,-3402.78515625,304.1520080566406,0.9376623630523682,0.3085701763629913,0.2165308892726898,293.1624450683594,297.1499938964844,293.1499938964844,0.2895885407924652,-5638.8330078125,304.1353454589844,0.9990000128746032,0.3801221251487732,0.3593010902404785,293.2676086425781,297.1499938964844,293.1499938964844,0.0074955043382942,-2563.849609375,300.32373046875,0.4991515278816223,0.050000000745058,0.2314343005418777,291.1509094238281,291.1499938964844,262.055908203125,260.3902587890625,279.9747314453125,293.26763916015625,291.1466369628906,1.0,0.2567643523216247,0.8003758192062378,0.8003758192062378,1.0,1.0,-1.1946828365325928,0.509045422077179,0.6856374144554138,0.2201404571533203,0.0,0.0,0.594845712184906,44.886985778808594,48.0,-53.7549934387207,-13363.0322265625,188.0033721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405517578125,308.2523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.642578125,18000.0,0.0,0.0,0.3027732968330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197874546051025,0.6197938919067383,-6.400110123649938e-06,0.0,0.0003072764084208,0.0,0.0,44.60472106933594,0.0,0.0,0.0,0.4128622114658355,4.0,0.0,1.0
481740,293.1460266113281,297.1499938964844,293.1499938964844,0.0948942899703979,-2196.454345703125,304.1489562988281,0.7333551049232483,0.1537962108850479,0.1396609395742416,293.1698913574219,297.1499938964844,293.1499938964844,0.0042705135419964,-337.8530578613281,296.8504638671875,0.4921314418315887,0.050000000745058,0.0489093214273452,293.1771545410156,297.1499938964844,293.1499938964844,0.2244180887937545,-3400.18994140625,304.1517944335937,0.9217576384544371,0.3078870475292206,0.2161528468132019,293.1773986816406,297.1499938964844,293.1499938964844,0.2889295816421509,-5626.11083984375,304.14178466796875,0.988371193408966,0.3767433762550354,0.3579264283180237,293.2673034667969,297.1499938964844,293.1499938964844,0.0074796956032514,-2561.972900390625,300.2791442871094,0.4921314418315887,0.050000000745058,0.232004776597023,291.1354064941406,291.1499938964844,262.06671142578125,260.39764404296875,279.9798889160156,293.2673034667969,291.1366577148437,1.0,0.2605736255645752,0.8001452088356018,0.8001452088356018,1.0,1.0,-1.1937098503112793,0.5085901021957397,0.6851196885108948,0.2198653817176818,0.0,0.0,0.598534882068634,47.91843032836914,51.0,-15.070959091186523,-13409.484375,193.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,308.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.685546875,18000.0,0.0,0.0,0.3018684685230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628329336643219,0.6283357739448547,-6.453778951254208e-06,0.0,0.0003063581243623,0.0,0.0,45.76847839355469,0.0,0.0,0.0,0.4158607125282287,4.0,0.0,1.0
481800,293.1460266113281,297.1499938964844,293.1499938964844,0.0948942899703979,-2196.454345703125,304.1489562988281,0.7333551049232483,0.1537962108850479,0.1396609395742416,293.1698913574219,297.1499938964844,293.1499938964844,0.0042705135419964,-337.8530578613281,296.8504638671875,0.4921314418315887,0.050000000745058,0.0489093214273452,293.1771545410156,297.1499938964844,293.1499938964844,0.2244180887937545,-3400.18994140625,304.1517944335937,0.9217576384544371,0.3078870475292206,0.2161528468132019,293.1773986816406,297.1499938964844,293.1499938964844,0.2889295816421509,-5626.11083984375,304.14178466796875,0.988371193408966,0.3767433762550354,0.3579264283180237,293.2673034667969,297.1499938964844,293.1499938964844,0.0074796956032514,-2561.972900390625,300.2791442871094,0.4921314418315887,0.050000000745058,0.232004776597023,291.1354064941406,291.1499938964844,262.06671142578125,260.39764404296875,279.9798889160156,293.2673034667969,291.1366577148437,1.0,0.2605736255645752,0.8001452088356018,0.8001452088356018,1.0,1.0,-1.1937098503112793,0.5085901021957397,0.6851196885108948,0.2198653817176818,0.0,0.0,0.598534882068634,47.91843032836914,51.0,-15.070959091186523,-13409.484375,193.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,308.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.685546875,18000.0,0.0,0.0,0.3018684685230255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628329336643219,0.6283357739448547,-6.453778951254208e-06,0.0,0.0003063581243623,0.0,0.0,45.76847839355469,0.0,0.0,0.0,0.4158607125282287,4.0,0.0,1.0
481860,293.146240234375,297.1499938964844,293.1499938964844,0.0949819609522819,-2197.947265625,304.1491394042969,0.7249159812927246,0.1538515239953994,0.1398361474275589,293.16748046875,297.1499938964844,293.1499938964844,0.0042792013846337,-338.4186096191406,296.8548278808594,0.4857533574104309,0.050000000745058,0.0490288995206356,293.1775817871094,297.1499938964844,293.1499938964844,0.2237147390842437,-3391.51513671875,304.15234375,0.9076524376869202,0.307116150856018,0.2157192677259445,293.1820983886719,297.1499938964844,293.1499938964844,0.2872211933135986,-5597.74169921875,304.1472473144531,0.975914478302002,0.3750815689563751,0.3561856150627136,293.2674865722656,297.1499938964844,293.1499938964844,0.0074513261206448,-2555.05419921875,300.2403564453125,0.4857533574104309,0.050000000745058,0.2325719892978668,291.1435546875,291.1499938964844,262.0732727050781,260.40142822265625,279.9844665527344,293.2674560546875,291.14373779296875,1.0,0.2643585503101349,0.7996275424957275,0.7996275424957275,1.0,1.0,-1.1921324729919434,0.5078577995300293,0.6842746138572693,0.2193467617034912,0.0,0.0,0.598720371723175,50.92171478271485,54.0,0.4483364224433899,-13398.2646484375,199.42605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647766113281,308.28253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.248046875,18000.0,0.0,0.0,0.3012472987174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301267147064209,0.6301332116127014,-6.478270734078251e-06,0.0,0.0003057277062907,0.0,0.0,46.09107208251953,0.0,0.0,0.0,0.4166745245456695,4.0,0.0,1.0
481920,293.146240234375,297.1499938964844,293.1499938964844,0.0949819609522819,-2197.947265625,304.1491394042969,0.7249159812927246,0.1538515239953994,0.1398361474275589,293.16748046875,297.1499938964844,293.1499938964844,0.0042792013846337,-338.4186096191406,296.8548278808594,0.4857533574104309,0.050000000745058,0.0490288995206356,293.1775817871094,297.1499938964844,293.1499938964844,0.2237147390842437,-3391.51513671875,304.15234375,0.9076524376869202,0.307116150856018,0.2157192677259445,293.1820983886719,297.1499938964844,293.1499938964844,0.2872211933135986,-5597.74169921875,304.1472473144531,0.975914478302002,0.3750815689563751,0.3561856150627136,293.2674865722656,297.1499938964844,293.1499938964844,0.0074513261206448,-2555.05419921875,300.2403564453125,0.4857533574104309,0.050000000745058,0.2325719892978668,291.1435546875,291.1499938964844,262.0732727050781,260.40142822265625,279.9844665527344,293.2674560546875,291.14373779296875,1.0,0.2643585503101349,0.7996275424957275,0.7996275424957275,1.0,1.0,-1.1921324729919434,0.5078577995300293,0.6842746138572693,0.2193467617034912,0.0,0.0,0.598720371723175,50.92171478271485,54.0,0.4483364224433899,-13398.2646484375,199.42605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3647766113281,308.28253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.248046875,18000.0,0.0,0.0,0.3012472987174988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301267147064209,0.6301332116127014,-6.478270734078251e-06,0.0,0.0003057277062907,0.0,0.0,46.09107208251953,0.0,0.0,0.0,0.4166745245456695,4.0,0.0,1.0
481980,293.1465759277344,297.1499938964844,293.1499938964844,0.0950973853468895,-2200.070556640625,304.14923095703125,0.7170227766036987,0.1538781821727752,0.1399781256914138,293.1657409667969,297.1499938964844,293.1499938964844,0.0042887772433459,-339.1363830566406,296.8541259765625,0.4796534776687622,0.050000000745058,0.049147892743349,293.17822265625,297.1499938964844,293.1499938964844,0.2230850905179977,-3383.87109375,304.1526184082031,0.8957308530807495,0.3062895536422729,0.2152408212423324,293.1834411621094,297.1499938964844,293.1499938964844,0.2863062918186188,-5582.7734375,304.1496276855469,0.9637362360954284,0.3739945888519287,0.355188637971878,293.267822265625,297.1499938964844,293.1499938964844,0.0074253394268453,-2549.32861328125,300.19891357421875,0.4796534776687622,0.050000000745058,0.2331364452838897,291.1443786621094,291.1499938964844,262.07525634765625,260.4012756347656,279.9869384765625,293.2677917480469,291.1444396972656,1.0,0.2681598663330078,0.7991098761558533,0.7991098761558533,1.0,1.0,-1.1913520097732544,0.5074753165245056,0.6838766932487488,0.2190387099981308,0.0,0.0,0.5994040369987488,53.92208862304688,57.0,1.1078894138336182,-13387.4892578125,205.25177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305358886719,308.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.208984375,18000.0,0.0,0.0,0.3007989823818207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314069032669067,0.6314133405685425,-6.488747658295324e-06,0.0,0.0003052727261092,0.0,0.0,46.281715393066406,0.0,0.0,0.0,0.417186439037323,4.0,0.0,1.0
482040,293.1465759277344,297.1499938964844,293.1499938964844,0.0950973853468895,-2200.070556640625,304.14923095703125,0.7170227766036987,0.1538781821727752,0.1399781256914138,293.1657409667969,297.1499938964844,293.1499938964844,0.0042887772433459,-339.1363830566406,296.8541259765625,0.4796534776687622,0.050000000745058,0.049147892743349,293.17822265625,297.1499938964844,293.1499938964844,0.2230850905179977,-3383.87109375,304.1526184082031,0.8957308530807495,0.3062895536422729,0.2152408212423324,293.1834411621094,297.1499938964844,293.1499938964844,0.2863062918186188,-5582.7734375,304.1496276855469,0.9637362360954284,0.3739945888519287,0.355188637971878,293.267822265625,297.1499938964844,293.1499938964844,0.0074253394268453,-2549.32861328125,300.19891357421875,0.4796534776687622,0.050000000745058,0.2331364452838897,291.1443786621094,291.1499938964844,262.07525634765625,260.4012756347656,279.9869384765625,293.2677917480469,291.1444396972656,1.0,0.2681598663330078,0.7991098761558533,0.7991098761558533,1.0,1.0,-1.1913520097732544,0.5074753165245056,0.6838766932487488,0.2190387099981308,0.0,0.0,0.5994040369987488,53.92208862304688,57.0,1.1078894138336182,-13387.4892578125,205.25177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305358886719,308.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.208984375,18000.0,0.0,0.0,0.3007989823818207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314069032669067,0.6314133405685425,-6.488747658295324e-06,0.0,0.0003052727261092,0.0,0.0,46.281715393066406,0.0,0.0,0.0,0.417186439037323,4.0,0.0,1.0
482100,293.1467590332031,297.1499938964844,293.1499938964844,0.0951515063643455,-2201.0693359375,304.1492919921875,0.7131696939468384,0.1538853645324707,0.1400427371263504,293.1650695800781,297.1499938964844,293.1499938964844,0.0042933523654937,-339.4822998046875,296.853271484375,0.4765966534614563,0.050000000745058,0.0492073372006416,293.1785888671875,297.1499938964844,293.1499938964844,0.2227586060762405,-3379.9130859375,304.1527404785156,0.8901695609092712,0.3058595061302185,0.2149894088506698,293.18365478515625,297.1499938964844,293.1499938964844,0.2859358489513397,-5576.79931640625,304.1503601074219,0.9576987028121948,0.3735301792621612,0.3547925949096679,293.2680053710937,297.1499938964844,293.1499938964844,0.007412314414978,-2546.464599609375,300.1780090332031,0.4765966534614563,0.050000000745058,0.2334184199571609,291.14453125,291.1499938964844,262.07440185546875,260.399658203125,279.9873962402344,293.2679748535156,291.1445617675781,1.0,0.2700473964214325,0.7988510131835938,0.7988510131835938,1.0,1.0,-1.1910622119903564,0.5073273777961731,0.6837348341941833,0.2189136296510696,0.0,0.0,0.5997493267059326,55.42243957519531,57.0,0.8001158237457275,-13382.978515625,208.1957397460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,308.251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.158203125,18000.0,0.0,0.0,0.3006393313407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321060061454773,0.6321125030517578,-6.494100034615258e-06,0.0,0.000305110705085,0.0,0.0,46.3839111328125,0.0,0.0,0.0,0.4174541532993316,4.0,0.0,1.0
482160,293.14697265625,297.1499938964844,293.1499938964844,0.0952055156230926,-2202.071533203125,304.1493225097656,0.7093216776847839,0.1538894027471542,0.1401042342185974,293.1645202636719,297.1499938964844,293.1499938964844,0.0042978073470294,-339.8231811523437,296.8520812988281,0.4734819829463959,0.050000000745058,0.0492667704820632,293.1789855957031,297.1499938964844,293.1499938964844,0.222428485751152,-3375.91748046875,304.15283203125,0.88481605052948,0.3054190278053283,0.2147306054830551,293.1837158203125,297.1499938964844,293.1499938964844,0.2855947613716125,-5571.3486328125,304.1509094238281,0.9517037272453308,0.3730888366699219,0.3544261753559112,293.2681884765625,297.1499938964844,293.1499938964844,0.0073993597179651,-2543.6376953125,300.156982421875,0.4734819829463959,0.050000000745058,0.2337003350257873,291.1444091796875,291.1499938964844,262.072265625,260.3969421386719,279.9871520996094,293.2681884765625,291.14434814453125,1.0,0.2719219923019409,0.7986586689949036,0.7986586689949036,1.0,1.0,-1.1907953023910522,0.5071953535079956,0.6835998892784119,0.2188033461570739,0.0,0.0,0.6001339554786682,56.92290878295898,60.0,0.1473844349384308,-13378.9345703125,211.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2937316894531,308.240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6328125,18000.0,0.0,0.0,0.300519585609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328331828117371,0.6328396797180176,-6.499566552520264e-06,0.0,0.0003049891674891,0.0,0.0,46.48978042602539,0.0,0.0,0.0,0.4177333414554596,4.0,0.0,1.0
482220,293.1473388671875,297.1499938964844,293.1499938964844,0.0953118428587913,-2204.055419921875,304.1493530273437,0.7017608284950256,0.1538885533809662,0.140219047665596,293.16375732421875,297.1499938964844,293.1499938964844,0.004306361079216,-340.4866943359375,296.8486328125,0.4669291973114013,0.050000000745058,0.0493856258690357,293.17987060546875,297.1499938964844,293.1499938964844,0.2217519879341125,-3367.739501953125,304.15301513671875,0.8747015595436096,0.3045061826705932,0.2141908705234527,293.1836853027344,297.1499938964844,293.1499938964844,0.2849570512771606,-5561.26611328125,304.15167236328125,0.939923107624054,0.3722406923770904,0.3537373840808868,293.26861572265625,297.1499938964844,293.1499938964844,0.0073735462501645,-2538.03955078125,300.1145324707031,0.4669291973114013,0.050000000745058,0.2342641353607177,291.1434631347656,291.1499938964844,262.06396484375,260.3880615234375,279.9850158691406,293.2685852050781,291.1433410644531,1.0,0.2756273746490478,0.7982738614082336,0.7982738614082336,1.0,1.0,-1.1902778148651123,0.5069368481636047,0.6833410263061523,0.2185955196619033,0.0,0.0,0.6010688543319702,59.92404556274414,63.0,-0.9640061855316162,-13373.40625,217.0493011474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25640869140625,308.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.55078125,18000.0,0.0,0.0,0.3003948032855987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345694661140442,0.6345759630203247,-6.512233085231856e-06,0.0,0.0003048625367227,0.0,0.0,46.74091720581055,0.0,0.0,0.0,0.4183949828147888,4.0,0.0,1.0
482280,293.1473388671875,297.1499938964844,293.1499938964844,0.0953118428587913,-2204.055419921875,304.1493530273437,0.7017608284950256,0.1538885533809662,0.140219047665596,293.16375732421875,297.1499938964844,293.1499938964844,0.004306361079216,-340.4866943359375,296.8486328125,0.4669291973114013,0.050000000745058,0.0493856258690357,293.17987060546875,297.1499938964844,293.1499938964844,0.2217519879341125,-3367.739501953125,304.15301513671875,0.8747015595436096,0.3045061826705932,0.2141908705234527,293.1836853027344,297.1499938964844,293.1499938964844,0.2849570512771606,-5561.26611328125,304.15167236328125,0.939923107624054,0.3722406923770904,0.3537373840808868,293.26861572265625,297.1499938964844,293.1499938964844,0.0073735462501645,-2538.03955078125,300.1145324707031,0.4669291973114013,0.050000000745058,0.2342641353607177,291.1434631347656,291.1499938964844,262.06396484375,260.3880615234375,279.9850158691406,293.2685852050781,291.1433410644531,1.0,0.2756273746490478,0.7982738614082336,0.7982738614082336,1.0,1.0,-1.1902778148651123,0.5069368481636047,0.6833410263061523,0.2185955196619033,0.0,0.0,0.6010688543319702,59.92404556274414,63.0,-0.9640061855316162,-13373.40625,217.0493011474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25640869140625,308.218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.55078125,18000.0,0.0,0.0,0.3003948032855987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345694661140442,0.6345759630203247,-6.512233085231856e-06,0.0,0.0003048625367227,0.0,0.0,46.74091720581055,0.0,0.0,0.0,0.4183949828147888,4.0,0.0,1.0
482340,293.1477355957031,297.1499938964844,293.1499938964844,0.0954100713133812,-2205.890625,304.1494140625,0.6946489810943604,0.1538761407136917,0.1403233855962753,293.16339111328125,297.1499938964844,293.1499938964844,0.0043142340146005,-341.100830078125,296.8442687988281,0.4598531424999237,0.050000000745058,0.0495044812560081,293.18084716796875,297.1499938964844,293.1499938964844,0.2210381478071212,-3359.10693359375,304.1531982421875,0.8653247356414795,0.3035493195056915,0.2136207222938537,293.1835632324219,297.1499938964844,293.1499938964844,0.2843340337276459,-5551.50537109375,304.1521301269531,0.9285963177680968,0.3714124262332916,0.3530738353729248,293.26904296875,297.1499938964844,293.1499938964844,0.0073474156670272,-2532.33251953125,300.0718688964844,0.4598531424999237,0.050000000745058,0.2348279505968094,291.1423645019531,291.1499938964844,262.04998779296875,260.3743896484375,279.9805908203125,293.2690124511719,291.1422424316406,1.0,0.279272049665451,0.7978891134262085,0.7978891134262085,1.0,1.0,-1.189741611480713,0.5066660642623901,0.6830756068229675,0.2183941751718521,0.0,0.0,0.6021659970283508,62.92524719238281,66.0,-1.3051321506500244,-13371.384765625,222.9407653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,308.19976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.373046875,18000.0,0.0,0.0,0.3004137277603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366743445396423,0.6366808414459229,-6.527762707264628e-06,0.0,0.0003048817452508,0.0,0.0,47.04747009277344,0.0,0.0,0.0,0.4191972613334656,4.0,0.0,1.0
482400,293.1477355957031,297.1499938964844,293.1499938964844,0.0954100713133812,-2205.890625,304.1494140625,0.6946489810943604,0.1538761407136917,0.1403233855962753,293.16339111328125,297.1499938964844,293.1499938964844,0.0043142340146005,-341.100830078125,296.8442687988281,0.4598531424999237,0.050000000745058,0.0495044812560081,293.18084716796875,297.1499938964844,293.1499938964844,0.2210381478071212,-3359.10693359375,304.1531982421875,0.8653247356414795,0.3035493195056915,0.2136207222938537,293.1835632324219,297.1499938964844,293.1499938964844,0.2843340337276459,-5551.50537109375,304.1521301269531,0.9285963177680968,0.3714124262332916,0.3530738353729248,293.26904296875,297.1499938964844,293.1499938964844,0.0073474156670272,-2532.33251953125,300.0718688964844,0.4598531424999237,0.050000000745058,0.2348279505968094,291.1423645019531,291.1499938964844,262.04998779296875,260.3743896484375,279.9805908203125,293.2690124511719,291.1422424316406,1.0,0.279272049665451,0.7978891134262085,0.7978891134262085,1.0,1.0,-1.189741611480713,0.5066660642623901,0.6830756068229675,0.2183941751718521,0.0,0.0,0.6021659970283508,62.92524719238281,66.0,-1.3051321506500244,-13371.384765625,222.9407653808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,308.19976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.373046875,18000.0,0.0,0.0,0.3004137277603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366743445396423,0.6366808414459229,-6.527762707264628e-06,0.0,0.0003048817452508,0.0,0.0,47.04747009277344,0.0,0.0,0.0,0.4191972613334656,4.0,0.0,1.0
482460,293.14813232421875,297.1499938964844,293.1499938964844,0.0954975187778472,-2207.5205078125,304.14947509765625,0.6879669427871704,0.1538532227277755,0.1404180377721786,293.16339111328125,297.1499938964844,293.1499938964844,0.0043213455937802,-341.654541015625,296.8391418457031,0.4531941711902618,0.050000000745058,0.0496233403682708,293.1819152832031,297.1499938964844,293.1499938964844,0.2202794700860977,-3349.92041015625,304.15338134765625,0.8566223978996277,0.3025490641593933,0.213020384311676,293.1834411621094,297.1499938964844,293.1499938964844,0.2837040424346924,-5541.67919921875,304.1524658203125,0.9179623126983644,0.3705909848213196,0.3524186909198761,293.2695007324219,297.1499938964844,293.1499938964844,0.0073208925314247,-2526.4580078125,300.0290222167969,0.4531941711902618,0.050000000745058,0.235391765832901,291.1415710449219,291.1499938964844,262.0328369140625,260.3580322265625,279.97491455078125,293.2694702148437,291.1415100097656,1.0,0.2828542292118072,0.7975001335144043,0.7975001335144043,1.0,1.0,-1.1891677379608154,0.5063698887825012,0.6827978491783142,0.2182064354419708,0.0,0.0,0.6033518314361572,65.9265365600586,69.0,-0.9529602527618408,-13371.8466796875,228.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,308.1832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.20703125,18000.0,0.0,0.0,0.3005562722682953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639024555683136,0.6390311121940613,-6.545479209307814e-06,0.0,0.0003050263912882,0.0,0.0,47.39336395263672,0.0,0.0,0.0,0.420097142457962,4.0,0.0,1.0
482520,293.14813232421875,297.1499938964844,293.1499938964844,0.0954975187778472,-2207.5205078125,304.14947509765625,0.6879669427871704,0.1538532227277755,0.1404180377721786,293.16339111328125,297.1499938964844,293.1499938964844,0.0043213455937802,-341.654541015625,296.8391418457031,0.4531941711902618,0.050000000745058,0.0496233403682708,293.1819152832031,297.1499938964844,293.1499938964844,0.2202794700860977,-3349.92041015625,304.15338134765625,0.8566223978996277,0.3025490641593933,0.213020384311676,293.1834411621094,297.1499938964844,293.1499938964844,0.2837040424346924,-5541.67919921875,304.1524658203125,0.9179623126983644,0.3705909848213196,0.3524186909198761,293.2695007324219,297.1499938964844,293.1499938964844,0.0073208925314247,-2526.4580078125,300.0290222167969,0.4531941711902618,0.050000000745058,0.235391765832901,291.1415710449219,291.1499938964844,262.0328369140625,260.3580322265625,279.97491455078125,293.2694702148437,291.1415100097656,1.0,0.2828542292118072,0.7975001335144043,0.7975001335144043,1.0,1.0,-1.1891677379608154,0.5063698887825012,0.6827978491783142,0.2182064354419708,0.0,0.0,0.6033518314361572,65.9265365600586,69.0,-0.9529602527618408,-13371.8466796875,228.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,308.1832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.20703125,18000.0,0.0,0.0,0.3005562722682953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639024555683136,0.6390311121940613,-6.545479209307814e-06,0.0,0.0003050263912882,0.0,0.0,47.39336395263672,0.0,0.0,0.0,0.420097142457962,4.0,0.0,1.0
482580,293.1485290527344,297.1499938964844,293.1499938964844,0.0955708771944046,-2208.874755859375,304.1495056152344,0.6816924810409546,0.1538212299346923,0.1405042260885238,293.16375732421875,297.1499938964844,293.1499938964844,0.0043275402858853,-342.1295471191406,296.8335876464844,0.4471285343170166,0.050000000745058,0.049742192029953,293.1830749511719,297.1499938964844,293.1499938964844,0.2194657623767852,-3340.0458984375,304.15362548828125,0.8485267162322998,0.3015055954456329,0.2123898267745971,293.18328857421875,297.1499938964844,293.1499938964844,0.2830521464347839,-5531.52392578125,304.1527404785156,0.90828275680542,0.3697732985019684,0.3517675399780273,293.2699890136719,297.1499938964844,293.1499938964844,0.0072936611250042,-2520.2861328125,299.9862365722656,0.4471285343170166,0.050000000745058,0.235955536365509,291.1416015625,291.1499938964844,262.01519775390625,260.3412780761719,279.96942138671875,293.2699584960937,291.14166259765625,1.0,0.2863768935203552,0.7971111536026001,0.7971111536026001,1.0,1.0,-1.1885521411895752,0.5060432553291321,0.6825088858604431,0.2180428653955459,0.0,0.0,0.604476809501648,68.9277572631836,57.0,0.0179547257721424,-13373.2060546875,234.66587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533203125,308.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.419921875,18000.0,0.0,0.0,0.3008011281490326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413816213607788,0.6413881778717041,-6.563854185515083e-06,0.0,0.0003052749088965,0.0,0.0,47.74532318115234,0.0,0.0,0.0,0.4210054576396942,4.0,0.0,1.0
482640,293.1485290527344,297.1499938964844,293.1499938964844,0.0955708771944046,-2208.874755859375,304.1495056152344,0.6816924810409546,0.1538212299346923,0.1405042260885238,293.16375732421875,297.1499938964844,293.1499938964844,0.0043275402858853,-342.1295471191406,296.8335876464844,0.4471285343170166,0.050000000745058,0.049742192029953,293.1830749511719,297.1499938964844,293.1499938964844,0.2194657623767852,-3340.0458984375,304.15362548828125,0.8485267162322998,0.3015055954456329,0.2123898267745971,293.18328857421875,297.1499938964844,293.1499938964844,0.2830521464347839,-5531.52392578125,304.1527404785156,0.90828275680542,0.3697732985019684,0.3517675399780273,293.2699890136719,297.1499938964844,293.1499938964844,0.0072936611250042,-2520.2861328125,299.9862365722656,0.4471285343170166,0.050000000745058,0.235955536365509,291.1416015625,291.1499938964844,262.01519775390625,260.3412780761719,279.96942138671875,293.2699584960937,291.14166259765625,1.0,0.2863768935203552,0.7971111536026001,0.7971111536026001,1.0,1.0,-1.1885521411895752,0.5060432553291321,0.6825088858604431,0.2180428653955459,0.0,0.0,0.604476809501648,68.9277572631836,57.0,0.0179547257721424,-13373.2060546875,234.66587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533203125,308.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.419921875,18000.0,0.0,0.0,0.3008011281490326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413816213607788,0.6413881778717041,-6.563854185515083e-06,0.0,0.0003052749088965,0.0,0.0,47.74532318115234,0.0,0.0,0.0,0.4210054576396942,4.0,0.0,1.0
