time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482700,293.1484680175781,297.1499938964844,293.1499938964844,0.0953819006681442,-2205.27197265625,304.1499328613281,0.6938573122024536,0.1538487523794174,0.1402907073497772,293.1639404296875,297.1499938964844,293.1499938964844,0.0043047918006777,-340.3870544433594,296.83160400390625,0.4591300785541534,0.050000000745058,0.0495168901979923,293.1835021972656,297.1499938964844,293.1499938964844,0.2187671065330505,-3331.44287109375,304.1542358398437,0.8621050119400024,0.3010048568248749,0.2118636518716812,293.1830444335937,297.1499938964844,293.1499938964844,0.2824271023273468,-5521.6025390625,304.15338134765625,0.9255699515342712,0.3693974614143371,0.3511705100536346,293.2701110839844,297.1499938964844,293.1499938964844,0.0072290794923901,-2502.639892578125,299.9656677246094,0.4591300785541534,0.050000000745058,0.2348867952823639,291.1431884765625,291.1499938964844,262.0061950683594,260.3327331542969,279.9681091308594,293.2701110839844,291.1440124511719,1.0,0.2779283821582794,0.796916663646698,0.796916663646698,1.0,1.0,-1.185396671295166,0.5046025514602661,0.6807941794395447,0.2172801792621612,0.0,0.0,0.6047917008399963,63.1791877746582,57.0,4.893505096435547,-13355.9052734375,221.94406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405334472656,308.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.16796875,18000.0,0.0,0.0,0.300936222076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424039602279663,0.6424105167388916,-6.572445727215381e-06,0.0,0.0003054120170418,0.0,0.0,47.90208435058594,0.0,0.0,0.0,0.4213983714580536,4.0,0.0,1.0
482760,293.14813232421875,297.1499938964844,293.1499938964844,0.0951969623565673,-2201.705810546875,304.1502990722656,0.7081325650215149,0.1539328098297119,0.1401219367980957,293.1641540527344,297.1499938964844,293.1499938964844,0.0042806221172213,-338.4892578125,296.831787109375,0.4725074470043182,0.050000000745058,0.0492850802838802,293.1837158203125,297.1499938964844,293.1499938964844,0.2180159240961074,-3322.16162109375,304.1548156738281,0.878573477268219,0.3005386888980865,0.211356833577156,293.1826171875,297.1499938964844,293.1499938964844,0.2817326486110687,-5510.5517578125,304.1540222167969,0.9461597204208374,0.3690615892410278,0.3506046533584595,293.27008056640625,297.1499938964844,293.1499938964844,0.0071626561693847,-2484.0546875,299.94677734375,0.4725074470043182,0.050000000745058,0.2337872087955474,291.148681640625,291.1499938964844,261.9971008300781,260.3241577148437,279.9666442871094,293.2701110839844,291.14996337890625,1.0,0.2702008187770843,0.7967307567596436,0.7967307567596436,1.0,1.0,-1.1823084354400637,0.5031977295875549,0.6791106462478638,0.2165220081806183,0.0,0.0,0.604336142539978,57.2664909362793,45.0,10.664898872375488,-13335.0751953125,208.9808807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1325988769531,308.17193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.609375,18000.0,0.0,0.0,0.3010434806346893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425189971923828,0.6425256133079529,-6.576609848707449e-06,0.0,0.0003055208653677,0.0,0.0,47.9383659362793,0.0,0.0,0.0,0.4214541316032409,4.0,0.0,1.0
482820,293.1471252441406,297.1499938964844,293.1499938964844,0.0949131026864051,-2196.22900390625,304.1506652832031,0.7410849332809448,0.1541854441165924,0.1398809999227523,293.1645812988281,297.1499938964844,293.1499938964844,0.0042313253507018,-334.6326599121094,296.83172607421875,0.4974591135978699,0.050000000745058,0.0488169081509113,293.18389892578125,297.1499938964844,293.1499938964844,0.2165741920471191,-3304.416259765625,304.1556091308594,0.9236051440238952,0.29964679479599,0.2103828638792038,293.1814880371094,297.1499938964844,293.1499938964844,0.2804301083087921,-5489.96484375,304.1548156738281,0.9906359314918518,0.3684626817703247,0.3495514988899231,293.2696838378906,297.1499938964844,293.1499938964844,0.0070318095386028,-2447.213623046875,299.9098205566406,0.4974591135978699,0.050000000745058,0.2315663844347,291.15924072265625,291.1499938964844,261.9786071777344,260.30670166015625,279.96343994140625,293.26971435546875,291.1600646972656,1.0,0.2538368105888366,0.7963588833808899,0.7963588833808899,1.0,1.0,-1.176358342170715,0.5004835724830627,0.6758747100830078,0.2150846272706985,0.0,0.0,0.6023480892181396,45.329708099365234,33.0,12.370041847229004,-13281.3349609375,183.1005249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13348388671875,308.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.537109375,18000.0,0.0,0.0,0.3011095523834228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396560072898865,0.6396625638008118,-6.56176462143776e-06,0.0,0.000305587920593,0.0,0.0,47.55338287353516,0.0,0.0,0.0,0.4204297363758087,4.0,0.0,1.0
482880,293.1471252441406,297.1499938964844,293.1499938964844,0.0949131026864051,-2196.22900390625,304.1506652832031,0.7410849332809448,0.1541854441165924,0.1398809999227523,293.1645812988281,297.1499938964844,293.1499938964844,0.0042313253507018,-334.6326599121094,296.83172607421875,0.4974591135978699,0.050000000745058,0.0488169081509113,293.18389892578125,297.1499938964844,293.1499938964844,0.2165741920471191,-3304.416259765625,304.1556091308594,0.9236051440238952,0.29964679479599,0.2103828638792038,293.1814880371094,297.1499938964844,293.1499938964844,0.2804301083087921,-5489.96484375,304.1548156738281,0.9906359314918518,0.3684626817703247,0.3495514988899231,293.2696838378906,297.1499938964844,293.1499938964844,0.0070318095386028,-2447.213623046875,299.9098205566406,0.4974591135978699,0.050000000745058,0.2315663844347,291.15924072265625,291.1499938964844,261.9786071777344,260.30670166015625,279.96343994140625,293.26971435546875,291.1600646972656,1.0,0.2538368105888366,0.7963588833808899,0.7963588833808899,1.0,1.0,-1.176358342170715,0.5004835724830627,0.6758747100830078,0.2150846272706985,0.0,0.0,0.6023480892181396,45.329708099365234,33.0,12.370041847229004,-13281.3349609375,183.1005249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13348388671875,308.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.537109375,18000.0,0.0,0.0,0.3011095523834228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396560072898865,0.6396625638008118,-6.56176462143776e-06,0.0,0.000305587920593,0.0,0.0,47.55338287353516,0.0,0.0,0.0,0.4204297363758087,4.0,0.0,1.0
482940,293.1458435058594,297.1499938964844,293.1499938964844,0.0945864170789718,-2189.621337890625,304.15106201171875,0.7767773866653442,0.1545009911060333,0.1397997289896011,293.1646423339844,297.1499938964844,293.1499938964844,0.0041958927176892,-331.5546875,296.8427734375,0.5237946510314941,0.050000000745058,0.0484683252871036,293.18365478515625,297.1499938964844,293.1499938964844,0.2150519639253616,-3285.2958984375,304.15673828125,0.9723746180534364,0.2990049421787262,0.2096624076366424,293.161376953125,297.1499938964844,293.1499938964844,0.2470611482858657,-4946.25634765625,304.21319580078125,0.9990000128746032,0.3717527985572815,0.314224898815155,293.2685852050781,297.1499938964844,293.1499938964844,0.0069312830455601,-2416.576171875,299.8885803222656,0.5237946510314941,0.050000000745058,0.2299128621816635,291.1863098144531,291.1499938964844,261.9635314941406,260.2925109863281,279.9805603027344,293.2687072753906,291.19830322265625,1.0,0.234669029712677,0.7960613369941711,0.7960613369941711,1.0,1.0,-1.1306480169296265,0.4801046848297119,0.6505433320999146,0.2040005773305893,0.0,0.0,0.597005307674408,35.87757873535156,33.0,76.95516967773438,-12971.0478515625,151.02915954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747741699219,308.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18074.28515625,18000.0,0.0,0.0,0.3007085621356964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345062851905823,0.6345128417015076,-6.532265615533106e-06,0.0,0.0003051809617318,0.0,0.0,46.84963607788086,0.0,0.0,0.0,0.4184290468692779,4.0,0.0,1.0
483000,293.1455078125,297.1499938964844,293.1499938964844,0.0943660363554954,-2185.08251953125,304.1513977050781,0.7881367802619934,0.1545845419168472,0.139795184135437,293.1646728515625,297.1499938964844,293.1499938964844,0.0041841669008135,-330.3419189453125,296.8557434082031,0.5324798226356506,0.050000000745058,0.0483834445476532,293.1836242675781,297.1499938964844,293.1499938964844,0.2143320590257644,-3276.03173828125,304.1576232910156,0.984676957130432,0.2988413274288177,0.209489956498146,293.14678955078125,297.1499938964844,293.1499938964844,0.234348326921463,-4737.3349609375,304.2327575683594,0.9990000128746032,0.3745049238204956,0.3011357188224792,293.2681579589844,297.1499938964844,293.1499938964844,0.0069007049314677,-2405.803955078125,299.8898010253906,0.5324798226356506,0.050000000745058,0.2295102328062057,291.2113647460937,291.1499938964844,261.959716796875,260.2889404296875,279.98663330078125,293.2682800292969,291.2269287109375,1.0,0.2291932255029678,0.7959870100021362,0.7959870100021362,1.0,1.0,-1.1140998601913452,0.4727942645549774,0.6413055658340454,0.1999233514070511,0.0,0.0,0.592379629611969,33.505279541015625,51.0,108.5815658569336,-12847.1435546875,141.97914123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033996582031,308.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18132.216796875,18000.0,0.0,0.0,0.3003915250301361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301766633987427,0.630183219909668,-6.512116215162678e-06,0.0,0.0003048591897822,0.0,0.0,46.28950119018555,0.0,0.0,0.0,0.4167832136154175,4.0,0.0,1.0
483060,293.1464233398437,297.1499938964844,293.1499938964844,0.095479778945446,-2207.246337890625,304.1488952636719,0.7266402840614319,0.1545148193836212,0.1404379457235336,293.1668395996094,297.1499938964844,293.1499938964844,0.0042270724661648,-334.5326232910156,296.8125305175781,0.486314982175827,0.050000000745058,0.0490181483328342,293.1857604980469,297.1499938964844,293.1499938964844,0.2151661366224289,-3288.089111328125,304.1532287597656,0.8989477753639221,0.2975568771362304,0.209137961268425,293.1533203125,297.1499938964844,293.1499938964844,0.2859213948249817,-5585.54296875,304.12579345703125,0.9767812490463256,0.3735245168209076,0.3560065627098083,293.26776123046875,297.1499938964844,293.1499938964844,0.006979301571846,-2436.00927734375,299.8309936523437,0.486314982175827,0.050000000745058,0.2325209826231002,291.1546630859375,291.1499938964844,261.94049072265625,260.2709350585937,279.94549560546875,293.26776123046875,291.1329040527344,1.0,0.2642813622951507,0.7959586977958679,0.7959586977958679,1.0,1.0,-1.1846659183502195,0.5040489435195923,0.6806169748306274,0.2173572182655334,0.0,0.0,0.5897917747497559,50.54859161376953,54.0,-126.30147552490234,-13152.1416015625,196.2321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906494140625,308.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.79296875,18000.0,0.0,0.0,0.2990778982639313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032497882843018,0.603256106376648,-6.302650035650004e-06,0.0,0.0003035260597243,0.0,0.0,42.43836975097656,0.0,0.0,0.0,0.4073450863361358,4.0,0.0,1.0
483120,293.1464233398437,297.1499938964844,293.1499938964844,0.095479778945446,-2207.246337890625,304.1488952636719,0.7266402840614319,0.1545148193836212,0.1404379457235336,293.1668395996094,297.1499938964844,293.1499938964844,0.0042270724661648,-334.5326232910156,296.8125305175781,0.486314982175827,0.050000000745058,0.0490181483328342,293.1857604980469,297.1499938964844,293.1499938964844,0.2151661366224289,-3288.089111328125,304.1532287597656,0.8989477753639221,0.2975568771362304,0.209137961268425,293.1533203125,297.1499938964844,293.1499938964844,0.2859213948249817,-5585.54296875,304.12579345703125,0.9767812490463256,0.3735245168209076,0.3560065627098083,293.26776123046875,297.1499938964844,293.1499938964844,0.006979301571846,-2436.00927734375,299.8309936523437,0.486314982175827,0.050000000745058,0.2325209826231002,291.1546630859375,291.1499938964844,261.94049072265625,260.2709350585937,279.94549560546875,293.26776123046875,291.1329040527344,1.0,0.2642813622951507,0.7959586977958679,0.7959586977958679,1.0,1.0,-1.1846659183502195,0.5040489435195923,0.6806169748306274,0.2173572182655334,0.0,0.0,0.5897917747497559,50.54859161376953,54.0,-126.30147552490234,-13152.1416015625,196.2321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906494140625,308.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.79296875,18000.0,0.0,0.0,0.2990778982639313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032497882843018,0.603256106376648,-6.302650035650004e-06,0.0,0.0003035260597243,0.0,0.0,42.43836975097656,0.0,0.0,0.0,0.4073450863361358,4.0,0.0,1.0
483180,293.1470031738281,297.1499938964844,293.1499938964844,0.0957559049129486,-2212.66259765625,304.14892578125,0.7175999283790588,0.1544884443283081,0.1405435651540756,293.1683654785156,297.1499938964844,293.1499938964844,0.0042483201250433,-336.4042358398437,296.7830505371094,0.4793850183486938,0.050000000745058,0.0491532161831855,293.1875305175781,297.1499938964844,293.1499938964844,0.2146169990301132,-3281.621337890625,304.1533203125,0.885359525680542,0.2962889671325683,0.2083708196878433,293.17340087890625,297.1499938964844,293.1499938964844,0.2824397683143616,-5527.025390625,304.1396789550781,0.9595822095870972,0.36931973695755,0.3513087630271911,293.2680053710937,297.1499938964844,293.1499938964844,0.006976175121963,-2437.82373046875,299.7779235839844,0.4793850183486938,0.050000000745058,0.2331616878509521,291.12030029296875,291.1499938964844,261.9209289550781,260.252685546875,279.9414978027344,293.2679443359375,291.1249694824219,1.0,0.2664523720741272,0.7959304451942444,0.7959304451942444,1.0,1.0,-1.179165601730347,0.5015503764152527,0.6776152849197388,0.2161280065774917,0.0,0.0,0.5991310477256775,53.894187927246094,57.0,-13.293895721435549,-13295.2490234375,201.1629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282470703125,308.2288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17859.951171875,18000.0,0.0,0.0,0.2985876798629761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289560794830322,0.628962516784668,-6.441210643970408e-06,0.0,0.0003030285588465,0.0,0.0,45.76048278808594,0.0,0.0,0.0,0.4158034026622772,4.0,0.0,1.0
483240,293.1470031738281,297.1499938964844,293.1499938964844,0.0957559049129486,-2212.66259765625,304.14892578125,0.7175999283790588,0.1544884443283081,0.1405435651540756,293.1683654785156,297.1499938964844,293.1499938964844,0.0042483201250433,-336.4042358398437,296.7830505371094,0.4793850183486938,0.050000000745058,0.0491532161831855,293.1875305175781,297.1499938964844,293.1499938964844,0.2146169990301132,-3281.621337890625,304.1533203125,0.885359525680542,0.2962889671325683,0.2083708196878433,293.17340087890625,297.1499938964844,293.1499938964844,0.2824397683143616,-5527.025390625,304.1396789550781,0.9595822095870972,0.36931973695755,0.3513087630271911,293.2680053710937,297.1499938964844,293.1499938964844,0.006976175121963,-2437.82373046875,299.7779235839844,0.4793850183486938,0.050000000745058,0.2331616878509521,291.12030029296875,291.1499938964844,261.9209289550781,260.252685546875,279.9414978027344,293.2679443359375,291.1249694824219,1.0,0.2664523720741272,0.7959304451942444,0.7959304451942444,1.0,1.0,-1.179165601730347,0.5015503764152527,0.6776152849197388,0.2161280065774917,0.0,0.0,0.5991310477256775,53.894187927246094,57.0,-13.293895721435549,-13295.2490234375,201.1629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.282470703125,308.2288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17859.951171875,18000.0,0.0,0.0,0.2985876798629761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289560794830322,0.628962516784668,-6.441210643970408e-06,0.0,0.0003030285588465,0.0,0.0,45.76048278808594,0.0,0.0,0.0,0.4158034026622772,4.0,0.0,1.0
483300,293.1473083496094,297.1499938964844,293.1499938964844,0.0956821665167808,-2211.05615234375,304.14923095703125,0.7136553525924683,0.1544652581214904,0.1405837386846542,293.1695251464844,297.1499938964844,293.1499938964844,0.0042445175349712,-335.9615783691406,296.7852478027344,0.4762638509273529,0.050000000745058,0.0492138378322124,293.1885986328125,297.1499938964844,293.1499938964844,0.2138372063636779,-3271.820068359375,304.15411376953125,0.8795612454414368,0.2956059277057647,0.2079512327909469,293.177490234375,297.1499938964844,293.1499938964844,0.2810626626014709,-5503.98388671875,304.1440124511719,0.952506184577942,0.3682175874710083,0.3500925600528717,293.2684020996094,297.1499938964844,293.1499938964844,0.0069568296894431,-2431.854248046875,299.7613830566406,0.4762638509273529,0.050000000745058,0.233449250459671,291.13531494140625,291.1499938964844,261.9110412597656,260.24346923828125,279.9389953613281,293.26837158203125,291.1365661621094,1.0,0.2685814499855041,0.7959163188934326,0.7959163188934326,1.0,1.0,-1.1776677370071411,0.5008600950241089,0.6768076419830322,0.2158203721046447,0.0,0.0,0.5985197424888611,55.40944290161133,57.0,2.07000470161438,-13285.2705078125,203.70779418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,308.2220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.921875,18000.0,0.0,0.0,0.2985241413116455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297711133956909,0.6297776103019714,-6.468239462265046e-06,0.0,0.0003029640647582,0.0,0.0,45.99755096435547,0.0,0.0,0.0,0.416383683681488,4.0,0.0,1.0
483360,293.1476135253906,297.1499938964844,293.1499938964844,0.0956969708204269,-2211.290771484375,304.1493530273437,0.7097414135932922,0.1544367372989654,0.140617623925209,293.1708374023437,297.1499938964844,293.1499938964844,0.0042432486079633,-335.8519287109375,296.7796936035156,0.4731007516384125,0.050000000745058,0.0492740236222744,293.189697265625,297.1499938964844,293.1499938964844,0.2132447212934494,-3264.53076171875,304.1544494628906,0.8740127682685852,0.294900506734848,0.2075125277042389,293.1798400878906,297.1499938964844,293.1499938964844,0.2802899479866028,-5491.123046875,304.146484375,0.9458577036857604,0.3674109876155853,0.3492593467235565,293.2688903808594,297.1499938964844,293.1499938964844,0.0069423541426658,-2428.18798828125,299.74041748046875,0.4731007516384125,0.050000000745058,0.2337347418069839,291.1377868652344,291.1499938964844,261.9010925292969,260.2342224121094,279.9370422363281,293.2688293457031,291.1378479003906,1.0,0.2703935801982879,0.7955792546272278,0.7955792546272278,1.0,1.0,-1.1765964031219482,0.500326931476593,0.6762694716453552,0.2155864536762237,0.0,0.0,0.5990540981292725,56.91974258422852,60.0,2.39336371421814,-13276.119140625,206.3776092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477722167969,308.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.189453125,18000.0,0.0,0.0,0.2984765768051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302470564842224,0.6302535533905029,-6.477369424828794e-06,0.0,0.0003029157815035,0.0,0.0,46.09819793701172,0.0,0.0,0.0,0.4167092740535736,4.0,0.0,1.0
483420,293.14825439453125,297.1499938964844,293.1499938964844,0.0957198143005371,-2211.642822265625,304.1495361328125,0.7020736932754517,0.1543691158294677,0.1406734436750412,293.17388916015625,297.1499938964844,293.1499938964844,0.0042407298460602,-335.6391906738281,296.76580810546875,0.466481864452362,0.050000000745058,0.0493934638798236,293.19195556640625,297.1499938964844,293.1499938964844,0.2120155692100525,-3249.41845703125,304.155029296875,0.8636088371276855,0.293437659740448,0.2065948098897934,293.18194580078125,297.1499938964844,293.1499938964844,0.2792142629623413,-5473.3798828125,304.1494140625,0.9334507584571838,0.3662205338478088,0.3481414020061493,293.26983642578125,297.1499938964844,293.1499938964844,0.006913989316672,-2421.01123046875,299.6975402832031,0.466481864452362,0.050000000745058,0.2343013286590576,291.140869140625,291.1499938964844,261.8809509277344,260.2156066894531,279.9329833984375,293.269775390625,291.1413879394531,1.0,0.2740143835544586,0.7949050664901733,0.7949050664901733,1.0,1.0,-1.1750432252883911,0.4995207786560058,0.6755224466323853,0.2152528464794159,0.0,0.0,0.6001144051551819,59.92504501342773,63.0,5.402846813201904,-13272.1689453125,211.87013244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,308.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.982421875,18000.0,0.0,0.0,0.2984565198421478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326817274093628,0.6326882243156433,-6.496672540379223e-06,0.0,0.0003028954088222,0.0,0.0,46.45764923095703,0.0,0.0,0.0,0.4176489412784576,4.0,0.0,1.0
483480,293.14825439453125,297.1499938964844,293.1499938964844,0.0957198143005371,-2211.642822265625,304.1495361328125,0.7020736932754517,0.1543691158294677,0.1406734436750412,293.17388916015625,297.1499938964844,293.1499938964844,0.0042407298460602,-335.6391906738281,296.76580810546875,0.466481864452362,0.050000000745058,0.0493934638798236,293.19195556640625,297.1499938964844,293.1499938964844,0.2120155692100525,-3249.41845703125,304.155029296875,0.8636088371276855,0.293437659740448,0.2065948098897934,293.18194580078125,297.1499938964844,293.1499938964844,0.2792142629623413,-5473.3798828125,304.1494140625,0.9334507584571838,0.3662205338478088,0.3481414020061493,293.26983642578125,297.1499938964844,293.1499938964844,0.006913989316672,-2421.01123046875,299.6975402832031,0.466481864452362,0.050000000745058,0.2343013286590576,291.140869140625,291.1499938964844,261.8809509277344,260.2156066894531,279.9329833984375,293.269775390625,291.1413879394531,1.0,0.2740143835544586,0.7949050664901733,0.7949050664901733,1.0,1.0,-1.1750432252883911,0.4995207786560058,0.6755224466323853,0.2152528464794159,0.0,0.0,0.6001144051551819,59.92504501342773,63.0,5.402846813201904,-13272.1689453125,211.87013244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,308.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.982421875,18000.0,0.0,0.0,0.2984565198421478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326817274093628,0.6326882243156433,-6.496672540379223e-06,0.0,0.0003028954088222,0.0,0.0,46.45764923095703,0.0,0.0,0.0,0.4176489412784576,4.0,0.0,1.0
483540,293.1488647460937,297.1499938964844,293.1499938964844,0.0957324728369712,-2211.811279296875,304.149658203125,0.6948672533035278,0.1542913168668747,0.14071886241436,293.17724609375,297.1499938964844,293.1499938964844,0.0042362939566373,-335.2825927734375,296.7501525878906,0.4593832194805145,0.050000000745058,0.0495126135647296,293.1942138671875,297.1499938964844,293.1499938964844,0.2107282727956771,-3233.600341796875,304.1554870605469,0.853998064994812,0.2919178605079651,0.2056345492601394,293.1827087402344,297.1499938964844,293.1499938964844,0.2783682346343994,-5459.65966796875,304.1509704589844,0.9219778776168824,0.3652562797069549,0.347316175699234,293.27081298828125,297.1499938964844,293.1499938964844,0.0068851709365844,-2413.66455078125,299.65447998046875,0.4593832194805145,0.050000000745058,0.2348665297031402,291.14434814453125,291.1499938964844,261.860595703125,260.19683837890625,279.9284973144531,293.270751953125,291.1445617675781,1.0,0.2775997817516327,0.7942309379577637,0.7942309379577637,1.0,1.0,-1.1737760305404663,0.4988493323326111,0.6749266982078552,0.2149672359228134,0.0,0.0,0.6006024479866028,62.92643737792969,66.0,4.451356887817383,-13263.703125,217.4375457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,308.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.349609375,18000.0,0.0,0.0,0.2985258102416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339806318283081,0.6339871287345886,-6.508782007585978e-06,0.0,0.0003029657527804,0.0,0.0,46.6605110168457,0.0,0.0,0.0,0.4181721806526184,4.0,0.0,1.0
483600,293.1488647460937,297.1499938964844,293.1499938964844,0.0957324728369712,-2211.811279296875,304.149658203125,0.6948672533035278,0.1542913168668747,0.14071886241436,293.17724609375,297.1499938964844,293.1499938964844,0.0042362939566373,-335.2825927734375,296.7501525878906,0.4593832194805145,0.050000000745058,0.0495126135647296,293.1942138671875,297.1499938964844,293.1499938964844,0.2107282727956771,-3233.600341796875,304.1554870605469,0.853998064994812,0.2919178605079651,0.2056345492601394,293.1827087402344,297.1499938964844,293.1499938964844,0.2783682346343994,-5459.65966796875,304.1509704589844,0.9219778776168824,0.3652562797069549,0.347316175699234,293.27081298828125,297.1499938964844,293.1499938964844,0.0068851709365844,-2413.66455078125,299.65447998046875,0.4593832194805145,0.050000000745058,0.2348665297031402,291.14434814453125,291.1499938964844,261.860595703125,260.19683837890625,279.9284973144531,293.270751953125,291.1445617675781,1.0,0.2775997817516327,0.7942309379577637,0.7942309379577637,1.0,1.0,-1.1737760305404663,0.4988493323326111,0.6749266982078552,0.2149672359228134,0.0,0.0,0.6006024479866028,62.92643737792969,66.0,4.451356887817383,-13263.703125,217.4375457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,308.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.349609375,18000.0,0.0,0.0,0.2985258102416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6339806318283081,0.6339871287345886,-6.508782007585978e-06,0.0,0.0003029657527804,0.0,0.0,46.6605110168457,0.0,0.0,0.0,0.4181721806526184,4.0,0.0,1.0
483660,293.1494140625,297.1499938964844,293.1499938964844,0.0957547724246978,-2212.1953125,304.1497497558594,0.6880955696105957,0.1542062908411026,0.1407572031021118,293.1807861328125,297.1499938964844,293.1499938964844,0.0042309090495109,-334.8794860839844,296.731689453125,0.4527518451213836,0.050000000745058,0.0496317446231842,293.1963806152344,297.1499938964844,293.1499938964844,0.2094342708587646,-3217.734130859375,304.15582275390625,0.8450857400894165,0.2903549075126648,0.2046418339014053,293.1830139160156,297.1499938964844,293.1499938964844,0.2776366174221039,-5447.98681640625,304.15185546875,0.9115133881568908,0.3643679320812225,0.3465867340564728,293.2717590332031,297.1499938964844,293.1499938964844,0.0068566678091883,-2406.53369140625,299.6104736328125,0.4527518451213836,0.050000000745058,0.2354316264390945,291.1457824707031,291.1499938964844,261.8400573730469,260.1779479980469,279.9227294921875,293.2716979980469,291.1458740234375,1.0,0.281133621931076,0.7938761115074158,0.7938761115074158,1.0,1.0,-1.1725761890411377,0.4982530176639557,0.6743232011795044,0.2146980315446853,0.0,0.0,0.6010547280311584,65.92755126953125,54.0,2.501337766647339,-13256.0986328125,223.01541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,308.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.90625,18000.0,0.0,0.0,0.2986449003219604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349577903747559,0.6349643468856812,-6.516890152852284e-06,0.0,0.0003030865918844,0.0,0.0,46.80770111083984,0.0,0.0,0.0,0.4185564815998077,4.0,0.0,1.0
483720,293.1494140625,297.1499938964844,293.1499938964844,0.0957547724246978,-2212.1953125,304.1497497558594,0.6880955696105957,0.1542062908411026,0.1407572031021118,293.1807861328125,297.1499938964844,293.1499938964844,0.0042309090495109,-334.8794860839844,296.731689453125,0.4527518451213836,0.050000000745058,0.0496317446231842,293.1963806152344,297.1499938964844,293.1499938964844,0.2094342708587646,-3217.734130859375,304.15582275390625,0.8450857400894165,0.2903549075126648,0.2046418339014053,293.1830139160156,297.1499938964844,293.1499938964844,0.2776366174221039,-5447.98681640625,304.15185546875,0.9115133881568908,0.3643679320812225,0.3465867340564728,293.2717590332031,297.1499938964844,293.1499938964844,0.0068566678091883,-2406.53369140625,299.6104736328125,0.4527518451213836,0.050000000745058,0.2354316264390945,291.1457824707031,291.1499938964844,261.8400573730469,260.1779479980469,279.9227294921875,293.2716979980469,291.1458740234375,1.0,0.281133621931076,0.7938761115074158,0.7938761115074158,1.0,1.0,-1.1725761890411377,0.4982530176639557,0.6743232011795044,0.2146980315446853,0.0,0.0,0.6010547280311584,65.92755126953125,54.0,2.501337766647339,-13256.0986328125,223.01541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663818359375,308.1763610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.90625,18000.0,0.0,0.0,0.2986449003219604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6349577903747559,0.6349643468856812,-6.516890152852284e-06,0.0,0.0003030865918844,0.0,0.0,46.80770111083984,0.0,0.0,0.0,0.4185564815998077,4.0,0.0,1.0
483780,293.149169921875,297.1499938964844,293.1499938964844,0.0953409895300865,-2204.286376953125,304.1505126953125,0.715786337852478,0.1542665213346481,0.1403283774852752,293.1841125488281,297.1499938964844,293.1499938964844,0.0041738483123481,-330.4659423828125,296.7159423828125,0.4782589375972748,0.050000000745058,0.0491752624511718,293.1978454589844,297.1499938964844,293.1499938964844,0.2075445801019668,-3194.29833984375,304.1570129394531,0.876007616519928,0.2888796627521515,0.2032522559165954,293.1825866699219,297.1499938964844,293.1499938964844,0.2762930393218994,-5426.439453125,304.1534729003906,0.951590895652771,0.363611102104187,0.3453767895698547,293.2722473144531,297.1499938964844,293.1499938964844,0.006733467336744,-2370.90087890625,299.5694885253906,0.4782589375972748,0.050000000745058,0.2332662642002105,291.1529235839844,291.1499938964844,261.8193054199219,260.1589660644531,279.9189758300781,293.2722473144531,291.1542358398437,1.0,0.2645826339721679,0.7935213446617126,0.7935213446617126,1.0,1.0,-1.165796399116516,0.4951929152011871,0.6706035137176514,0.213009238243103,0.0,0.0,0.6003503203392029,54.274688720703125,42.0,11.415696144104004,-13210.720703125,197.562728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552734375,308.1819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7578125,18000.0,0.0,0.0,0.2987189590930938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348814368247986,0.6348879933357239,-6.519886028399924e-06,0.0,0.0003031617670785,0.0,0.0,46.81707763671875,0.0,0.0,0.0,0.4185344278812408,4.0,0.0,1.0
483840,293.149169921875,297.1499938964844,293.1499938964844,0.0953409895300865,-2204.286376953125,304.1505126953125,0.715786337852478,0.1542665213346481,0.1403283774852752,293.1841125488281,297.1499938964844,293.1499938964844,0.0041738483123481,-330.4659423828125,296.7159423828125,0.4782589375972748,0.050000000745058,0.0491752624511718,293.1978454589844,297.1499938964844,293.1499938964844,0.2075445801019668,-3194.29833984375,304.1570129394531,0.876007616519928,0.2888796627521515,0.2032522559165954,293.1825866699219,297.1499938964844,293.1499938964844,0.2762930393218994,-5426.439453125,304.1534729003906,0.951590895652771,0.363611102104187,0.3453767895698547,293.2722473144531,297.1499938964844,293.1499938964844,0.006733467336744,-2370.90087890625,299.5694885253906,0.4782589375972748,0.050000000745058,0.2332662642002105,291.1529235839844,291.1499938964844,261.8193054199219,260.1589660644531,279.9189758300781,293.2722473144531,291.1542358398437,1.0,0.2645826339721679,0.7935213446617126,0.7935213446617126,1.0,1.0,-1.165796399116516,0.4951929152011871,0.6706035137176514,0.213009238243103,0.0,0.0,0.6003503203392029,54.274688720703125,42.0,11.415696144104004,-13210.720703125,197.562728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552734375,308.1819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7578125,18000.0,0.0,0.0,0.2987189590930938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348814368247986,0.6348879933357239,-6.519886028399924e-06,0.0,0.0003031617670785,0.0,0.0,46.81707763671875,0.0,0.0,0.0,0.4185344278812408,4.0,0.0,1.0
483900,293.14874267578125,297.1499938964844,293.1499938964844,0.0951681360602378,-2200.961669921875,304.1507263183594,0.7317599654197693,0.1543598473072052,0.1401757150888443,293.1856384277344,297.1499938964844,293.1499938964844,0.0041442769579589,-328.1552734375,296.70928955078125,0.4903703331947326,0.050000000745058,0.0489417128264904,293.19830322265625,297.1499938964844,293.1499938964844,0.2066008299589157,-3182.5927734375,304.1574401855469,0.8967351317405701,0.2881867289543152,0.2025892585515976,293.1821594238281,297.1499938964844,293.1499938964844,0.2756152749061584,-5415.61865234375,304.1540832519531,0.9745815992355348,0.3632857501506805,0.3448231518268585,293.2723083496094,297.1499938964844,293.1499938964844,0.0066714622080326,-2352.672119140625,299.5503234863281,0.4903703331947326,0.050000000745058,0.2321584075689315,291.1587219238281,291.1499938964844,261.80889892578125,260.1494445800781,279.9167175292969,293.2723083496094,291.1597595214844,1.0,0.2563408017158508,0.7933439016342163,0.7933439016342163,1.0,1.0,-1.1625425815582275,0.4937334358692169,0.668809175491333,0.2121729105710983,0.0,0.0,0.5991793870925903,48.315277099609375,42.0,12.82550811767578,-13181.486328125,184.723861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575927734375,308.1825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.123046875,18000.0,0.0,0.0,0.2986837327480316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332191824913025,0.6332257390022278,-6.511239462270169e-06,0.0,0.0003031259984709,0.0,0.0,46.596378326416016,0.0,0.0,0.0,0.417938232421875,4.0,0.0,1.0
483960,293.14825439453125,297.1499938964844,293.1499938964844,0.0950253754854202,-2198.228515625,304.1508483886719,0.7510645389556885,0.1544738262891769,0.1400463283061981,293.18707275390625,297.1499938964844,293.1499938964844,0.0041149631142616,-325.8790588378906,296.7018127441406,0.5044642090797424,0.050000000745058,0.0487074442207813,293.1986389160156,297.1499938964844,293.1499938964844,0.2056971341371536,-3171.41455078125,304.1577453613281,0.923632025718689,0.2875100076198578,0.2019396275281906,293.1816101074219,297.1499938964844,293.1499938964844,0.2749838829040527,-5405.64111328125,304.15447998046875,0.9971566796302797,0.3629825115203857,0.3442931771278381,293.272216796875,297.1499938964844,293.1499938964844,0.0066105728037655,-2334.78759765625,299.53094482421875,0.5044642090797424,0.050000000745058,0.2310471385717392,291.1631164550781,291.1499938964844,261.7984313964844,260.1399230957031,279.9141845703125,293.272216796875,291.16387939453125,1.0,0.2477849870920181,0.7931867837905884,0.7931867837905884,1.0,1.0,-1.159349799156189,0.4923072159290313,0.66704261302948,0.211344227194786,0.0,0.0,0.5978585481643677,42.338478088378906,30.0,11.939647674560549,-13150.67578125,171.9402313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654663085937,308.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0,18000.0,0.0,0.0,0.2985824346542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309128999710083,0.6309193968772888,-6.496447440440534e-06,0.0,0.0003030232037417,0.0,0.0,46.27525329589844,0.0,0.0,0.0,0.4170919358730316,4.0,0.0,1.0
484020,293.1466369628906,297.1499938964844,293.1499938964844,0.0942827686667442,-2183.081787109375,304.1518859863281,0.8038017749786377,0.1548473238945007,0.1399448215961456,293.1891174316406,297.1499938964844,293.1499938964844,0.0040569277480244,-320.5047302246094,296.7256164550781,0.544503390789032,0.050000000745058,0.0482817217707634,293.1985778808594,297.1499938964844,293.1499938964844,0.2027537226676941,-3133.736572265625,304.16021728515625,0.9884346127510072,0.2862908542156219,0.2007557153701782,293.13287353515625,297.1499938964844,293.1499938964844,0.2183789908885955,-4474.455078125,304.2481689453125,0.9990000128746032,0.3718462586402893,0.2846474349498749,293.2707214355469,297.1499938964844,293.1499938964844,0.0064834998920559,-2291.310302734375,299.51910400390625,0.544503390789032,0.050000000745058,0.2290277034044265,291.236572265625,291.1499938964844,261.7774353027344,260.1208801269531,279.9395751953125,293.2709045410156,291.2541809082031,1.0,0.2209601998329162,0.7928724884986877,0.7928724884986877,1.0,1.0,-1.0833289623260498,0.4587635993957519,0.6245653629302979,0.1925743222236633,0.0,0.0,0.5834343433380127,30.534273147583008,48.0,131.6124725341797,-12604.8515625,128.42312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,308.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.55859375,18000.0,0.0,0.0,0.2973655462265014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163923144340515,0.6163987517356873,-6.422322712751338e-06,0.0,0.0003017882118001,0.0,0.0,44.390506744384766,0.0,0.0,0.0,0.4116226732730865,4.0,0.0,1.0
484080,293.1466369628906,297.1499938964844,293.1499938964844,0.0942827686667442,-2183.081787109375,304.1518859863281,0.8038017749786377,0.1548473238945007,0.1399448215961456,293.1891174316406,297.1499938964844,293.1499938964844,0.0040569277480244,-320.5047302246094,296.7256164550781,0.544503390789032,0.050000000745058,0.0482817217707634,293.1985778808594,297.1499938964844,293.1499938964844,0.2027537226676941,-3133.736572265625,304.16021728515625,0.9884346127510072,0.2862908542156219,0.2007557153701782,293.13287353515625,297.1499938964844,293.1499938964844,0.2183789908885955,-4474.455078125,304.2481689453125,0.9990000128746032,0.3718462586402893,0.2846474349498749,293.2707214355469,297.1499938964844,293.1499938964844,0.0064834998920559,-2291.310302734375,299.51910400390625,0.544503390789032,0.050000000745058,0.2290277034044265,291.236572265625,291.1499938964844,261.7774353027344,260.1208801269531,279.9395751953125,293.2709045410156,291.2541809082031,1.0,0.2209601998329162,0.7928724884986877,0.7928724884986877,1.0,1.0,-1.0833289623260498,0.4587635993957519,0.6245653629302979,0.1925743222236633,0.0,0.0,0.5834343433380127,30.534273147583008,48.0,131.6124725341797,-12604.8515625,128.42312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,308.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.55859375,18000.0,0.0,0.0,0.2973655462265014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163923144340515,0.6163987517356873,-6.422322712751338e-06,0.0,0.0003017882118001,0.0,0.0,44.390506744384766,0.0,0.0,0.0,0.4116226732730865,4.0,0.0,1.0
484140,293.14764404296875,297.1499938964844,293.1499938964844,0.0954746156930923,-2206.982421875,304.1490478515625,0.7351085543632507,0.1547246873378753,0.1405298113822937,293.19268798828125,297.1499938964844,293.1499938964844,0.0040852278470993,-323.77508544921875,296.66290283203125,0.4923833012580871,0.050000000745058,0.0489049591124057,293.2007141113281,297.1499938964844,293.1499938964844,0.2034285813570022,-3144.273193359375,304.1551818847656,0.896734356880188,0.2846239805221557,0.200117751955986,293.1388854980469,297.1499938964844,293.1499938964844,0.2833569943904876,-5550.6103515625,304.1124572753906,0.9861103892326356,0.3714084923267364,0.3544197678565979,293.2702331542969,297.1499938964844,293.1499938964844,0.0065518468618392,-2320.303955078125,299.4540100097656,0.4923833012580871,0.050000000745058,0.2319840788841247,291.1685791015625,291.1499938964844,261.7563781738281,260.1018371582031,279.8900451660156,293.2702941894531,291.1382141113281,1.0,0.2588085234165191,0.7925581932067871,0.7925581932067871,1.0,1.0,-1.171260952949524,0.4975610971450805,0.6736998558044434,0.2141185253858566,0.0,0.0,0.5789164900779724,47.50310897827149,51.0,-166.22677612304688,-12975.8583984375,185.8440399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899841308594,308.0553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18147.1015625,18000.0,0.0,0.0,0.2953571677207947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816733837127686,0.5816795229911804,-6.15854924035375e-06,0.0,0.0002997499832417,0.0,0.0,39.62046051025391,0.0,0.0,0.0,0.3995257318019867,4.0,0.0,1.0
484200,293.14764404296875,297.1499938964844,293.1499938964844,0.0954746156930923,-2206.982421875,304.1490478515625,0.7351085543632507,0.1547246873378753,0.1405298113822937,293.19268798828125,297.1499938964844,293.1499938964844,0.0040852278470993,-323.77508544921875,296.66290283203125,0.4923833012580871,0.050000000745058,0.0489049591124057,293.2007141113281,297.1499938964844,293.1499938964844,0.2034285813570022,-3144.273193359375,304.1551818847656,0.896734356880188,0.2846239805221557,0.200117751955986,293.1388854980469,297.1499938964844,293.1499938964844,0.2833569943904876,-5550.6103515625,304.1124572753906,0.9861103892326356,0.3714084923267364,0.3544197678565979,293.2702331542969,297.1499938964844,293.1499938964844,0.0065518468618392,-2320.303955078125,299.4540100097656,0.4923833012580871,0.050000000745058,0.2319840788841247,291.1685791015625,291.1499938964844,261.7563781738281,260.1018371582031,279.8900451660156,293.2702941894531,291.1382141113281,1.0,0.2588085234165191,0.7925581932067871,0.7925581932067871,1.0,1.0,-1.171260952949524,0.4975610971450805,0.6736998558044434,0.2141185253858566,0.0,0.0,0.5789164900779724,47.50310897827149,51.0,-166.22677612304688,-12975.8583984375,185.8440399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899841308594,308.0553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18147.1015625,18000.0,0.0,0.0,0.2953571677207947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816733837127686,0.5816795229911804,-6.15854924035375e-06,0.0,0.0002997499832417,0.0,0.0,39.62046051025391,0.0,0.0,0.0,0.3995257318019867,4.0,0.0,1.0
484260,293.14801025390625,297.1499938964844,293.1499938964844,0.0959681868553161,-2216.857177734375,304.1487121582031,0.7252485156059265,0.1547146290540695,0.1406401246786117,293.1942443847656,297.1499938964844,293.1499938964844,0.0041087628342211,-326.1369323730469,296.6061096191406,0.4850460290908813,0.050000000745058,0.0490427576005458,293.2017517089844,297.1499938964844,293.1499938964844,0.2030873298645019,-3140.770751953125,304.1543884277344,0.8817119002342224,0.2831281721591949,0.1991674154996872,293.1698303222656,297.1499938964844,293.1499938964844,0.2788980007171631,-5474.98193359375,304.1324768066406,0.967126488685608,0.365344762802124,0.3477638661861419,293.2704772949219,297.1499938964844,293.1499938964844,0.0065609728917479,-2327.488037109375,299.3879699707031,0.4850460290908813,0.050000000745058,0.232637733221054,291.1035461425781,291.1499938964844,261.7352294921875,260.08282470703125,279.8852233886719,293.2704162597656,291.1103515625,1.0,0.2611235678195953,0.7921896576881409,0.7921896576881409,1.0,1.0,-1.16321861743927,0.4939954876899719,0.6692231893539429,0.2119560688734054,0.0,0.0,0.593961238861084,50.8771858215332,54.0,-23.1066951751709,-13172.103515625,190.00567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754272460937,308.2674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17792.9921875,18000.0,0.0,0.0,0.294535219669342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166261434555054,0.6166324615478516,-6.33280660622404e-06,0.0,0.0002989158092532,0.0,0.0,43.9134635925293,0.0,0.0,0.0,0.4109115600585937,4.0,0.0,1.0
484320,293.14801025390625,297.1499938964844,293.1499938964844,0.0959681868553161,-2216.857177734375,304.1487121582031,0.7252485156059265,0.1547146290540695,0.1406401246786117,293.1942443847656,297.1499938964844,293.1499938964844,0.0041087628342211,-326.1369323730469,296.6061096191406,0.4850460290908813,0.050000000745058,0.0490427576005458,293.2017517089844,297.1499938964844,293.1499938964844,0.2030873298645019,-3140.770751953125,304.1543884277344,0.8817119002342224,0.2831281721591949,0.1991674154996872,293.1698303222656,297.1499938964844,293.1499938964844,0.2788980007171631,-5474.98193359375,304.1324768066406,0.967126488685608,0.365344762802124,0.3477638661861419,293.2704772949219,297.1499938964844,293.1499938964844,0.0065609728917479,-2327.488037109375,299.3879699707031,0.4850460290908813,0.050000000745058,0.232637733221054,291.1035461425781,291.1499938964844,261.7352294921875,260.08282470703125,279.8852233886719,293.2704162597656,291.1103515625,1.0,0.2611235678195953,0.7921896576881409,0.7921896576881409,1.0,1.0,-1.16321861743927,0.4939954876899719,0.6692231893539429,0.2119560688734054,0.0,0.0,0.593961238861084,50.8771858215332,54.0,-23.1066951751709,-13172.103515625,190.00567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754272460937,308.2674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17792.9921875,18000.0,0.0,0.0,0.294535219669342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166261434555054,0.6166324615478516,-6.33280660622404e-06,0.0,0.0002989158092532,0.0,0.0,43.9134635925293,0.0,0.0,0.0,0.4109115600585937,4.0,0.0,1.0
484380,293.1485290527344,297.1499938964844,293.1499938964844,0.0958304032683372,-2213.853515625,304.1493225097656,0.717103898525238,0.1546588987112045,0.1407150030136108,293.1960144042969,297.1499938964844,293.1499938964844,0.0040957410819828,-324.86749267578125,296.6022033691406,0.4787863492965698,0.050000000745058,0.0491650328040123,293.2029113769531,297.1499938964844,293.1499938964844,0.2014075517654419,-3119.55029296875,304.1556396484375,0.8694484233856201,0.2815802097320556,0.1981859654188156,293.1795349121094,297.1499938964844,293.1499938964844,0.2759113609790802,-5424.556640625,304.1429748535156,0.9521912932395936,0.3628497719764709,0.3449559509754181,293.27154541015625,297.1499938964844,293.1499938964844,0.0065233088098466,-2315.4208984375,299.353515625,0.4787863492965698,0.050000000745058,0.2332177609205246,291.1318054199219,291.1499938964844,261.71405029296875,260.0639038085937,279.8785400390625,293.271484375,291.1318664550781,1.0,0.2647252082824707,0.7918211817741394,0.7918211817741394,1.0,1.0,-1.1596019268035889,0.4924006462097168,0.6672012805938721,0.2108759433031082,0.0,0.0,0.5937100648880005,53.91925430297852,57.0,3.844186544418335,-13146.8291015625,194.86422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,308.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.95703125,18000.0,0.0,0.0,0.2943184971809387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619074285030365,0.619080662727356,-6.3900670284056105e-06,0.0,0.0002986958425026,0.0,0.0,44.47716522216797,0.0,0.0,0.0,0.4124106466770172,4.0,0.0,1.0
