time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484440,293.1485290527344,297.1499938964844,293.1499938964844,0.0958304032683372,-2213.853515625,304.1493225097656,0.717103898525238,0.1546588987112045,0.1407150030136108,293.1960144042969,297.1499938964844,293.1499938964844,0.0040957410819828,-324.86749267578125,296.6022033691406,0.4787863492965698,0.050000000745058,0.0491650328040123,293.2029113769531,297.1499938964844,293.1499938964844,0.2014075517654419,-3119.55029296875,304.1556396484375,0.8694484233856201,0.2815802097320556,0.1981859654188156,293.1795349121094,297.1499938964844,293.1499938964844,0.2759113609790802,-5424.556640625,304.1429748535156,0.9521912932395936,0.3628497719764709,0.3449559509754181,293.27154541015625,297.1499938964844,293.1499938964844,0.0065233088098466,-2315.4208984375,299.353515625,0.4787863492965698,0.050000000745058,0.2332177609205246,291.1318054199219,291.1499938964844,261.71405029296875,260.0639038085937,279.8785400390625,293.271484375,291.1318664550781,1.0,0.2647252082824707,0.7918211817741394,0.7918211817741394,1.0,1.0,-1.1596019268035889,0.4924006462097168,0.6672012805938721,0.2108759433031082,0.0,0.0,0.5937100648880005,53.91925430297852,57.0,3.844186544418335,-13146.8291015625,194.86422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,308.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.95703125,18000.0,0.0,0.0,0.2943184971809387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619074285030365,0.619080662727356,-6.3900670284056105e-06,0.0,0.0002986958425026,0.0,0.0,44.47716522216797,0.0,0.0,0.0,0.4124106466770172,4.0,0.0,1.0
484500,293.1488037109375,297.1499938964844,293.1499938964844,0.0958488509058952,-2214.173095703125,304.1494140625,0.7131901383399963,0.1546248942613601,0.1407426446676254,293.19683837890625,297.1499938964844,293.1499938964844,0.0040928204543888,-324.6449279785156,296.5924072265625,0.4756862223148346,0.050000000745058,0.0492250695824623,293.20343017578125,297.1499938964844,293.1499938964844,0.2007668167352676,-3111.62109375,304.1557922363281,0.8638173341751099,0.2808082699775696,0.1976917535066604,293.1814880371094,297.1499938964844,293.1499938964844,0.2752335369586944,-5413.13818359375,304.1454772949219,0.945439875125885,0.3620916903018951,0.3441852033138275,293.2720947265625,297.1499938964844,293.1499938964844,0.006509399972856,-2311.73828125,299.3312072753906,0.4756862223148346,0.050000000745058,0.2335025370121002,291.1324768066406,291.1499938964844,261.7034912109375,260.054443359375,279.8748779296875,293.27203369140625,291.1328125,1.0,0.2665570080280304,0.7916368842124939,0.7916368842124939,1.0,1.0,-1.158530354499817,0.4919288158416748,0.6666015982627869,0.210522323846817,0.0,0.0,0.5948150753974915,55.42280578613281,57.0,4.678389072418213,-13144.330078125,197.4846649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29254150390625,308.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.75,18000.0,0.0,0.0,0.2942685782909393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6209833025932312,0.6209897398948669,-6.4041696532513015e-06,0.0,0.0002986452018376,0.0,0.0,44.747108459472656,0.0,0.0,0.0,0.4131576418876648,4.0,0.0,1.0
484560,293.1490478515625,297.1499938964844,293.1499938964844,0.0958522036671638,-2214.186767578125,304.1495056152344,0.7092939019203186,0.1545901447534561,0.1407685428857803,293.19757080078125,297.1499938964844,293.1499938964844,0.0040896693244576,-324.3851623535156,296.5836486816406,0.472526878118515,0.050000000745058,0.0492848865687847,293.2038879394531,297.1499938964844,293.1499938964844,0.2001006752252578,-3103.347900390625,304.15594482421875,0.858458399772644,0.2800413370132446,0.1972002834081649,293.1825866699219,297.1499938964844,293.1499938964844,0.2746715545654297,-5403.72216796875,304.1473083496094,0.9389788508415222,0.3614792227745056,0.3436024785041809,293.2726135253906,297.1499938964844,293.1499938964844,0.0064949295483529,-2307.747802734375,299.3094787597656,0.472526878118515,0.050000000745058,0.2337862700223922,291.134765625,291.1499938964844,261.6929016113281,260.0450439453125,279.8709716796875,293.2725524902344,291.1353454589844,1.0,0.2683930695056915,0.7914875149726868,0.7914875149726868,1.0,1.0,-1.157684326171875,0.4915597438812256,0.6661245822906494,0.2102305442094802,0.0,0.0,0.5956027507781982,56.924015045166016,60.0,6.36400318145752,-13143.400390625,200.168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665405273437,308.2228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17965.37890625,18000.0,0.0,0.0,0.2942704558372497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229156255722046,0.6229220628738403,-6.419133569579572e-06,0.0,0.0002986470935866,0.0,0.0,45.02522659301758,0.0,0.0,0.0,0.4138848185539245,4.0,0.0,1.0
484620,293.1495056152344,297.1499938964844,293.1499938964844,0.0958663895726203,-2214.37744140625,304.149658203125,0.7016604542732239,0.1545217633247375,0.1408200711011886,293.19879150390625,297.1499938964844,293.1499938964844,0.0040833922103047,-323.8798217773437,296.56597900390625,0.4658611118793487,0.050000000745058,0.0494042634963989,293.20465087890625,297.1499938964844,293.1499938964844,0.1987989842891693,-3087.203369140625,304.1561279296875,0.8484644889831543,0.278524786233902,0.1962285488843917,293.1835021972656,297.1499938964844,293.1499938964844,0.2737849354743957,-5389.0576171875,304.1496276855469,0.926777184009552,0.3604672849178314,0.3427086770534515,293.2735595703125,297.1499938964844,293.1499938964844,0.0064661474898457,-2299.867919921875,299.2657775878906,0.4658611118793487,0.050000000745058,0.234352558851242,291.1387023925781,291.1499938964844,261.6717834472656,260.0263366699219,279.863037109375,293.27349853515625,291.1389465332031,1.0,0.2720507979393005,0.7911887168884277,0.7911887168884277,1.0,1.0,-1.156329870223999,0.490968644618988,0.6653611660003662,0.2097401767969131,0.0,0.0,0.5968062281608582,59.92496871948242,48.0,5.061278820037842,-13137.1416015625,205.6329803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170104980469,308.1981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.115234375,18000.0,0.0,0.0,0.294401615858078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625680148601532,0.6256865859031677,-6.4422961258969735e-06,0.0,0.0002987802145071,0.0,0.0,45.43487548828125,0.0,0.0,0.0,0.4149637818336487,4.0,0.0,1.0
484680,293.1495056152344,297.1499938964844,293.1499938964844,0.0958663895726203,-2214.37744140625,304.149658203125,0.7016604542732239,0.1545217633247375,0.1408200711011886,293.19879150390625,297.1499938964844,293.1499938964844,0.0040833922103047,-323.8798217773437,296.56597900390625,0.4658611118793487,0.050000000745058,0.0494042634963989,293.20465087890625,297.1499938964844,293.1499938964844,0.1987989842891693,-3087.203369140625,304.1561279296875,0.8484644889831543,0.278524786233902,0.1962285488843917,293.1835021972656,297.1499938964844,293.1499938964844,0.2737849354743957,-5389.0576171875,304.1496276855469,0.926777184009552,0.3604672849178314,0.3427086770534515,293.2735595703125,297.1499938964844,293.1499938964844,0.0064661474898457,-2299.867919921875,299.2657775878906,0.4658611118793487,0.050000000745058,0.234352558851242,291.1387023925781,291.1499938964844,261.6717834472656,260.0263366699219,279.863037109375,293.27349853515625,291.1389465332031,1.0,0.2720507979393005,0.7911887168884277,0.7911887168884277,1.0,1.0,-1.156329870223999,0.490968644618988,0.6653611660003662,0.2097401767969131,0.0,0.0,0.5968062281608582,59.92496871948242,48.0,5.061278820037842,-13137.1416015625,205.6329803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170104980469,308.1981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.115234375,18000.0,0.0,0.0,0.294401615858078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625680148601532,0.6256865859031677,-6.4422961258969735e-06,0.0,0.0002987802145071,0.0,0.0,45.43487548828125,0.0,0.0,0.0,0.4149637818336487,4.0,0.0,1.0
484740,293.1491394042969,297.1499938964844,293.1499938964844,0.09546560049057,-2206.700927734375,304.1504211425781,0.7316697239875793,0.1546077877283096,0.1404127329587936,293.199462890625,297.1499938964844,293.1499938964844,0.0040290285833179,-319.63250732421875,296.5517883300781,0.4900279641151428,0.050000000745058,0.0489481464028358,293.2045593261719,297.1499938964844,293.1499938964844,0.1969939470291137,-3064.59423828125,304.1570739746094,0.8842839002609253,0.2771525084972381,0.1949008852243423,293.1831359863281,297.1499938964844,293.1499938964844,0.2724289894104004,-5366.98388671875,304.1520080566406,0.970904529094696,0.3596876859664917,0.3414602875709533,293.27398681640625,297.1499938964844,293.1499938964844,0.006350606214255,-2265.053466796875,299.22479248046875,0.4900279641151428,0.050000000745058,0.2321889251470565,291.146484375,291.1499938964844,261.65069580078125,260.0077819824219,279.85748291015625,293.2739562988281,291.1478576660156,1.0,0.2549840211868286,0.7908899784088135,0.7908899784088135,1.0,1.0,-1.1496065855026243,0.4879961907863617,0.6616104245185852,0.2079369872808456,0.0,0.0,0.5969114899635315,48.28036117553711,36.0,12.76327896118164,-13093.064453125,180.64910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798095703125,308.190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.728515625,18000.0,0.0,0.0,0.2945869863033294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272183060646057,0.6272247433662415,-6.457756171585061e-06,0.0,0.0002989683416672,0.0,0.0,45.67837905883789,0.0,0.0,0.0,0.4155646562576294,4.0,0.0,1.0
484800,293.1491394042969,297.1499938964844,293.1499938964844,0.09546560049057,-2206.700927734375,304.1504211425781,0.7316697239875793,0.1546077877283096,0.1404127329587936,293.199462890625,297.1499938964844,293.1499938964844,0.0040290285833179,-319.63250732421875,296.5517883300781,0.4900279641151428,0.050000000745058,0.0489481464028358,293.2045593261719,297.1499938964844,293.1499938964844,0.1969939470291137,-3064.59423828125,304.1570739746094,0.8842839002609253,0.2771525084972381,0.1949008852243423,293.1831359863281,297.1499938964844,293.1499938964844,0.2724289894104004,-5366.98388671875,304.1520080566406,0.970904529094696,0.3596876859664917,0.3414602875709533,293.27398681640625,297.1499938964844,293.1499938964844,0.006350606214255,-2265.053466796875,299.22479248046875,0.4900279641151428,0.050000000745058,0.2321889251470565,291.146484375,291.1499938964844,261.65069580078125,260.0077819824219,279.85748291015625,293.2739562988281,291.1478576660156,1.0,0.2549840211868286,0.7908899784088135,0.7908899784088135,1.0,1.0,-1.1496065855026243,0.4879961907863617,0.6616104245185852,0.2079369872808456,0.0,0.0,0.5969114899635315,48.28036117553711,36.0,12.76327896118164,-13093.064453125,180.64910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1798095703125,308.190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.728515625,18000.0,0.0,0.0,0.2945869863033294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272183060646057,0.6272247433662415,-6.457756171585061e-06,0.0,0.0002989683416672,0.0,0.0,45.67837905883789,0.0,0.0,0.0,0.4155646562576294,4.0,0.0,1.0
484860,293.1477966308594,297.1499938964844,293.1499938964844,0.0951390787959098,-2200.3154296875,304.1508178710937,0.7738362550735474,0.154896929860115,0.1401935368776321,293.19927978515625,297.1499938964844,293.1499938964844,0.0039772978052496,-315.4684753417969,296.5443420410156,0.5210242867469788,0.050000000745058,0.0484980084002018,293.2035217285156,297.1499938964844,293.1499938964844,0.1951900422573089,-3041.893798828125,304.1577453613281,0.940885603427887,0.2759807109832763,0.1937116384506225,293.1739501953125,297.1499938964844,293.1499938964844,0.251096099615097,-5017.80859375,304.1907958984375,0.9990000128746032,0.3606331348419189,0.3186571896076202,293.27349853515625,297.1499938964844,293.1499938964844,0.0062387157231569,-2230.234375,299.1891784667969,0.5210242867469788,0.050000000745058,0.2300536632537841,291.1622314453125,291.1499938964844,261.6297302246094,259.9894104003906,279.8634948730469,293.2735900878906,291.16851806640625,1.0,0.2340024709701538,0.7905817031860352,0.7905817031860352,1.0,1.0,-1.1174967288970947,0.4737772941589355,0.6437194347381592,0.2000183761119842,0.0,0.0,0.5944532155990601,36.44742584228516,25.0,44.79039001464844,-12869.6640625,148.48207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747131347656,308.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.03515625,18000.0,0.0,0.0,0.2945508360862732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624698281288147,0.6247047185897827,-6.446809038607171e-06,0.0,0.0002989316417369,0.0,0.0,45.361270904541016,0.0,0.0,0.0,0.4146671593189239,4.0,0.0,1.0
484920,293.1477966308594,297.1499938964844,293.1499938964844,0.0951390787959098,-2200.3154296875,304.1508178710937,0.7738362550735474,0.154896929860115,0.1401935368776321,293.19927978515625,297.1499938964844,293.1499938964844,0.0039772978052496,-315.4684753417969,296.5443420410156,0.5210242867469788,0.050000000745058,0.0484980084002018,293.2035217285156,297.1499938964844,293.1499938964844,0.1951900422573089,-3041.893798828125,304.1577453613281,0.940885603427887,0.2759807109832763,0.1937116384506225,293.1739501953125,297.1499938964844,293.1499938964844,0.251096099615097,-5017.80859375,304.1907958984375,0.9990000128746032,0.3606331348419189,0.3186571896076202,293.27349853515625,297.1499938964844,293.1499938964844,0.0062387157231569,-2230.234375,299.1891784667969,0.5210242867469788,0.050000000745058,0.2300536632537841,291.1622314453125,291.1499938964844,261.6297302246094,259.9894104003906,279.8634948730469,293.2735900878906,291.16851806640625,1.0,0.2340024709701538,0.7905817031860352,0.7905817031860352,1.0,1.0,-1.1174967288970947,0.4737772941589355,0.6437194347381592,0.2000183761119842,0.0,0.0,0.5944532155990601,36.44742584228516,25.0,44.79039001464844,-12869.6640625,148.48207092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747131347656,308.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.03515625,18000.0,0.0,0.0,0.2945508360862732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624698281288147,0.6247047185897827,-6.446809038607171e-06,0.0,0.0002989316417369,0.0,0.0,45.361270904541016,0.0,0.0,0.0,0.4146671593189239,4.0,0.0,1.0
484980,293.1460876464844,297.1499938964844,293.1499938964844,0.0940139144659042,-2177.174560546875,304.1524353027344,0.8327263593673706,0.1552962362766266,0.1401748210191726,293.19854736328125,297.1499938964844,293.1499938964844,0.0039159674197435,-309.2133178710937,296.6060791015625,0.5688046813011169,0.050000000745058,0.0481146201491355,293.2010803222656,297.1499938964844,293.1499938964844,0.1854445487260818,-2915.10009765625,304.1732177734375,0.9984928965568542,0.275107592344284,0.1873281896114349,293.08807373046875,297.1499938964844,293.1499938964844,0.1889564096927642,-3979.33984375,304.280517578125,0.9984928965568542,0.3772618472576141,0.253627210855484,293.2710266113281,297.1499938964844,293.1499938964844,0.0061107710935175,-2181.115966796875,299.2034912109375,0.5688046813011169,0.050000000745058,0.2282350361347198,291.2928771972656,291.1499938964844,261.60888671875,259.97125244140625,279.88726806640625,293.2713317871094,291.3107604980469,1.0,0.2060431391000747,0.7902734875679016,0.7902734875679016,1.0,1.0,-1.0291141271591189,0.4351690113544464,0.5939451456069946,0.1781892031431198,0.0,0.0,0.5676964521408081,25.593095779418945,43.0,169.0665283203125,-12148.802734375,106.65827941894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,308.4399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18362.85546875,18000.0,0.0,0.0,0.2925731241703033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929347276687622,0.5929409861564636,-6.287666565185646e-06,0.0,0.0002969245251733,0.0,0.0,41.366397857666016,0.0,0.0,0.0,0.4032162129878998,4.0,0.0,1.0
485040,293.1460876464844,297.1499938964844,293.1499938964844,0.0940139144659042,-2177.174560546875,304.1524353027344,0.8327263593673706,0.1552962362766266,0.1401748210191726,293.19854736328125,297.1499938964844,293.1499938964844,0.0039159674197435,-309.2133178710937,296.6060791015625,0.5688046813011169,0.050000000745058,0.0481146201491355,293.2010803222656,297.1499938964844,293.1499938964844,0.1854445487260818,-2915.10009765625,304.1732177734375,0.9984928965568542,0.275107592344284,0.1873281896114349,293.08807373046875,297.1499938964844,293.1499938964844,0.1889564096927642,-3979.33984375,304.280517578125,0.9984928965568542,0.3772618472576141,0.253627210855484,293.2710266113281,297.1499938964844,293.1499938964844,0.0061107710935175,-2181.115966796875,299.2034912109375,0.5688046813011169,0.050000000745058,0.2282350361347198,291.2928771972656,291.1499938964844,261.60888671875,259.97125244140625,279.88726806640625,293.2713317871094,291.3107604980469,1.0,0.2060431391000747,0.7902734875679016,0.7902734875679016,1.0,1.0,-1.0291141271591189,0.4351690113544464,0.5939451456069946,0.1781892031431198,0.0,0.0,0.5676964521408081,25.593095779418945,43.0,169.0665283203125,-12148.802734375,106.65827941894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,308.4399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18362.85546875,18000.0,0.0,0.0,0.2925731241703033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929347276687622,0.5929409861564636,-6.287666565185646e-06,0.0,0.0002969245251733,0.0,0.0,41.366397857666016,0.0,0.0,0.0,0.4032162129878998,4.0,0.0,1.0
485100,293.1466064453125,297.1499938964844,293.1499938964844,0.0940567702054977,-2177.675537109375,304.1518859863281,0.7875797748565674,0.1552471369504928,0.1405163407325744,293.1993103027344,297.1499938964844,293.1499938964844,0.0039135166443884,-308.7363586425781,296.6197814941406,0.5309825539588928,0.050000000745058,0.0483976453542709,293.201416015625,297.1499938964844,293.1499938964844,0.1909815669059753,-2987.15234375,304.1597595214844,0.9562517404556274,0.2743995487689972,0.1926300674676895,293.06134033203125,297.1499938964844,293.1499938964844,0.2315542101860046,-4709.03662109375,304.179443359375,0.9990000128746032,0.3833657801151275,0.3033139109611511,293.2699584960937,297.1499938964844,293.1499938964844,0.0061149531975388,-2181.001708984375,299.2013244628906,0.5309825539588928,0.050000000745058,0.2295775860548019,291.3338928222656,291.1499938964844,261.5985107421875,259.9622802734375,279.8544006347656,293.2701110839844,291.320068359375,1.0,0.2317185550928115,0.7901193499565125,0.7901193499565125,1.0,1.0,-1.0973749160766602,0.4651756584644317,0.6321992874145508,0.1941894739866256,0.0,0.0,0.5506488084793091,33.614627838134766,43.0,21.240442276000977,-12415.25390625,137.75770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465087890625,308.1838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18513.896484375,18000.0,0.0,0.0,0.2907865941524505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559524655342102,0.5595307350158691,-6.088047484809067e-06,0.0,0.0002951114438474,0.0,0.0,37.24047088623047,0.0,0.0,0.0,0.3916629254817962,4.0,0.0,1.0
485160,293.1471252441406,297.1499938964844,293.1499938964844,0.0954778790473938,-2206.70654296875,304.14892578125,0.751842200756073,0.1551891267299652,0.140773519873619,293.1994934082031,297.1499938964844,293.1499938964844,0.0039441841654479,-312.8203125,296.52996826171875,0.504122257232666,0.050000000745058,0.0487126447260379,293.202392578125,297.1499938964844,293.1499938964844,0.1930119544267654,-3015.42529296875,304.1542663574219,0.9060392379760742,0.2735572159290313,0.19228595495224,293.08642578125,297.1499938964844,293.1499938964844,0.2762324512004852,-5447.8759765625,304.0931091308594,0.9990000128746032,0.3796037435531616,0.3491275608539581,293.2691345214844,297.1499938964844,293.1499938964844,0.0061772214248776,-2212.21728515625,299.1296081542969,0.504122257232666,0.050000000745058,0.2310718148946762,291.196533203125,291.1499938964844,261.5881652832031,259.953369140625,279.8254699707031,293.26922607421875,291.1573791503906,1.0,0.2507592141628265,0.7901084423065186,0.7901084423065186,1.0,1.0,-1.1544338464736938,0.4902398884296417,0.6641939282417297,0.2084762454032898,0.0,0.0,0.5605313181877136,42.36793899536133,46.0,-218.6540679931641,-12692.228515625,170.53009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5342712402344,307.994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18217.134765625,18000.0,0.0,0.0,0.2893850803375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5469785928726196,0.5469844937324524,-5.93675804339e-06,0.0,0.0002936890523415,0.0,0.0,35.37948989868164,0.0,0.0,0.0,0.3872411549091339,4.0,0.0,1.0
485220,293.1469421386719,297.1499938964844,293.1499938964844,0.0967408418655395,-2232.296630859375,304.1474304199219,0.7402370572090149,0.1552987396717071,0.1409486979246139,293.1976013183594,297.1499938964844,293.1499938964844,0.0039922418072819,-318.0575561523437,296.42559814453125,0.4955841898918152,0.050000000745058,0.0488487184047699,293.2022399902344,297.1499938964844,293.1499938964844,0.1942047923803329,-3032.435302734375,304.1513671875,0.8890519142150879,0.2722585499286651,0.1914124488830566,293.15338134765625,297.1499938964844,293.1499938964844,0.2823243737220764,-5538.94873046875,304.104736328125,0.9886373281478882,0.3675376772880554,0.350856214761734,293.268798828125,297.1499938964844,293.1499938964844,0.0062177958898246,-2235.468017578125,299.0281066894531,0.4955841898918152,0.050000000745058,0.2317172735929489,291.03985595703125,291.1499938964844,261.5676574707031,259.93572998046875,279.8167419433594,293.2687683105469,291.0482177734375,1.0,0.2536425590515136,0.7900866270065308,0.7900866270065308,1.0,1.0,-1.1566568613052368,0.4910807013511657,0.6655761003494263,0.2094337046146392,0.0,0.0,0.5915167331695557,45.85701751708984,49.0,-78.402099609375,-13097.4384765625,178.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17595.52734375,18000.0,0.0,0.0,0.2883717119693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601807713508606,0.6018139123916626,-6.1785099205735605e-06,0.0,0.0002926606102846,0.0,0.0,41.62173461914063,0.0,0.0,0.0,0.4049420058727264,4.0,0.0,1.0
485280,293.1469421386719,297.1499938964844,293.1499938964844,0.0967408418655395,-2232.296630859375,304.1474304199219,0.7402370572090149,0.1552987396717071,0.1409486979246139,293.1976013183594,297.1499938964844,293.1499938964844,0.0039922418072819,-318.0575561523437,296.42559814453125,0.4955841898918152,0.050000000745058,0.0488487184047699,293.2022399902344,297.1499938964844,293.1499938964844,0.1942047923803329,-3032.435302734375,304.1513671875,0.8890519142150879,0.2722585499286651,0.1914124488830566,293.15338134765625,297.1499938964844,293.1499938964844,0.2823243737220764,-5538.94873046875,304.104736328125,0.9886373281478882,0.3675376772880554,0.350856214761734,293.268798828125,297.1499938964844,293.1499938964844,0.0062177958898246,-2235.468017578125,299.0281066894531,0.4955841898918152,0.050000000745058,0.2317172735929489,291.03985595703125,291.1499938964844,261.5676574707031,259.93572998046875,279.8167419433594,293.2687683105469,291.0482177734375,1.0,0.2536425590515136,0.7900866270065308,0.7900866270065308,1.0,1.0,-1.1566568613052368,0.4910807013511657,0.6655761003494263,0.2094337046146392,0.0,0.0,0.5915167331695557,45.85701751708984,49.0,-78.402099609375,-13097.4384765625,178.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17595.52734375,18000.0,0.0,0.0,0.2883717119693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.601807713508606,0.6018139123916626,-6.1785099205735605e-06,0.0,0.0002926606102846,0.0,0.0,41.62173461914063,0.0,0.0,0.0,0.4049420058727264,4.0,0.0,1.0
485340,293.1472473144531,297.1499938964844,293.1499938964844,0.0964023545384407,-2224.967529296875,304.1488037109375,0.7309222221374512,0.155316412448883,0.1411112248897552,293.1962890625,297.1499938964844,293.1499938964844,0.0039799963124096,-316.4439697265625,296.4493408203125,0.4886691570281982,0.050000000745058,0.0489735528826713,293.2022705078125,297.1499938964844,293.1499938964844,0.1922136396169662,-3006.416748046875,304.15411376953125,0.8751225471496582,0.2709311842918396,0.1905944347381591,293.1769714355469,297.1499938964844,293.1499938964844,0.2760031521320343,-5431.09521484375,304.12969970703125,0.9714921116828918,0.3626135587692261,0.3449464738368988,293.2701721191406,297.1499938964844,293.1499938964844,0.0061714011244475,-2217.61474609375,299.0072937011719,0.4886691570281982,0.050000000745058,0.2323094606399536,291.1018371582031,291.1499938964844,261.5473327636719,259.9184265136719,279.81207275390625,293.2700500488281,291.10382080078125,1.0,0.2570428848266601,0.790064811706543,0.790064811706543,1.0,1.0,-1.1496344804763794,0.4879894554615021,0.6616450548171997,0.2076386362314224,0.0,0.0,0.5929375886917114,48.91909408569336,52.0,14.608838081359863,-13097.1875,181.9073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433532714844,308.2577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17889.615234375,18000.0,0.0,0.0,0.2887328267097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615723192691803,0.6157295107841492,-6.347901035042014e-06,0.0,0.0002930271148215,0.0,0.0,43.90851211547852,0.0,0.0,0.0,0.4108820259571075,4.0,0.0,1.0
485400,293.1472473144531,297.1499938964844,293.1499938964844,0.0964023545384407,-2224.967529296875,304.1488037109375,0.7309222221374512,0.155316412448883,0.1411112248897552,293.1962890625,297.1499938964844,293.1499938964844,0.0039799963124096,-316.4439697265625,296.4493408203125,0.4886691570281982,0.050000000745058,0.0489735528826713,293.2022705078125,297.1499938964844,293.1499938964844,0.1922136396169662,-3006.416748046875,304.15411376953125,0.8751225471496582,0.2709311842918396,0.1905944347381591,293.1769714355469,297.1499938964844,293.1499938964844,0.2760031521320343,-5431.09521484375,304.12969970703125,0.9714921116828918,0.3626135587692261,0.3449464738368988,293.2701721191406,297.1499938964844,293.1499938964844,0.0061714011244475,-2217.61474609375,299.0072937011719,0.4886691570281982,0.050000000745058,0.2323094606399536,291.1018371582031,291.1499938964844,261.5473327636719,259.9184265136719,279.81207275390625,293.2700500488281,291.10382080078125,1.0,0.2570428848266601,0.790064811706543,0.790064811706543,1.0,1.0,-1.1496344804763794,0.4879894554615021,0.6616450548171997,0.2076386362314224,0.0,0.0,0.5929375886917114,48.91909408569336,52.0,14.608838081359863,-13097.1875,181.9073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433532714844,308.2577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17889.615234375,18000.0,0.0,0.0,0.2887328267097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615723192691803,0.6157295107841492,-6.347901035042014e-06,0.0,0.0002930271148215,0.0,0.0,43.90851211547852,0.0,0.0,0.0,0.4108820259571075,4.0,0.0,1.0
485460,293.1477355957031,297.1499938964844,293.1499938964844,0.0963874459266662,-2224.46142578125,304.14923095703125,0.7226563692092896,0.1552856564521789,0.1412031501531601,293.1952514648437,297.1499938964844,293.1499938964844,0.0039773914031684,-316.1186218261719,296.4432983398437,0.482431560754776,0.050000000745058,0.0490938164293766,293.2023620605469,297.1499938964844,293.1499938964844,0.1909578293561935,-2990.49365234375,304.1548156738281,0.8629285097122192,0.2695881128311157,0.1897473484277725,293.1842956542969,297.1499938964844,293.1499938964844,0.2737839221954345,-5392.79296875,304.13995361328125,0.9569948315620422,0.3604274392127991,0.3425602614879608,293.2716064453125,297.1499938964844,293.1499938964844,0.0061404290609061,-2208.056396484375,298.9663391113281,0.482431560754776,0.050000000745058,0.2328799366950988,291.11407470703125,291.1499938964844,261.5272827148437,259.9014587402344,279.8075561523437,293.2715148925781,291.1154479980469,1.0,0.2607324719429016,0.7894564270973206,0.7894564270973206,1.0,1.0,-1.146692156791687,0.4866257607936859,0.6600663661956787,0.2068364918231964,0.0,0.0,0.5968791842460632,51.92327880859375,55.0,17.950851440429688,-13086.314453125,186.86343383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,308.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17922.12890625,18000.0,0.0,0.0,0.289440780878067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6237196326255798,0.6237260699272156,-6.41543920210097e-06,0.0,0.0002937455719802,0.0,0.0,45.08516693115234,0.0,0.0,0.0,0.4140868782997131,4.0,0.0,1.0
485520,293.1477355957031,297.1499938964844,293.1499938964844,0.0963874459266662,-2224.46142578125,304.14923095703125,0.7226563692092896,0.1552856564521789,0.1412031501531601,293.1952514648437,297.1499938964844,293.1499938964844,0.0039773914031684,-316.1186218261719,296.4432983398437,0.482431560754776,0.050000000745058,0.0490938164293766,293.2023620605469,297.1499938964844,293.1499938964844,0.1909578293561935,-2990.49365234375,304.1548156738281,0.8629285097122192,0.2695881128311157,0.1897473484277725,293.1842956542969,297.1499938964844,293.1499938964844,0.2737839221954345,-5392.79296875,304.13995361328125,0.9569948315620422,0.3604274392127991,0.3425602614879608,293.2716064453125,297.1499938964844,293.1499938964844,0.0061404290609061,-2208.056396484375,298.9663391113281,0.482431560754776,0.050000000745058,0.2328799366950988,291.11407470703125,291.1499938964844,261.5272827148437,259.9014587402344,279.8075561523437,293.2715148925781,291.1154479980469,1.0,0.2607324719429016,0.7894564270973206,0.7894564270973206,1.0,1.0,-1.146692156791687,0.4866257607936859,0.6600663661956787,0.2068364918231964,0.0,0.0,0.5968791842460632,51.92327880859375,55.0,17.950851440429688,-13086.314453125,186.86343383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,308.2041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17922.12890625,18000.0,0.0,0.0,0.289440780878067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6237196326255798,0.6237260699272156,-6.41543920210097e-06,0.0,0.0002937455719802,0.0,0.0,45.08516693115234,0.0,0.0,0.0,0.4140868782997131,4.0,0.0,1.0
485580,293.1481628417969,297.1499938964844,293.1499938964844,0.0963727086782455,-2223.99169921875,304.1495056152344,0.7148879766464233,0.1552562564611435,0.1412884593009948,293.1942749023437,297.1499938964844,293.1499938964844,0.003975199535489,-315.8359069824219,296.4368896484375,0.4763114154338836,0.050000000745058,0.0492131449282169,293.20233154296875,297.1499938964844,293.1499938964844,0.1897253692150116,-2974.9052734375,304.1552734375,0.8519785404205322,0.2682644724845886,0.1889098882675171,293.1864624023437,297.1499938964844,293.1499938964844,0.2724955976009369,-5370.67626953125,304.1453552246094,0.9436368346214294,0.3591184914112091,0.3413011729717254,293.27276611328125,297.1499938964844,293.1499938964844,0.006110168993473,-2198.739501953125,298.92529296875,0.4763114154338836,0.050000000745058,0.2334459722042083,291.1252136230469,291.1499938964844,261.5074768066406,259.8848571777344,279.8026428222656,293.272705078125,291.1260681152344,1.0,0.2644886374473572,0.7888479828834534,0.7888479828834534,1.0,1.0,-1.1451003551483154,0.4858498275279999,0.6592504978179932,0.2063876837491989,0.0,0.0,0.5993783473968506,54.92301559448242,58.0,15.203834533691406,-13077.5009765625,192.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,308.1519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.376953125,18000.0,0.0,0.0,0.2904220521450043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298075318336487,0.6298140287399292,-6.467264483944746e-06,0.0,0.0002947414468508,0.0,0.0,45.99568939208984,0.0,0.0,0.0,0.4164685904979706,4.0,0.0,1.0
485640,293.1481628417969,297.1499938964844,293.1499938964844,0.0963727086782455,-2223.99169921875,304.1495056152344,0.7148879766464233,0.1552562564611435,0.1412884593009948,293.1942749023437,297.1499938964844,293.1499938964844,0.003975199535489,-315.8359069824219,296.4368896484375,0.4763114154338836,0.050000000745058,0.0492131449282169,293.20233154296875,297.1499938964844,293.1499938964844,0.1897253692150116,-2974.9052734375,304.1552734375,0.8519785404205322,0.2682644724845886,0.1889098882675171,293.1864624023437,297.1499938964844,293.1499938964844,0.2724955976009369,-5370.67626953125,304.1453552246094,0.9436368346214294,0.3591184914112091,0.3413011729717254,293.27276611328125,297.1499938964844,293.1499938964844,0.006110168993473,-2198.739501953125,298.92529296875,0.4763114154338836,0.050000000745058,0.2334459722042083,291.1252136230469,291.1499938964844,261.5074768066406,259.8848571777344,279.8026428222656,293.272705078125,291.1260681152344,1.0,0.2644886374473572,0.7888479828834534,0.7888479828834534,1.0,1.0,-1.1451003551483154,0.4858498275279999,0.6592504978179932,0.2063876837491989,0.0,0.0,0.5993783473968506,54.92301559448242,58.0,15.203834533691406,-13077.5009765625,192.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,308.1519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.376953125,18000.0,0.0,0.0,0.2904220521450043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298075318336487,0.6298140287399292,-6.467264483944746e-06,0.0,0.0002947414468508,0.0,0.0,45.99568939208984,0.0,0.0,0.0,0.4164685904979706,4.0,0.0,1.0
485700,293.1483154296875,297.1499938964844,293.1499938964844,0.0963852405548095,-2224.167724609375,304.1495666503906,0.7110763192176819,0.1552460342645645,0.1413343399763107,293.1937561035156,297.1499938964844,293.1499938964844,0.0039745951071381,-315.75732421875,296.4325866699219,0.4731830060482025,0.050000000745058,0.0492727011442184,293.2022705078125,297.1499938964844,293.1499938964844,0.1891515851020813,-2967.685302734375,304.15533447265625,0.8469012379646301,0.2676122188568115,0.188497394323349,293.186767578125,297.1499938964844,293.1499938964844,0.2720243632793426,-5362.693359375,304.1470642089844,0.9372574687004088,0.3585948944091797,0.3408355116844177,293.27325439453125,297.1499938964844,293.1499938964844,0.0060957628302276,-2194.4541015625,298.904052734375,0.4731830060482025,0.050000000745058,0.2337284833192825,291.12860107421875,291.1499938964844,261.4976806640625,259.876708984375,279.80010986328125,293.273193359375,291.12921142578125,1.0,0.2663632929325104,0.7885437607765198,0.7885437607765198,1.0,1.0,-1.1445119380950928,0.4855518043041229,0.6589601039886475,0.2062193900346756,0.0,0.0,0.6004605293273926,56.4231071472168,58.0,12.178322792053224,-13073.2216796875,194.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0719909667969,308.12860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.447265625,18000.0,0.0,0.0,0.2909740805625915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321988701820374,0.6322053670883179,-6.487189239123836e-06,0.0,0.0002953016955871,0.0,0.0,46.35382080078125,0.0,0.0,0.0,0.4174075424671173,4.0,0.0,1.0
485760,293.1484680175781,297.1499938964844,293.1499938964844,0.0964064747095108,-2224.52001953125,304.14959716796875,0.7072641849517822,0.155239462852478,0.1413832902908325,293.1932373046875,297.1499938964844,293.1499938964844,0.0039742947556078,-315.7109069824219,296.4279479980469,0.4699568450450897,0.050000000745058,0.0493322201073169,293.20220947265625,297.1499938964844,293.1499938964844,0.188596025109291,-2960.706787109375,304.1553955078125,0.8420583009719849,0.2669666707515716,0.1880894899368286,293.18682861328125,297.1499938964844,293.1499938964844,0.2716082632541656,-5355.72314453125,304.1483459472656,0.9310787320137024,0.3581163585186004,0.3404243290424347,293.2736511230469,297.1499938964844,293.1499938964844,0.0060816775076091,-2190.3154296875,298.8825988769531,0.4699568450450897,0.050000000745058,0.2340108156204223,291.1311340332031,291.1499938964844,261.48797607421875,259.86865234375,279.7972106933594,293.2735900878906,291.1316223144531,1.0,0.2682295143604278,0.78838711977005,0.78838711977005,1.0,1.0,-1.1439977884292605,0.4853012561798095,0.6586965322494507,0.2060873806476593,0.0,0.0,0.6014566421508789,57.92336654663086,46.0,9.653437614440918,-13070.515625,197.7024688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0340270996094,308.10888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.99609375,18000.0,0.0,0.0,0.2915500998497009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343940496444702,0.6344005465507507,-6.505101737275254e-06,0.0,0.0002958862751256,0.0,0.0,46.68185806274414,0.0,0.0,0.0,0.4182629883289337,4.0,0.0,1.0
485820,293.1479187011719,297.1499938964844,293.1499938964844,0.0960289984941482,-2217.248046875,304.1503601074219,0.7381118535995483,0.1553866565227508,0.1410297006368637,293.1918334960937,297.1499938964844,293.1499938964844,0.0039268899708986,-311.94342041015625,296.4229736328125,0.4939640164375305,0.050000000745058,0.0488770082592964,293.20135498046875,297.1499938964844,293.1499938964844,0.1869645416736602,-2939.98876953125,304.15631103515625,0.8789145350456238,0.2658132910728454,0.1869147717952728,293.18603515625,297.1499938964844,293.1499938964844,0.2702187001705169,-5332.8828125,304.15118408203125,0.976210594177246,0.3573404848575592,0.3391796052455902,293.2739562988281,297.1499938964844,293.1499938964844,0.0059736864641308,-2156.2978515625,298.8431396484375,0.4939640164375305,0.050000000745058,0.2318514883518219,291.14141845703125,291.1499938964844,261.46881103515625,259.8528747558594,279.7935791015625,293.2739562988281,291.14306640625,1.0,0.2503287196159363,0.7880738377571106,0.7880738377571106,1.0,1.0,-1.1375329494476318,0.4824023246765136,0.6551306843757629,0.2044817805290222,0.0,0.0,0.6020756363868713,46.30933380126953,34.0,16.55301856994629,-13029.0966796875,173.15492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,308.0943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.076171875,18000.0,0.0,0.0,0.2926596403121948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372882127761841,0.6372947096824646,-6.532444331242004e-06,0.0,0.0002970123314298,0.0,0.0,47.13798141479492,0.0,0.0,0.0,0.4193980097770691,4.0,0.0,1.0
485880,293.1479187011719,297.1499938964844,293.1499938964844,0.0960289984941482,-2217.248046875,304.1503601074219,0.7381118535995483,0.1553866565227508,0.1410297006368637,293.1918334960937,297.1499938964844,293.1499938964844,0.0039268899708986,-311.94342041015625,296.4229736328125,0.4939640164375305,0.050000000745058,0.0488770082592964,293.20135498046875,297.1499938964844,293.1499938964844,0.1869645416736602,-2939.98876953125,304.15631103515625,0.8789145350456238,0.2658132910728454,0.1869147717952728,293.18603515625,297.1499938964844,293.1499938964844,0.2702187001705169,-5332.8828125,304.15118408203125,0.976210594177246,0.3573404848575592,0.3391796052455902,293.2739562988281,297.1499938964844,293.1499938964844,0.0059736864641308,-2156.2978515625,298.8431396484375,0.4939640164375305,0.050000000745058,0.2318514883518219,291.14141845703125,291.1499938964844,261.46881103515625,259.8528747558594,279.7935791015625,293.2739562988281,291.14306640625,1.0,0.2503287196159363,0.7880738377571106,0.7880738377571106,1.0,1.0,-1.1375329494476318,0.4824023246765136,0.6551306843757629,0.2044817805290222,0.0,0.0,0.6020756363868713,46.30933380126953,34.0,16.55301856994629,-13029.0966796875,173.15492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812316894531,308.0943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.076171875,18000.0,0.0,0.0,0.2926596403121948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372882127761841,0.6372947096824646,-6.532444331242004e-06,0.0,0.0002970123314298,0.0,0.0,47.13798141479492,0.0,0.0,0.0,0.4193980097770691,4.0,0.0,1.0
485940,293.1463317871094,297.1499938964844,293.1499938964844,0.0956691652536392,-2210.056396484375,304.1508483886719,0.783693253993988,0.1557585448026657,0.1408867537975311,293.1897277832031,297.1499938964844,293.1499938964844,0.003882604651153,-308.197265625,296.4296264648437,0.5274748802185059,0.050000000745058,0.0484311841428279,293.1995544433594,297.1499938964844,293.1499938964844,0.1852077394723892,-2917.423095703125,304.1571655273437,0.9376625418663024,0.264872133731842,0.1858893781900406,293.17041015625,297.1499938964844,293.1499938964844,0.2414420694112777,-4860.49853515625,304.2029724121094,0.9990000128746032,0.3594768047332763,0.3085395097732544,293.2732238769531,297.1499938964844,293.1499938964844,0.0058688772842288,-2121.5380859375,298.8128356933594,0.5274748802185059,0.050000000745058,0.2297366857528686,291.167236328125,291.1499938964844,261.45001220703125,259.8375549316406,279.8050231933594,293.2733154296875,291.1776123046875,1.0,0.2285867780447006,0.7877604961395264,0.7877604961395264,1.0,1.0,-1.0963271856307983,0.4641919434070587,0.6321352124214172,0.1944392174482345,0.0,0.0,0.5986174941062927,34.4717903137207,25.0,68.42791748046875,-12745.91796875,139.07041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9835510253906,308.1813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.501953125,18000.0,0.0,0.0,0.2933444380760193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348679065704346,0.6348744034767151,-6.5260555857094005e-06,0.0,0.0002977073017973,0.0,0.0,46.85118103027344,0.0,0.0,0.0,0.4185235500335693,4.0,0.0,1.0
486000,293.1463317871094,297.1499938964844,293.1499938964844,0.0956691652536392,-2210.056396484375,304.1508483886719,0.783693253993988,0.1557585448026657,0.1408867537975311,293.1897277832031,297.1499938964844,293.1499938964844,0.003882604651153,-308.197265625,296.4296264648437,0.5274748802185059,0.050000000745058,0.0484311841428279,293.1995544433594,297.1499938964844,293.1499938964844,0.1852077394723892,-2917.423095703125,304.1571655273437,0.9376625418663024,0.264872133731842,0.1858893781900406,293.17041015625,297.1499938964844,293.1499938964844,0.2414420694112777,-4860.49853515625,304.2029724121094,0.9990000128746032,0.3594768047332763,0.3085395097732544,293.2732238769531,297.1499938964844,293.1499938964844,0.0058688772842288,-2121.5380859375,298.8128356933594,0.5274748802185059,0.050000000745058,0.2297366857528686,291.167236328125,291.1499938964844,261.45001220703125,259.8375549316406,279.8050231933594,293.2733154296875,291.1776123046875,1.0,0.2285867780447006,0.7877604961395264,0.7877604961395264,1.0,1.0,-1.0963271856307983,0.4641919434070587,0.6321352124214172,0.1944392174482345,0.0,0.0,0.5986174941062927,34.4717903137207,25.0,68.42791748046875,-12745.91796875,139.07041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9835510253906,308.1813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18034.501953125,18000.0,0.0,0.0,0.2933444380760193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348679065704346,0.6348744034767151,-6.5260555857094005e-06,0.0,0.0002977073017973,0.0,0.0,46.85118103027344,0.0,0.0,0.0,0.4185235500335693,4.0,0.0,1.0
486060,293.14471435546875,297.1499938964844,293.1499938964844,0.094628594815731,-2188.544677734375,304.1522827148437,0.8348065614700317,0.1561810076236724,0.1409662812948227,293.1876220703125,297.1499938964844,293.1499938964844,0.0038303609471768,-302.6689758300781,296.500732421875,0.5693403482437134,0.050000000745058,0.0481114201247692,293.1977844238281,297.1499938964844,293.1499938964844,0.1819740533828735,-2874.509765625,304.1601257324219,0.9960938692092896,0.2639794647693634,0.1850367486476898,293.08306884765625,297.1499938964844,293.1499938964844,0.1879989951848983,-3964.82568359375,304.2742614746094,0.9984033107757568,0.3765417635440826,0.2529310584068298,293.2706298828125,297.1499938964844,293.1499938964844,0.0057572489604353,-2076.717041015625,298.8321228027344,0.5693403482437134,0.050000000745058,0.2282198667526245,291.2997741699219,291.1499938964844,261.4316711425781,259.8228759765625,279.8215026855469,293.2709350585937,291.314453125,1.0,0.2063207179307937,0.7876606583595276,0.7876606583595276,1.0,1.0,-1.026433348655701,0.4337816536426544,0.5926517248153687,0.1771416068077087,0.0,0.0,0.5700216293334961,25.47509384155273,43.0,155.81686401367188,-12123.333984375,105.8560562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17095947265625,308.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18398.578125,18000.0,0.0,0.0,0.2918343842029571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975162982940674,0.5975226163864136,-6.3288657656812575e-06,0.0,0.0002961748105008,0.0,0.0,42.02756881713867,0.0,0.0,0.0,0.40505450963974,4.0,0.0,1.0
486120,293.14471435546875,297.1499938964844,293.1499938964844,0.094628594815731,-2188.544677734375,304.1522827148437,0.8348065614700317,0.1561810076236724,0.1409662812948227,293.1876220703125,297.1499938964844,293.1499938964844,0.0038303609471768,-302.6689758300781,296.500732421875,0.5693403482437134,0.050000000745058,0.0481114201247692,293.1977844238281,297.1499938964844,293.1499938964844,0.1819740533828735,-2874.509765625,304.1601257324219,0.9960938692092896,0.2639794647693634,0.1850367486476898,293.08306884765625,297.1499938964844,293.1499938964844,0.1879989951848983,-3964.82568359375,304.2742614746094,0.9984033107757568,0.3765417635440826,0.2529310584068298,293.2706298828125,297.1499938964844,293.1499938964844,0.0057572489604353,-2076.717041015625,298.8321228027344,0.5693403482437134,0.050000000745058,0.2282198667526245,291.2997741699219,291.1499938964844,261.4316711425781,259.8228759765625,279.8215026855469,293.2709350585937,291.314453125,1.0,0.2063207179307937,0.7876606583595276,0.7876606583595276,1.0,1.0,-1.026433348655701,0.4337816536426544,0.5926517248153687,0.1771416068077087,0.0,0.0,0.5700216293334961,25.47509384155273,43.0,155.81686401367188,-12123.333984375,105.8560562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17095947265625,308.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18398.578125,18000.0,0.0,0.0,0.2918343842029571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975162982940674,0.5975226163864136,-6.3288657656812575e-06,0.0,0.0002961748105008,0.0,0.0,42.02756881713867,0.0,0.0,0.0,0.40505450963974,4.0,0.0,1.0
