time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486180,293.1454772949219,297.1499938964844,293.1499938964844,0.0962435156106948,-2221.04931640625,304.14862060546875,0.7529911398887634,0.1561606973409652,0.1416308581829071,293.1869201660156,297.1499938964844,293.1499938964844,0.0038676622789353,-307.0666809082031,296.4244689941406,0.5038897395133972,0.050000000745058,0.0487161315977573,293.1981506347656,297.1499938964844,293.1499938964844,0.1835161298513412,-2896.869873046875,304.1537475585937,0.8930439352989197,0.2626905739307403,0.1846538335084915,293.0883178710937,297.1499938964844,293.1499938964844,0.2765511274337768,-5455.0224609375,304.0871276855469,0.9990000128746032,0.3776000440120697,0.3495943248271942,293.2685852050781,297.1499938964844,293.1499938964844,0.0058209425769746,-2107.845947265625,298.7507629394531,0.5038897395133972,0.050000000745058,0.2310883551836013,291.190673828125,291.1499938964844,261.4139099121094,259.8089294433594,279.7648010253906,293.2686462402344,291.15240478515625,1.0,0.2499005943536758,0.7875608205795288,0.7875608205795288,1.0,1.0,-1.1468864679336548,0.4865483045578003,0.6603381633758545,0.2065194845199585,0.0,0.0,0.5651229619979858,42.356292724609375,46.0,-221.3677978515625,-12675.1669921875,168.26231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754272460937,307.9233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18195.095703125,18000.0,0.0,0.0,0.2892159819602966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550891160964966,0.5550950765609741,-5.985959887766512e-06,0.0,0.0002935174561571,0.0,0.0,36.3318977355957,0.0,0.0,0.0,0.3900716006755829,4.0,0.0,1.0
486240,293.1454772949219,297.1499938964844,293.1499938964844,0.0962435156106948,-2221.04931640625,304.14862060546875,0.7529911398887634,0.1561606973409652,0.1416308581829071,293.1869201660156,297.1499938964844,293.1499938964844,0.0038676622789353,-307.0666809082031,296.4244689941406,0.5038897395133972,0.050000000745058,0.0487161315977573,293.1981506347656,297.1499938964844,293.1499938964844,0.1835161298513412,-2896.869873046875,304.1537475585937,0.8930439352989197,0.2626905739307403,0.1846538335084915,293.0883178710937,297.1499938964844,293.1499938964844,0.2765511274337768,-5455.0224609375,304.0871276855469,0.9990000128746032,0.3776000440120697,0.3495943248271942,293.2685852050781,297.1499938964844,293.1499938964844,0.0058209425769746,-2107.845947265625,298.7507629394531,0.5038897395133972,0.050000000745058,0.2310883551836013,291.190673828125,291.1499938964844,261.4139099121094,259.8089294433594,279.7648010253906,293.2686462402344,291.15240478515625,1.0,0.2499005943536758,0.7875608205795288,0.7875608205795288,1.0,1.0,-1.1468864679336548,0.4865483045578003,0.6603381633758545,0.2065194845199585,0.0,0.0,0.5651229619979858,42.356292724609375,46.0,-221.3677978515625,-12675.1669921875,168.26231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3754272460937,307.9233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18195.095703125,18000.0,0.0,0.0,0.2892159819602966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550891160964966,0.5550950765609741,-5.985959887766512e-06,0.0,0.0002935174561571,0.0,0.0,36.3318977355957,0.0,0.0,0.0,0.3900716006755829,4.0,0.0,1.0
486300,293.1452941894531,297.1499938964844,293.1499938964844,0.0974201709032058,-2245.05810546875,304.1467590332031,0.746810793876648,0.1562519073486328,0.1417261660099029,293.18536376953125,297.1499938964844,293.1499938964844,0.0039049193728715,-311.4362487792969,296.3367614746094,0.4993627667427063,0.050000000745058,0.0487859211862087,293.1976623535156,297.1499938964844,293.1499938964844,0.1851910799741745,-2920.226806640625,304.15008544921875,0.884419858455658,0.2621755003929138,0.1843016743659973,293.129638671875,297.1499938964844,293.1499938964844,0.2850397527217865,-5588.58154296875,304.08380126953125,0.997014343738556,0.3702616989612579,0.35446697473526,293.26806640625,297.1499938964844,293.1499938964844,0.0058589722029864,-2129.895751953125,298.671630859375,0.4993627667427063,0.050000000745058,0.2314194142818451,291.0473022460937,291.1499938964844,261.4052124023437,259.8022155761719,279.7597961425781,293.2680969238281,291.0333557128906,1.0,0.2510113716125488,0.787510871887207,0.787510871887207,1.0,1.0,-1.1529713869094849,0.4890668988227844,0.6639044880867004,0.2085007429122924,0.0,0.0,0.5869228839874268,44.22159194946289,46.0,-218.58859252929688,-12911.017578125,173.7205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380859375,308.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17699.935546875,18000.0,0.0,0.0,0.2886956930160522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5814145803451538,0.5814206600189209,-6.055594440113055e-06,0.0,0.0002929894253611,0.0,0.0,39.05387878417969,0.0,0.0,0.0,0.3983008563518524,4.0,0.0,1.0
486360,293.14508056640625,297.1499938964844,293.1499938964844,0.0975201353430748,-2246.75830078125,304.1471862792969,0.7413302063941956,0.1563528627157211,0.1418823301792144,293.1837158203125,297.1499938964844,293.1499938964844,0.0039201495237648,-312.5465393066406,296.3314514160156,0.4952729046344757,0.050000000745058,0.0488541349768638,293.1971740722656,297.1499938964844,293.1499938964844,0.1847581267356872,-2914.540283203125,304.1509094238281,0.8765940070152283,0.2616684138774872,0.1840002983808517,293.1558837890625,297.1499938964844,293.1499938964844,0.2801432907581329,-5505.0927734375,304.10467529296875,0.9865015745162964,0.3653504848480224,0.3487570881843567,293.2681579589844,297.1499938964844,293.1499938964844,0.0058570974506437,-2129.11767578125,298.64825439453125,0.4952729046344757,0.050000000745058,0.2317429929971695,291.0413513183594,291.1499938964844,261.3966369628906,259.795654296875,279.7602233886719,293.26812744140625,291.05035400390625,1.0,0.2525122165679931,0.7872411012649536,0.7872411012649536,1.0,1.0,-1.1463983058929443,0.486135333776474,0.660262942314148,0.2068357169628143,0.0,0.0,0.5954067707061768,45.85808563232422,49.0,-72.70464324951172,-13056.34765625,174.94122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33917236328125,308.2158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17593.47265625,18000.0,0.0,0.0,0.2886871993541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6099420189857483,0.6099482774734497,-6.237899924599333e-06,0.0,0.0002929808106273,0.0,0.0,42.73107147216797,0.0,0.0,0.0,0.4079923927783966,4.0,0.0,1.0
486420,293.1452331542969,297.1499938964844,293.1499938964844,0.0972202941775322,-2240.11669921875,304.1485900878906,0.7321608066558838,0.1564517468214035,0.1421156525611877,293.1813049316406,297.1499938964844,293.1499938964844,0.0039134132675826,-311.3349609375,296.3648681640625,0.4884066581726074,0.050000000745058,0.0489785633981227,293.19683837890625,297.1499938964844,293.1499938964844,0.1829724907875061,-2890.85546875,304.1534729003906,0.8633365631103516,0.2605430483818054,0.1833303868770599,293.178466796875,297.1499938964844,293.1499938964844,0.2739263772964477,-5398.7646484375,304.1294860839844,0.9692065119743348,0.3605644702911377,0.3429978787899017,293.26934814453125,297.1499938964844,293.1499938964844,0.0058124396018683,-2111.16650390625,298.6308898925781,0.4884066581726074,0.050000000745058,0.2323332279920578,291.10565185546875,291.1499938964844,261.3798522949219,259.78302001953125,279.7590026855469,293.2692565917969,291.1078796386719,1.0,0.255976915359497,0.7867016196250916,0.7867016196250916,1.0,1.0,-1.1398166418075562,0.4831633865833282,0.6566532254219055,0.2051597088575363,0.0,0.0,0.5961306691169739,48.918155670166016,52.0,18.184749603271484,-13056.2314453125,178.8983917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232971191406,308.21026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.056640625,18000.0,0.0,0.0,0.289325475692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622650146484375,0.6226565837860107,-6.40212738289847e-06,0.0,0.0002936285745818,0.0,0.0,44.9025764465332,0.0,0.0,0.0,0.413534551858902,4.0,0.0,1.0
486480,293.1452331542969,297.1499938964844,293.1499938964844,0.0972202941775322,-2240.11669921875,304.1485900878906,0.7321608066558838,0.1564517468214035,0.1421156525611877,293.1813049316406,297.1499938964844,293.1499938964844,0.0039134132675826,-311.3349609375,296.3648681640625,0.4884066581726074,0.050000000745058,0.0489785633981227,293.19683837890625,297.1499938964844,293.1499938964844,0.1829724907875061,-2890.85546875,304.1534729003906,0.8633365631103516,0.2605430483818054,0.1833303868770599,293.178466796875,297.1499938964844,293.1499938964844,0.2739263772964477,-5398.7646484375,304.1294860839844,0.9692065119743348,0.3605644702911377,0.3429978787899017,293.26934814453125,297.1499938964844,293.1499938964844,0.0058124396018683,-2111.16650390625,298.6308898925781,0.4884066581726074,0.050000000745058,0.2323332279920578,291.10565185546875,291.1499938964844,261.3798522949219,259.78302001953125,279.7590026855469,293.2692565917969,291.1078796386719,1.0,0.255976915359497,0.7867016196250916,0.7867016196250916,1.0,1.0,-1.1398166418075562,0.4831633865833282,0.6566532254219055,0.2051597088575363,0.0,0.0,0.5961306691169739,48.918155670166016,52.0,18.184749603271484,-13056.2314453125,178.8983917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2232971191406,308.21026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.056640625,18000.0,0.0,0.0,0.289325475692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622650146484375,0.6226565837860107,-6.40212738289847e-06,0.0,0.0002936285745818,0.0,0.0,44.9025764465332,0.0,0.0,0.0,0.413534551858902,4.0,0.0,1.0
486540,293.1455383300781,297.1499938964844,293.1499938964844,0.0972558632493019,-2240.5224609375,304.14898681640625,0.7240578532218933,0.1565090864896774,0.1422852277755737,293.17938232421875,297.1499938964844,293.1499938964844,0.0039163203909993,-311.4100952148437,296.36767578125,0.4821911454200744,0.050000000745058,0.0490985810756683,293.1967468261719,297.1499938964844,293.1499938964844,0.1818677484989166,-2876.65185546875,304.1541442871094,0.8517682552337646,0.2593782246112823,0.1826104968786239,293.18524169921875,297.1499938964844,293.1499938964844,0.2717489302158355,-5361.0498046875,304.1397705078125,0.9546430706977844,0.3584567010402679,0.3406929075717926,293.2705993652344,297.1499938964844,293.1499938964844,0.0057826023548841,-2101.386474609375,298.5918273925781,0.4821911454200744,0.050000000745058,0.2329025268554687,291.1196594238281,291.1499938964844,261.36346435546875,259.7709655761719,279.7562866210937,293.2705383300781,291.12115478515625,1.0,0.2597174644470215,0.7861621379852295,0.7861621379852295,1.0,1.0,-1.1372159719467163,0.4819384813308716,0.6552774906158447,0.2045020461082458,0.0,0.0,0.5991870164871216,51.92229461669922,55.0,20.286243438720703,-13046.3564453125,183.9208221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,308.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.673828125,18000.0,0.0,0.0,0.290170282125473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290737986564636,0.6290802359580994,-6.459460564656183e-06,0.0,0.000294485973427,0.0,0.0,45.876495361328125,0.0,0.0,0.0,0.4161648154258728,4.0,0.0,1.0
486600,293.1455383300781,297.1499938964844,293.1499938964844,0.0972558632493019,-2240.5224609375,304.14898681640625,0.7240578532218933,0.1565090864896774,0.1422852277755737,293.17938232421875,297.1499938964844,293.1499938964844,0.0039163203909993,-311.4100952148437,296.36767578125,0.4821911454200744,0.050000000745058,0.0490985810756683,293.1967468261719,297.1499938964844,293.1499938964844,0.1818677484989166,-2876.65185546875,304.1541442871094,0.8517682552337646,0.2593782246112823,0.1826104968786239,293.18524169921875,297.1499938964844,293.1499938964844,0.2717489302158355,-5361.0498046875,304.1397705078125,0.9546430706977844,0.3584567010402679,0.3406929075717926,293.2705993652344,297.1499938964844,293.1499938964844,0.0057826023548841,-2101.386474609375,298.5918273925781,0.4821911454200744,0.050000000745058,0.2329025268554687,291.1196594238281,291.1499938964844,261.36346435546875,259.7709655761719,279.7562866210937,293.2705383300781,291.12115478515625,1.0,0.2597174644470215,0.7861621379852295,0.7861621379852295,1.0,1.0,-1.1372159719467163,0.4819384813308716,0.6552774906158447,0.2045020461082458,0.0,0.0,0.5991870164871216,51.92229461669922,55.0,20.286243438720703,-13046.3564453125,183.9208221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,308.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.673828125,18000.0,0.0,0.0,0.290170282125473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290737986564636,0.6290802359580994,-6.459460564656183e-06,0.0,0.000294485973427,0.0,0.0,45.876495361328125,0.0,0.0,0.0,0.4161648154258728,4.0,0.0,1.0
486660,293.1457824707031,297.1499938964844,293.1499938964844,0.0973037108778953,-2241.2080078125,304.14923095703125,0.7165008187294006,0.1565705984830856,0.1424514055252075,293.1776733398437,297.1499938964844,293.1499938964844,0.0039197546429932,-311.54949951171875,296.3692626953125,0.4760782122611999,0.050000000745058,0.049217689782381,293.1966247558594,297.1499938964844,293.1499938964844,0.1807910352945327,-2862.860107421875,304.154541015625,0.8413892388343811,0.2582193613052368,0.181889459490776,293.1869201660156,297.1499938964844,293.1499938964844,0.2705157101154327,-5339.76806640625,304.1451416015625,0.9412950277328492,0.3572183847427368,0.3395009934902191,293.2715759277344,297.1499938964844,293.1499938964844,0.0057536852546036,-2092.01171875,298.5522766113281,0.4760782122611999,0.050000000745058,0.2334675341844558,291.13140869140625,291.1499938964844,261.3474426269531,259.7594299316406,279.7521667480469,293.27154541015625,291.1322937011719,1.0,0.2635193765163421,0.7859084606170654,0.7859084606170654,1.0,1.0,-1.1359401941299438,0.4813252985477447,0.6546149253845215,0.2042162716388702,0.0,0.0,0.6008158326148987,54.92207717895508,43.0,16.243471145629883,-13038.9814453125,189.32525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539855957031,308.133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.095703125,18000.0,0.0,0.0,0.2911618649959564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334531307220459,0.6334596276283264,-6.49878484182409e-06,0.0,0.0002954922674689,0.0,0.0,46.54890060424805,0.0,0.0,0.0,0.4179012179374695,4.0,0.0,1.0
486720,293.1457824707031,297.1499938964844,293.1499938964844,0.0973037108778953,-2241.2080078125,304.14923095703125,0.7165008187294006,0.1565705984830856,0.1424514055252075,293.1776733398437,297.1499938964844,293.1499938964844,0.0039197546429932,-311.54949951171875,296.3692626953125,0.4760782122611999,0.050000000745058,0.049217689782381,293.1966247558594,297.1499938964844,293.1499938964844,0.1807910352945327,-2862.860107421875,304.154541015625,0.8413892388343811,0.2582193613052368,0.181889459490776,293.1869201660156,297.1499938964844,293.1499938964844,0.2705157101154327,-5339.76806640625,304.1451416015625,0.9412950277328492,0.3572183847427368,0.3395009934902191,293.2715759277344,297.1499938964844,293.1499938964844,0.0057536852546036,-2092.01171875,298.5522766113281,0.4760782122611999,0.050000000745058,0.2334675341844558,291.13140869140625,291.1499938964844,261.3474426269531,259.7594299316406,279.7521667480469,293.27154541015625,291.1322937011719,1.0,0.2635193765163421,0.7859084606170654,0.7859084606170654,1.0,1.0,-1.1359401941299438,0.4813252985477447,0.6546149253845215,0.2042162716388702,0.0,0.0,0.6008158326148987,54.92207717895508,43.0,16.243471145629883,-13038.9814453125,189.32525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0539855957031,308.133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.095703125,18000.0,0.0,0.0,0.2911618649959564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334531307220459,0.6334596276283264,-6.49878484182409e-06,0.0,0.0002954922674689,0.0,0.0,46.54890060424805,0.0,0.0,0.0,0.4179012179374695,4.0,0.0,1.0
486780,293.14520263671875,297.1499938964844,293.1499938964844,0.0969696193933487,-2234.7138671875,304.1500244140625,0.7496410012245178,0.1567951887845993,0.1421673148870468,293.17578125,297.1499938964844,293.1499938964844,0.0038776930887252,-308.1619567871094,296.37225341796875,0.5008500814437866,0.050000000745058,0.0487624406814575,293.1958312988281,297.1499938964844,293.1499938964844,0.179267942905426,-2843.282470703125,304.15557861328125,0.8812907934188843,0.257195770740509,0.1808062642812729,293.1863708496094,297.1499938964844,293.1499938964844,0.2690591514110565,-5315.431640625,304.1491394042969,0.9871652722358704,0.3563909828662872,0.3381775021553039,293.2719421386719,297.1499938964844,293.1499938964844,0.0056518977507948,-2058.797607421875,298.5144348144531,0.5008500814437866,0.050000000745058,0.231308028101921,291.14361572265625,291.1499938964844,261.3317565917969,259.74835205078125,279.75018310546875,293.2719421386719,291.1453857421875,1.0,0.2454042583703994,0.7856548428535461,0.7856548428535461,1.0,1.0,-1.129574179649353,0.4784680902957916,0.651106059551239,0.202679768204689,0.0,0.0,0.6009771227836609,43.30979919433594,31.0,19.88019752502441,-12993.54296875,165.02232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067443847656,308.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.060546875,18000.0,0.0,0.0,0.2921244204044342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354133486747742,0.6354198455810547,-6.519760518131079e-06,0.0,0.0002964691375382,0.0,0.0,46.87117004394531,0.0,0.0,0.0,0.418693482875824,4.0,0.0,1.0
486840,293.14520263671875,297.1499938964844,293.1499938964844,0.0969696193933487,-2234.7138671875,304.1500244140625,0.7496410012245178,0.1567951887845993,0.1421673148870468,293.17578125,297.1499938964844,293.1499938964844,0.0038776930887252,-308.1619567871094,296.37225341796875,0.5008500814437866,0.050000000745058,0.0487624406814575,293.1958312988281,297.1499938964844,293.1499938964844,0.179267942905426,-2843.282470703125,304.15557861328125,0.8812907934188843,0.257195770740509,0.1808062642812729,293.1863708496094,297.1499938964844,293.1499938964844,0.2690591514110565,-5315.431640625,304.1491394042969,0.9871652722358704,0.3563909828662872,0.3381775021553039,293.2719421386719,297.1499938964844,293.1499938964844,0.0056518977507948,-2058.797607421875,298.5144348144531,0.5008500814437866,0.050000000745058,0.231308028101921,291.14361572265625,291.1499938964844,261.3317565917969,259.74835205078125,279.75018310546875,293.2719421386719,291.1453857421875,1.0,0.2454042583703994,0.7856548428535461,0.7856548428535461,1.0,1.0,-1.129574179649353,0.4784680902957916,0.651106059551239,0.202679768204689,0.0,0.0,0.6009771227836609,43.30979919433594,31.0,19.88019752502441,-12993.54296875,165.02232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067443847656,308.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.060546875,18000.0,0.0,0.0,0.2921244204044342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354133486747742,0.6354198455810547,-6.519760518131079e-06,0.0,0.0002964691375382,0.0,0.0,46.87117004394531,0.0,0.0,0.0,0.418693482875824,4.0,0.0,1.0
486900,293.1444396972656,297.1499938964844,293.1499938964844,0.0968433544039726,-2232.20458984375,304.1502685546875,0.772494912147522,0.157005950808525,0.1421072036027908,293.1745910644531,297.1499938964844,293.1499938964844,0.003857810748741,-306.5215759277344,296.3762512207031,0.5173995494842529,0.050000000745058,0.048538863658905,293.19500732421875,297.1499938964844,293.1499938964844,0.1785221695899963,-2833.672607421875,304.1559143066406,0.9087896347045898,0.2567736804485321,0.1803196370601654,293.1825561523437,297.1499938964844,293.1499938964844,0.256538063287735,-5109.845703125,304.1732177734375,0.9990000128746032,0.356667160987854,0.3246699571609497,293.271728515625,297.1499938964844,293.1499938964844,0.0056028496474027,-2042.463134765625,298.4977722167969,0.5173995494842529,0.050000000745058,0.2302474677562713,291.15240478515625,291.1499938964844,261.3240051269531,259.74298095703125,279.7564697265625,293.27178955078125,291.1554870605469,1.0,0.2347604632377624,0.7855280041694641,0.7855280041694641,1.0,1.0,-1.1111873388290403,0.4702890515327453,0.6408983469009399,0.198350116610527,0.0,0.0,0.5999569892883301,37.40679168701172,31.0,32.13356399536133,-12864.4130859375,148.57533264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994506835937,308.1493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.669921875,18000.0,0.0,0.0,0.2924947738647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345174908638,0.6345239877700806,-6.5179647208424285e-06,0.0,0.0002968449844047,0.0,0.0,46.76853561401367,0.0,0.0,0.0,0.4183946549892425,4.0,0.0,1.0
486960,293.1434631347656,297.1499938964844,293.1499938964844,0.0964709892868995,-2224.5,304.1509094238281,0.8009268045425415,0.157267227768898,0.142127051949501,293.1731872558594,297.1499938964844,293.1499938964844,0.0038382234051823,-304.47515869140625,296.4005432128906,0.5389009118080139,0.050000000745058,0.0483273193240165,293.1940002441406,297.1499938964844,293.1499938964844,0.1772689670324325,-2816.968505859375,304.1571350097656,0.9455028176307678,0.2564012408256531,0.1798940598964691,293.15496826171875,297.1499938964844,293.1499938964844,0.2256245166063308,-4599.36572265625,304.22515869140625,0.9990000128746032,0.3616407811641693,0.2921265661716461,293.2709655761719,297.1499938964844,293.1499938964844,0.0055512581020593,-2022.46923828125,298.4967956542969,0.5389009118080139,0.050000000745058,0.2292439937591552,291.1938781738281,291.1499938964844,261.3163146972656,259.7377014160156,279.770263671875,293.2711181640625,291.2099914550781,1.0,0.2209524810314178,0.7854272723197937,0.7854272723197937,1.0,1.0,-1.070186972618103,0.452351838350296,0.6178351044654846,0.1881955564022064,0.0,0.0,0.5932086706161499,31.50966453552246,34.0,109.5076141357422,-12576.0126953125,126.92491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,308.2605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18091.01171875,18000.0,0.0,0.0,0.292386382818222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295183300971985,0.629524827003479,-6.4977621150319465e-06,0.0,0.0002967350010294,0.0,0.0,46.1402702331543,0.0,0.0,0.0,0.416467547416687,4.0,0.0,1.0
487020,293.1430053710937,297.1499938964844,293.1499938964844,0.0963921323418617,-2222.41943359375,304.1506042480469,0.7889617085456848,0.1575275510549545,0.1425070166587829,293.1716003417969,297.1499938964844,293.1499938964844,0.0038241760339587,-302.8913879394531,296.4311828613281,0.5291363596916199,0.050000000745058,0.0484151393175125,293.1933898925781,297.1499938964844,293.1499938964844,0.1757994443178177,-2797.81298828125,304.156982421875,0.927571177482605,0.2554139792919159,0.1793144047260284,293.10968017578125,297.1499938964844,293.1499938964844,0.2362567335367202,-4784.0625,304.18212890625,0.9990000128746032,0.3708269000053406,0.3060421645641327,293.2694396972656,297.1499938964844,293.1499938964844,0.0055076656863093,-2005.69775390625,298.4843444824219,0.5291363596916199,0.050000000745058,0.2296605706214904,291.2510681152344,291.1499938964844,261.3011169433594,259.7274475097656,279.75634765625,293.2695617675781,291.2422790527344,1.0,0.2289204597473144,0.7852258086204529,0.7852258086204529,1.0,1.0,-1.0872156620025637,0.4598466753959656,0.6273689866065979,0.1921336948871612,0.0,0.0,0.572893500328064,33.94777297973633,37.0,5.869568347930908,-12496.384765625,135.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883850097656,308.1310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18318.77734375,18000.0,0.0,0.0,0.2910317182540893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897776484489441,0.5897839069366455,-6.255024345591664e-06,0.0,0.0002953601942863,0.0,0.0,40.89163589477539,0.0,0.0,0.0,0.4024059474468231,4.0,0.0,1.0
487080,293.1430053710937,297.1499938964844,293.1499938964844,0.0963921323418617,-2222.41943359375,304.1506042480469,0.7889617085456848,0.1575275510549545,0.1425070166587829,293.1716003417969,297.1499938964844,293.1499938964844,0.0038241760339587,-302.8913879394531,296.4311828613281,0.5291363596916199,0.050000000745058,0.0484151393175125,293.1933898925781,297.1499938964844,293.1499938964844,0.1757994443178177,-2797.81298828125,304.156982421875,0.927571177482605,0.2554139792919159,0.1793144047260284,293.10968017578125,297.1499938964844,293.1499938964844,0.2362567335367202,-4784.0625,304.18212890625,0.9990000128746032,0.3708269000053406,0.3060421645641327,293.2694396972656,297.1499938964844,293.1499938964844,0.0055076656863093,-2005.69775390625,298.4843444824219,0.5291363596916199,0.050000000745058,0.2296605706214904,291.2510681152344,291.1499938964844,261.3011169433594,259.7274475097656,279.75634765625,293.2695617675781,291.2422790527344,1.0,0.2289204597473144,0.7852258086204529,0.7852258086204529,1.0,1.0,-1.0872156620025637,0.4598466753959656,0.6273689866065979,0.1921336948871612,0.0,0.0,0.572893500328064,33.94777297973633,37.0,5.869568347930908,-12496.384765625,135.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1883850097656,308.1310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18318.77734375,18000.0,0.0,0.0,0.2910317182540893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897776484489441,0.5897839069366455,-6.255024345591664e-06,0.0,0.0002953601942863,0.0,0.0,40.89163589477539,0.0,0.0,0.0,0.4024059474468231,4.0,0.0,1.0
487140,293.1426086425781,297.1499938964844,293.1499938964844,0.097323440015316,-2241.106201171875,304.1488952636719,0.7760294675827026,0.1577835381031036,0.1428339034318924,293.1692810058594,297.1499938964844,293.1499938964844,0.003845767583698,-305.4523620605469,296.3814392089844,0.5190163254737854,0.050000000745058,0.0485204644501209,293.1927185058594,297.1499938964844,293.1499938964844,0.1762575060129165,-2805.1767578125,304.1539306640625,0.9086066484451294,0.2544504702091217,0.1787146627902984,293.1112060546875,297.1499938964844,293.1499938964844,0.2521156072616577,-5049.98828125,304.1454162597656,0.9990000128746032,0.3716097772121429,0.3219572007656097,293.2676696777344,297.1499938964844,293.1499938964844,0.0055096899159252,-2012.5489501953125,298.4121398925781,0.5190163254737854,0.050000000745058,0.2301602065563202,291.1699523925781,291.1499938964844,261.2861022949219,259.7174987792969,279.7424011230469,293.26776123046875,291.1634521484375,1.0,0.2355359494686126,0.7850243449211121,0.7850243449211121,1.0,1.0,-1.106716513633728,0.4683218896389007,0.6383947134017944,0.1970413327217102,0.0,0.0,0.5759385824203491,36.87571716308594,25.0,-68.85040283203125,-12626.3701171875,146.35934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134765625,308.1420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.00390625,18000.0,0.0,0.0,0.2893497943878174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834523439407349,0.5834584832191467,-6.144653980300063e-06,0.0,0.00029365325463,0.0,0.0,39.71207809448242,0.0,0.0,0.0,0.399404376745224,4.0,0.0,1.0
487200,293.1426086425781,297.1499938964844,293.1499938964844,0.097323440015316,-2241.106201171875,304.1488952636719,0.7760294675827026,0.1577835381031036,0.1428339034318924,293.1692810058594,297.1499938964844,293.1499938964844,0.003845767583698,-305.4523620605469,296.3814392089844,0.5190163254737854,0.050000000745058,0.0485204644501209,293.1927185058594,297.1499938964844,293.1499938964844,0.1762575060129165,-2805.1767578125,304.1539306640625,0.9086066484451294,0.2544504702091217,0.1787146627902984,293.1112060546875,297.1499938964844,293.1499938964844,0.2521156072616577,-5049.98828125,304.1454162597656,0.9990000128746032,0.3716097772121429,0.3219572007656097,293.2676696777344,297.1499938964844,293.1499938964844,0.0055096899159252,-2012.5489501953125,298.4121398925781,0.5190163254737854,0.050000000745058,0.2301602065563202,291.1699523925781,291.1499938964844,261.2861022949219,259.7174987792969,279.7424011230469,293.26776123046875,291.1634521484375,1.0,0.2355359494686126,0.7850243449211121,0.7850243449211121,1.0,1.0,-1.106716513633728,0.4683218896389007,0.6383947134017944,0.1970413327217102,0.0,0.0,0.5759385824203491,36.87571716308594,25.0,-68.85040283203125,-12626.3701171875,146.35934448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134765625,308.1420288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.00390625,18000.0,0.0,0.0,0.2893497943878174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834523439407349,0.5834584832191467,-6.144653980300063e-06,0.0,0.00029365325463,0.0,0.0,39.71207809448242,0.0,0.0,0.0,0.399404376745224,4.0,0.0,1.0
487260,293.1408996582031,297.1499938964844,293.1499938964844,0.0967584326863288,-2229.35498046875,304.1502990722656,0.837578296661377,0.1583170443773269,0.1428552120923996,293.165771484375,297.1499938964844,293.1499938964844,0.0038160462863743,-302.3484802246094,296.41973876953125,0.5687270164489746,0.050000000745058,0.0481151528656482,293.1908569335937,297.1499938964844,293.1499938964844,0.1741601973772049,-2777.1640625,304.15631103515625,0.985052227973938,0.2537444233894348,0.177875205874443,293.0656433105469,297.1499938964844,293.1499938964844,0.1892376095056533,-3991.984375,304.2522277832031,0.9985056519508362,0.3815785646438598,0.2537283599376678,293.26495361328125,297.1499938964844,293.1499938964844,0.0054225539788603,-1979.161865234375,298.40509033203125,0.5687270164489746,0.050000000745058,0.2282375693321228,291.2287292480469,291.1499938964844,261.2712097167969,259.70782470703125,279.7698974609375,293.2652282714844,291.25,1.0,0.2052595019340515,0.7847914099693298,0.7847914099693298,1.0,1.0,-1.021095633506775,0.4308901727199554,0.5902054905891418,0.1763103753328323,0.0,0.0,0.5646538138389587,25.519865036010746,43.0,121.46514892578124,-12088.2119140625,104.74958801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530944824219,308.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18132.8671875,18000.0,0.0,0.0,0.2870737314224243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785572528839111,0.578563392162323,-6.133375791250728e-06,0.0,0.0002913433418143,0.0,0.0,39.20020294189453,0.0,0.0,0.0,0.3973332941532135,4.0,0.0,1.0
487320,293.1408996582031,297.1499938964844,293.1499938964844,0.0967584326863288,-2229.35498046875,304.1502990722656,0.837578296661377,0.1583170443773269,0.1428552120923996,293.165771484375,297.1499938964844,293.1499938964844,0.0038160462863743,-302.3484802246094,296.41973876953125,0.5687270164489746,0.050000000745058,0.0481151528656482,293.1908569335937,297.1499938964844,293.1499938964844,0.1741601973772049,-2777.1640625,304.15631103515625,0.985052227973938,0.2537444233894348,0.177875205874443,293.0656433105469,297.1499938964844,293.1499938964844,0.1892376095056533,-3991.984375,304.2522277832031,0.9985056519508362,0.3815785646438598,0.2537283599376678,293.26495361328125,297.1499938964844,293.1499938964844,0.0054225539788603,-1979.161865234375,298.40509033203125,0.5687270164489746,0.050000000745058,0.2282375693321228,291.2287292480469,291.1499938964844,261.2712097167969,259.70782470703125,279.7698974609375,293.2652282714844,291.25,1.0,0.2052595019340515,0.7847914099693298,0.7847914099693298,1.0,1.0,-1.021095633506775,0.4308901727199554,0.5902054905891418,0.1763103753328323,0.0,0.0,0.5646538138389587,25.519865036010746,43.0,121.46514892578124,-12088.2119140625,104.74958801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530944824219,308.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18132.8671875,18000.0,0.0,0.0,0.2870737314224243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785572528839111,0.578563392162323,-6.133375791250728e-06,0.0,0.0002913433418143,0.0,0.0,39.20020294189453,0.0,0.0,0.0,0.3973332941532135,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0981278419494628,-2256.521728515625,304.14764404296875,0.7561301589012146,0.1583711951971054,0.1436024308204651,293.1644592285156,297.1499938964844,293.1499938964844,0.0038509077858179,-306.095458984375,296.3788146972656,0.503716230392456,0.050000000745058,0.0487187355756759,293.19146728515625,297.1499938964844,293.1499938964844,0.1751419752836227,-2791.657470703125,304.1520690917969,0.8809154629707336,0.2525870203971863,0.1775978952646255,293.0802001953125,297.1499938964844,293.1499938964844,0.2769416868686676,-5466.30322265625,304.0736389160156,0.9990000128746032,0.3811787068843841,0.3499434888362884,293.263671875,297.1499938964844,293.1499938964844,0.0054643112234771,-2000.32568359375,298.3397827148437,0.503716230392456,0.050000000745058,0.231100708246231,291.1635437011719,291.1499938964844,261.25640869140625,259.6983642578125,279.7142333984375,293.263671875,291.1254272460937,1.0,0.2492711693048477,0.7845584154129028,0.7845584154129028,1.0,1.0,-1.1412222385406494,0.4834710955619812,0.657751202583313,0.2054500579833984,0.0,0.0,0.5597003102302551,42.35976028442383,46.0,-210.322982788086,-12646.19921875,166.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58062744140625,308.0238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.337890625,18000.0,0.0,0.0,0.284248411655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434566736221313,0.5434625744819641,-5.895673893974163e-06,0.0,0.0002884760033339,0.0,0.0,34.873477935791016,0.0,0.0,0.0,0.3856975734233856,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0981278419494628,-2256.521728515625,304.14764404296875,0.7561301589012146,0.1583711951971054,0.1436024308204651,293.1644592285156,297.1499938964844,293.1499938964844,0.0038509077858179,-306.095458984375,296.3788146972656,0.503716230392456,0.050000000745058,0.0487187355756759,293.19146728515625,297.1499938964844,293.1499938964844,0.1751419752836227,-2791.657470703125,304.1520690917969,0.8809154629707336,0.2525870203971863,0.1775978952646255,293.0802001953125,297.1499938964844,293.1499938964844,0.2769416868686676,-5466.30322265625,304.0736389160156,0.9990000128746032,0.3811787068843841,0.3499434888362884,293.263671875,297.1499938964844,293.1499938964844,0.0054643112234771,-2000.32568359375,298.3397827148437,0.503716230392456,0.050000000745058,0.231100708246231,291.1635437011719,291.1499938964844,261.25640869140625,259.6983642578125,279.7142333984375,293.263671875,291.1254272460937,1.0,0.2492711693048477,0.7845584154129028,0.7845584154129028,1.0,1.0,-1.1412222385406494,0.4834710955619812,0.657751202583313,0.2054500579833984,0.0,0.0,0.5597003102302551,42.35976028442383,46.0,-210.322982788086,-12646.19921875,166.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58062744140625,308.0238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.337890625,18000.0,0.0,0.0,0.284248411655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434566736221313,0.5434625744819641,-5.895673893974163e-06,0.0,0.0002884760033339,0.0,0.0,34.873477935791016,0.0,0.0,0.0,0.3856975734233856,4.0,0.0,1.0
487500,293.1417236328125,297.1499938964844,293.1499938964844,0.0993510037660598,-2281.336669921875,304.1459045410156,0.750117301940918,0.1584860235452652,0.1437224894762039,293.1626892089844,297.1499938964844,293.1499938964844,0.0038909087888896,-310.67950439453125,296.2950744628906,0.4993399977684021,0.050000000745058,0.0487863086163997,293.191162109375,297.1499938964844,293.1499938964844,0.1767798364162445,-2814.6796875,304.1487731933594,0.8727952241897583,0.2521225810050964,0.1772837787866592,293.12457275390625,297.1499938964844,293.1499938964844,0.2879906892776489,-5640.67333984375,304.0678100585937,0.9989967942237854,0.373342365026474,0.3574617207050323,293.2635192871094,297.1499938964844,293.1499938964844,0.0054984656162559,-2021.107421875,298.25592041015625,0.4993399977684021,0.050000000745058,0.2314212471246719,291.0199279785156,291.1499938964844,261.2489929199219,259.6936950683594,279.70849609375,293.2635192871094,291.0058898925781,1.0,0.2507249414920807,0.7844419479370117,0.7844419479370117,1.0,1.0,-1.1505194902420044,0.4873993098735809,0.6631202101707458,0.2082112431526184,0.0,0.0,0.5833387970924377,44.21261596679688,46.0,-212.4200592041016,-12908.8662109375,172.96824645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5468139648437,308.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17655.412109375,18000.0,0.0,0.0,0.283748984336853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5720285773277283,0.5720345973968506,-5.979785782983527e-06,0.0,0.0002879691601265,0.0,0.0,37.80536651611328,0.0,0.0,0.0,0.3947356045246124,4.0,0.0,1.0
487560,293.1415710449219,297.1499938964844,293.1499938964844,0.0994846671819686,-2283.65771484375,304.1464233398437,0.7445626854896545,0.1586201936006546,0.1439028531312942,293.1608581542969,297.1499938964844,293.1499938964844,0.0039099836722016,-312.1009826660156,296.2933654785156,0.4952243268489837,0.050000000745058,0.0488549843430519,293.1907653808594,297.1499938964844,293.1499938964844,0.1764237433671951,-2809.91845703125,304.1496887207031,0.8651894927024841,0.2516773045063019,0.1770203858613968,293.1547241210937,297.1499938964844,293.1499938964844,0.282867968082428,-5552.29833984375,304.0920715332031,0.9883963465690612,0.3677247166633606,0.3513041734695434,293.263916015625,297.1499938964844,293.1499938964844,0.0054974281229078,-2020.64501953125,298.23162841796875,0.4952243268489837,0.050000000745058,0.2317470163106918,291.0124816894531,291.1499938964844,261.2416076660156,259.6890563964844,279.7102355957031,293.2638244628906,291.0218505859375,1.0,0.2521834075450897,0.7842000126838684,0.7842000126838684,1.0,1.0,-1.1435096263885498,0.4842637479305267,0.6592458486557007,0.2064854949712753,0.0,0.0,0.5938899517059326,45.8561897277832,49.0,-67.63519287109375,-13062.4521484375,174.0675506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609680175781,308.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17537.693359375,18000.0,0.0,0.0,0.2838941812515259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039059162139893,0.6039121150970459,-6.1807932070223615e-06,0.0,0.0002881164837162,0.0,0.0,41.83484649658203,0.0,0.0,0.0,0.4055998027324676,4.0,0.0,1.0
487620,293.1418151855469,297.1499938964844,293.1499938964844,0.0991487801074981,-2276.175537109375,304.14813232421875,0.7353495359420776,0.158782422542572,0.1441943794488906,293.158203125,297.1499938964844,293.1499938964844,0.0039087105542421,-311.19659423828125,296.3410949707031,0.4883338510990143,0.050000000745058,0.0489799566566944,293.19061279296875,297.1499938964844,293.1499938964844,0.1746605932712555,-2786.1181640625,304.15264892578125,0.852432906627655,0.250677615404129,0.1764378994703292,293.180908203125,297.1499938964844,293.1499938964844,0.2757970094680786,-5430.64404296875,304.1224060058594,0.9706261157989502,0.3622364401817322,0.3446967601776123,293.2656555175781,297.1499938964844,293.1499938964844,0.0054529560729861,-2001.6297607421875,298.2203369140625,0.4883338510990143,0.050000000745058,0.2323398292064666,291.0861511230469,291.1499938964844,261.2268371582031,259.67987060546875,279.7107238769531,293.2655334472656,291.0891418457031,1.0,0.2555707395076751,0.7837161421775818,0.7837161421775818,1.0,1.0,-1.1360878944396973,0.4809227883815765,0.6551650166511536,0.2046257406473159,0.0,0.0,0.5966255068778992,48.91899871826172,52.0,28.888412475585938,-13061.265625,177.76780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,308.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17856.546875,18000.0,0.0,0.0,0.2850669622421264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220664381980896,0.6220728158950806,-6.388101155607728e-06,0.0,0.0002893067430704,0.0,0.0,44.76497268676758,0.0,0.0,0.0,0.4131985902786255,4.0,0.0,1.0
487680,293.1418151855469,297.1499938964844,293.1499938964844,0.0991487801074981,-2276.175537109375,304.14813232421875,0.7353495359420776,0.158782422542572,0.1441943794488906,293.158203125,297.1499938964844,293.1499938964844,0.0039087105542421,-311.19659423828125,296.3410949707031,0.4883338510990143,0.050000000745058,0.0489799566566944,293.19061279296875,297.1499938964844,293.1499938964844,0.1746605932712555,-2786.1181640625,304.15264892578125,0.852432906627655,0.250677615404129,0.1764378994703292,293.180908203125,297.1499938964844,293.1499938964844,0.2757970094680786,-5430.64404296875,304.1224060058594,0.9706261157989502,0.3622364401817322,0.3446967601776123,293.2656555175781,297.1499938964844,293.1499938964844,0.0054529560729861,-2001.6297607421875,298.2203369140625,0.4883338510990143,0.050000000745058,0.2323398292064666,291.0861511230469,291.1499938964844,261.2268371582031,259.67987060546875,279.7107238769531,293.2655334472656,291.0891418457031,1.0,0.2555707395076751,0.7837161421775818,0.7837161421775818,1.0,1.0,-1.1360878944396973,0.4809227883815765,0.6551650166511536,0.2046257406473159,0.0,0.0,0.5966255068778992,48.91899871826172,52.0,28.888412475585938,-13061.265625,177.76780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,308.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17856.546875,18000.0,0.0,0.0,0.2850669622421264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220664381980896,0.6220728158950806,-6.388101155607728e-06,0.0,0.0002893067430704,0.0,0.0,44.76497268676758,0.0,0.0,0.0,0.4131985902786255,4.0,0.0,1.0
487740,293.1422424316406,297.1499938964844,293.1499938964844,0.099200464785099,-2276.802734375,304.1486511230469,0.7273055911064148,0.1589040607213974,0.1444208621978759,293.1561279296875,297.1499938964844,293.1499938964844,0.0039173834957182,-311.6675109863281,296.3548583984375,0.4821163415908813,0.050000000745058,0.0491000637412071,293.1906433105469,297.1499938964844,293.1499938964844,0.1736286580562591,-2772.625732421875,304.1534729003906,0.8413774967193604,0.2496418952941894,0.175806775689125,293.1887512207031,297.1499938964844,293.1499938964844,0.2733111679553985,-5387.09228515625,304.135498046875,0.9558569192886353,0.3598427474498749,0.3420508205890655,293.2673034667969,297.1499938964844,293.1499938964844,0.0054226289503276,-1991.010009765625,298.18377685546875,0.4821163415908813,0.050000000745058,0.2329095602035522,291.104248046875,291.1499938964844,261.2120056152344,259.6707458496094,279.7090759277344,293.2672119140625,291.10601806640625,1.0,0.2592935562133789,0.7832323312759399,0.7832323312759399,1.0,1.0,-1.1332532167434692,0.4795959591865539,0.6536572575569153,0.2039306312799453,0.0,0.0,0.6014175415039062,51.92262649536133,40.0,26.5405502319336,-13045.16015625,182.7021026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950622558594,308.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.55859375,18000.0,0.0,0.0,0.2866200804710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320798397064209,0.6320863366127014,-6.474766905739671e-06,0.0,0.0002908829192165,0.0,0.0,46.270469665527344,0.0,0.0,0.0,0.4172415733337402,4.0,0.0,1.0
487800,293.1422424316406,297.1499938964844,293.1499938964844,0.099200464785099,-2276.802734375,304.1486511230469,0.7273055911064148,0.1589040607213974,0.1444208621978759,293.1561279296875,297.1499938964844,293.1499938964844,0.0039173834957182,-311.6675109863281,296.3548583984375,0.4821163415908813,0.050000000745058,0.0491000637412071,293.1906433105469,297.1499938964844,293.1499938964844,0.1736286580562591,-2772.625732421875,304.1534729003906,0.8413774967193604,0.2496418952941894,0.175806775689125,293.1887512207031,297.1499938964844,293.1499938964844,0.2733111679553985,-5387.09228515625,304.135498046875,0.9558569192886353,0.3598427474498749,0.3420508205890655,293.2673034667969,297.1499938964844,293.1499938964844,0.0054226289503276,-1991.010009765625,298.18377685546875,0.4821163415908813,0.050000000745058,0.2329095602035522,291.104248046875,291.1499938964844,261.2120056152344,259.6707458496094,279.7090759277344,293.2672119140625,291.10601806640625,1.0,0.2592935562133789,0.7832323312759399,0.7832323312759399,1.0,1.0,-1.1332532167434692,0.4795959591865539,0.6536572575569153,0.2039306312799453,0.0,0.0,0.6014175415039062,51.92262649536133,40.0,26.5405502319336,-13045.16015625,182.7021026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0950622558594,308.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.55859375,18000.0,0.0,0.0,0.2866200804710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320798397064209,0.6320863366127014,-6.474766905739671e-06,0.0,0.0002908829192165,0.0,0.0,46.270469665527344,0.0,0.0,0.0,0.4172415733337402,4.0,0.0,1.0
487860,293.1418151855469,297.1499938964844,293.1499938964844,0.0988420620560646,-2269.72705078125,304.1496887207031,0.7644153833389282,0.1591860651969909,0.144187793135643,293.15399169921875,297.1499938964844,293.1499938964844,0.0038804071955382,-308.5740966796875,296.37078857421875,0.5088586211204529,0.050000000745058,0.0486457869410514,293.19000244140625,297.1499938964844,293.1499938964844,0.1721133887767791,-2752.8193359375,304.1548156738281,0.8848956227302551,0.2487408369779586,0.1748080253601074,293.1900634765625,297.1499938964844,293.1499938964844,0.2706563770771026,-5341.6142578125,304.1448669433594,0.9990000128746032,0.3585874140262604,0.3394201993942261,293.2681884765625,297.1499938964844,293.1499938964844,0.0053252475336194,-1957.6953125,298.1499328613281,0.5088586211204529,0.050000000745058,0.2307546585798263,291.1244812011719,291.1499938964844,261.1970520019531,259.6616516113281,279.7085876464844,293.2681579589844,291.1269226074219,1.0,0.2407273352146148,0.7829897403717041,0.7829897403717041,1.0,1.0,-1.125507950782776,0.4760953485965729,0.6494125723838806,0.2021648585796356,0.0,0.0,0.603565514087677,40.31895446777344,28.0,30.37647819519043,-12991.103515625,158.11264038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,308.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.986328125,18000.0,0.0,0.0,0.2883486747741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389844417572021,0.6389909982681274,-6.537655281135812e-06,0.0,0.0002926372399087,0.0,0.0,47.3438835144043,0.0,0.0,0.0,0.4199642539024353,4.0,0.0,1.0
