time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487920,293.1418151855469,297.1499938964844,293.1499938964844,0.0988420620560646,-2269.72705078125,304.1496887207031,0.7644153833389282,0.1591860651969909,0.144187793135643,293.15399169921875,297.1499938964844,293.1499938964844,0.0038804071955382,-308.5740966796875,296.37078857421875,0.5088586211204529,0.050000000745058,0.0486457869410514,293.19000244140625,297.1499938964844,293.1499938964844,0.1721133887767791,-2752.8193359375,304.1548156738281,0.8848956227302551,0.2487408369779586,0.1748080253601074,293.1900634765625,297.1499938964844,293.1499938964844,0.2706563770771026,-5341.6142578125,304.1448669433594,0.9990000128746032,0.3585874140262604,0.3394201993942261,293.2681884765625,297.1499938964844,293.1499938964844,0.0053252475336194,-1957.6953125,298.1499328613281,0.5088586211204529,0.050000000745058,0.2307546585798263,291.1244812011719,291.1499938964844,261.1970520019531,259.6616516113281,279.7085876464844,293.2681579589844,291.1269226074219,1.0,0.2407273352146148,0.7829897403717041,0.7829897403717041,1.0,1.0,-1.125507950782776,0.4760953485965729,0.6494125723838806,0.2021648585796356,0.0,0.0,0.603565514087677,40.31895446777344,28.0,30.37647819519043,-12991.103515625,158.11264038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,308.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.986328125,18000.0,0.0,0.0,0.2883486747741699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389844417572021,0.6389909982681274,-6.537655281135812e-06,0.0,0.0002926372399087,0.0,0.0,47.3438835144043,0.0,0.0,0.0,0.4199642539024353,4.0,0.0,1.0
487980,293.1401062011719,297.1499938964844,293.1499938964844,0.0980223268270492,-2252.80810546875,304.1512145996094,0.8212307691574097,0.1597409844398498,0.1442373245954513,293.151123046875,297.1499938964844,293.1499938964844,0.0038418842013925,-304.4339294433594,296.4342041015625,0.5523653030395508,0.050000000745058,0.0482230186462402,293.18817138671875,297.1499938964844,293.1499938964844,0.1696193218231201,-2719.17236328125,304.157470703125,0.955426812171936,0.2480960190296173,0.1740120202302932,293.1336975097656,297.1499938964844,293.1499938964844,0.2090472877025604,-4322.00341796875,304.2491455078125,0.9990000128746032,0.3687813878059387,0.2745839953422546,293.26715087890625,297.1499938964844,293.1499938964844,0.0052241748198866,-1917.2069091796875,298.1558532714844,0.5523653030395508,0.050000000745058,0.2287492305040359,291.21954345703125,291.1499938964844,261.18194580078125,259.6524963378906,279.7380065917969,293.2673034667969,291.239501953125,1.0,0.2130888998508453,0.7827471494674683,0.7827471494674683,1.0,1.0,-1.0438737869262695,0.4403607845306396,0.6035130620002747,0.1821470409631729,0.0,0.0,0.5899534225463867,28.54679679870605,46.0,158.442138671875,-12389.3525390625,115.24940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985595703125,308.27655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.7421875,18000.0,0.0,0.0,0.2889698445796966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289149522781372,0.6289214491844177,-6.510503226309083e-06,0.0,0.0002932676579803,0.0,0.0,46.15133285522461,0.0,0.0,0.0,0.4162699580192566,4.0,0.0,1.0
488040,293.1401062011719,297.1499938964844,293.1499938964844,0.0980223268270492,-2252.80810546875,304.1512145996094,0.8212307691574097,0.1597409844398498,0.1442373245954513,293.151123046875,297.1499938964844,293.1499938964844,0.0038418842013925,-304.4339294433594,296.4342041015625,0.5523653030395508,0.050000000745058,0.0482230186462402,293.18817138671875,297.1499938964844,293.1499938964844,0.1696193218231201,-2719.17236328125,304.157470703125,0.955426812171936,0.2480960190296173,0.1740120202302932,293.1336975097656,297.1499938964844,293.1499938964844,0.2090472877025604,-4322.00341796875,304.2491455078125,0.9990000128746032,0.3687813878059387,0.2745839953422546,293.26715087890625,297.1499938964844,293.1499938964844,0.0052241748198866,-1917.2069091796875,298.1558532714844,0.5523653030395508,0.050000000745058,0.2287492305040359,291.21954345703125,291.1499938964844,261.18194580078125,259.6524963378906,279.7380065917969,293.2673034667969,291.239501953125,1.0,0.2130888998508453,0.7827471494674683,0.7827471494674683,1.0,1.0,-1.0438737869262695,0.4403607845306396,0.6035130620002747,0.1821470409631729,0.0,0.0,0.5899534225463867,28.54679679870605,46.0,158.442138671875,-12389.3525390625,115.24940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985595703125,308.27655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18167.7421875,18000.0,0.0,0.0,0.2889698445796966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289149522781372,0.6289214491844177,-6.510503226309083e-06,0.0,0.0002932676579803,0.0,0.0,46.15133285522461,0.0,0.0,0.0,0.4162699580192566,4.0,0.0,1.0
488100,293.1405029296875,297.1499938964844,293.1499938964844,0.0980015620589256,-2251.849853515625,304.1510009765625,0.7802583575248718,0.1597855240106582,0.1446622461080551,293.1508178710937,297.1499938964844,293.1499938964844,0.0038472765590995,-304.3800964355469,296.46746826171875,0.5196492075920105,0.050000000745058,0.0485134720802307,293.1884765625,297.1499938964844,293.1499938964844,0.1688441187143325,-2708.75048828125,304.157470703125,0.900985300540924,0.2475541830062866,0.1739268600940704,293.11285400390625,297.1499938964844,293.1499938964844,0.2490631192922592,-4996.6572265625,304.1584167480469,0.9990000128746032,0.3731396198272705,0.320909321308136,293.2669372558594,297.1499938964844,293.1499938964844,0.0052206590771675,-1913.5272216796875,298.1616516113281,0.5196492075920105,0.050000000745058,0.2301270216703415,291.2743225097656,291.1499938964844,261.17431640625,259.6478881835937,279.70965576171875,293.2669677734375,291.2662658691406,1.0,0.2366655319929123,0.7826258540153503,0.7826258540153503,1.0,1.0,-1.101822018623352,0.4658107161521911,0.6360113024711609,0.1958265453577041,0.0,0.0,0.5755823254585266,36.63703918457031,46.0,46.37855911254883,-12642.265625,144.5936737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428466796875,308.0521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18382.14453125,18000.0,0.0,0.0,0.2886601686477661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034655570983887,0.6034718751907349,-6.36853656033054e-06,0.0,0.0002929533657152,0.0,0.0,42.81965637207031,0.0,0.0,0.0,0.4073129892349243,4.0,0.0,1.0
488160,293.1408996582031,297.1499938964844,293.1499938964844,0.0992891490459442,-2277.826171875,304.1484680175781,0.7475889325141907,0.1598273664712906,0.1450014114379882,293.14996337890625,297.1499938964844,293.1499938964844,0.0038826551754027,-308.4716796875,296.4048767089844,0.4960862100124359,0.050000000745058,0.0488402843475341,293.1886291503906,297.1499938964844,293.1499938964844,0.1704097837209701,-2731.07470703125,304.1532287597656,0.8614057898521423,0.2470347881317138,0.1737907230854034,293.1376647949219,297.1499938964844,293.1499938964844,0.2805511951446533,-5510.974609375,304.1012878417969,0.9903544187545776,0.3687703907489776,0.3520672917366028,293.2666931152344,297.1499938964844,293.1499938964844,0.0052597415633499,-1935.264404296875,298.091552734375,0.4960862100124359,0.050000000745058,0.2316772788763046,291.1659851074219,291.1499938964844,261.1666259765625,259.64324951171875,279.68994140625,293.2667541503906,291.13299560546875,1.0,0.2528955638408661,0.7825666666030884,0.7825666666030884,1.0,1.0,-1.1417776346206665,0.4831900596618652,0.6585875749588013,0.2062039077281952,0.0,0.0,0.5846356749534607,45.46626281738281,49.0,-164.21835327148438,-12828.7939453125,172.78829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05230712890625,307.88043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.603515625,18000.0,0.0,0.0,0.2887630462646484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5931555032730103,0.5931617617607117,-6.243291409191443e-06,0.0,0.0002930577902588,0.0,0.0,41.14885711669922,0.0,0.0,0.0,0.4037988781929016,4.0,0.0,1.0
488220,293.1407775878906,297.1499938964844,293.1499938964844,0.1001728251576423,-2295.229736328125,304.147705078125,0.7372032403945923,0.1600854843854904,0.1453376114368438,293.146728515625,297.1499938964844,293.1499938964844,0.00393199454993,-313.04071044921875,296.36151123046875,0.4883719682693481,0.050000000745058,0.0489792488515377,293.18798828125,297.1499938964844,293.1499938964844,0.1708213835954666,-2737.390380859375,304.1518249511719,0.8475536108016968,0.2461888045072555,0.173281192779541,293.1739196777344,297.1499938964844,293.1499938964844,0.2758070230484009,-5429.74072265625,304.1255187988281,0.970422387123108,0.3616446852684021,0.3443936109542846,293.2664794921875,297.1499938964844,293.1499938964844,0.0052748029120266,-1945.3326416015625,298.010498046875,0.4883719682693481,0.050000000745058,0.2323364615440368,291.07818603515625,291.1499938964844,261.15106201171875,259.63385009765625,279.6883850097656,293.2664489746094,291.0857849121094,1.0,0.255205750465393,0.7824483513832092,0.7824483513832092,1.0,1.0,-1.1333028078079224,0.4794234037399292,0.6538793444633484,0.2041430473327636,0.0,0.0,0.6050271987915039,48.87111282348633,37.0,-29.23871612548828,-13037.173828125,176.8332061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978332519531,308.0898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17714.080078125,18000.0,0.0,0.0,0.2897804081439972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353592276573181,0.6353656649589539,-6.457381914515281e-06,0.0,0.0002940902777481,0.0,0.0,46.50634002685547,0.0,0.0,0.0,0.4179309010505676,4.0,0.0,1.0
488280,293.1407775878906,297.1499938964844,293.1499938964844,0.1001728251576423,-2295.229736328125,304.147705078125,0.7372032403945923,0.1600854843854904,0.1453376114368438,293.146728515625,297.1499938964844,293.1499938964844,0.00393199454993,-313.04071044921875,296.36151123046875,0.4883719682693481,0.050000000745058,0.0489792488515377,293.18798828125,297.1499938964844,293.1499938964844,0.1708213835954666,-2737.390380859375,304.1518249511719,0.8475536108016968,0.2461888045072555,0.173281192779541,293.1739196777344,297.1499938964844,293.1499938964844,0.2758070230484009,-5429.74072265625,304.1255187988281,0.970422387123108,0.3616446852684021,0.3443936109542846,293.2664794921875,297.1499938964844,293.1499938964844,0.0052748029120266,-1945.3326416015625,298.010498046875,0.4883719682693481,0.050000000745058,0.2323364615440368,291.07818603515625,291.1499938964844,261.15106201171875,259.63385009765625,279.6883850097656,293.2664489746094,291.0857849121094,1.0,0.255205750465393,0.7824483513832092,0.7824483513832092,1.0,1.0,-1.1333028078079224,0.4794234037399292,0.6538793444633484,0.2041430473327636,0.0,0.0,0.6050271987915039,48.87111282348633,37.0,-29.23871612548828,-13037.173828125,176.8332061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9978332519531,308.0898742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17714.080078125,18000.0,0.0,0.0,0.2897804081439972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353592276573181,0.6353656649589539,-6.457381914515281e-06,0.0,0.0002940902777481,0.0,0.0,46.50634002685547,0.0,0.0,0.0,0.4179309010505676,4.0,0.0,1.0
488340,293.1399230957031,297.1499938964844,293.1499938964844,0.0996825769543647,-2285.26513671875,304.14923095703125,0.7780641913414001,0.1604888290166854,0.1452181786298751,293.1436462402344,297.1499938964844,293.1499938964844,0.0038947097491472,-309.61492919921875,296.4002990722656,0.5173123478889465,0.050000000745058,0.0485398955643177,293.18682861328125,297.1499938964844,293.1499938964844,0.1690745204687118,-2714.062255859375,304.154052734375,0.8945348858833313,0.2454542815685272,0.1724024266004562,293.1794128417969,297.1499938964844,293.1499938964844,0.2570806443691253,-5120.22265625,304.1678161621094,0.9990000128746032,0.3598493635654449,0.3248179256916046,293.2665710449219,297.1499938964844,293.1499938964844,0.0051760971546173,-1909.3265380859373,297.99273681640625,0.5173123478889465,0.050000000745058,0.2302523702383041,291.1268310546875,291.1499938964844,261.1352233886719,259.624267578125,279.6962280273437,293.2666015625,291.1322021484375,1.0,0.2340380698442459,0.7823299765586853,0.7823299765586853,1.0,1.0,-1.1056573390960691,0.467177003622055,0.6384803652763367,0.197538673877716,0.0,0.0,0.6043909192085266,37.379581451416016,25.0,42.20833969116211,-12870.1943359375,147.00865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933349609375,308.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.884765625,18000.0,0.0,0.0,0.2911856174468994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641684889793396,0.6416914463043213,-6.5588592406129465e-06,0.0,0.0002955163945443,0.0,0.0,47.74791717529297,0.0,0.0,0.0,0.4209631383419037,4.0,0.0,1.0
488400,293.1399230957031,297.1499938964844,293.1499938964844,0.0996825769543647,-2285.26513671875,304.14923095703125,0.7780641913414001,0.1604888290166854,0.1452181786298751,293.1436462402344,297.1499938964844,293.1499938964844,0.0038947097491472,-309.61492919921875,296.4002990722656,0.5173123478889465,0.050000000745058,0.0485398955643177,293.18682861328125,297.1499938964844,293.1499938964844,0.1690745204687118,-2714.062255859375,304.154052734375,0.8945348858833313,0.2454542815685272,0.1724024266004562,293.1794128417969,297.1499938964844,293.1499938964844,0.2570806443691253,-5120.22265625,304.1678161621094,0.9990000128746032,0.3598493635654449,0.3248179256916046,293.2665710449219,297.1499938964844,293.1499938964844,0.0051760971546173,-1909.3265380859373,297.99273681640625,0.5173123478889465,0.050000000745058,0.2302523702383041,291.1268310546875,291.1499938964844,261.1352233886719,259.624267578125,279.6962280273437,293.2666015625,291.1322021484375,1.0,0.2340380698442459,0.7823299765586853,0.7823299765586853,1.0,1.0,-1.1056573390960691,0.467177003622055,0.6384803652763367,0.197538673877716,0.0,0.0,0.6043909192085266,37.379581451416016,25.0,42.20833969116211,-12870.1943359375,147.00865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933349609375,308.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.884765625,18000.0,0.0,0.0,0.2911856174468994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641684889793396,0.6416914463043213,-6.5588592406129465e-06,0.0,0.0002955163945443,0.0,0.0,47.74791717529297,0.0,0.0,0.0,0.4209631383419037,4.0,0.0,1.0
488460,293.13818359375,297.1499938964844,293.1499938964844,0.0985676273703575,-2262.210693359375,304.1513977050781,0.8414304852485657,0.1610970348119735,0.1453405320644378,293.1402587890625,297.1499938964844,293.1499938964844,0.0038523282855749,-304.71221923828125,296.4931640625,0.5681247115135193,0.050000000745058,0.048118844628334,293.1849060058594,297.1499938964844,293.1499938964844,0.1661249995231628,-2673.7607421875,304.1576843261719,0.973933219909668,0.2449130266904831,0.1716973185539245,293.1007385253906,297.1499938964844,293.1499938964844,0.190080776810646,-4000.093994140625,304.27349853515625,0.998602330684662,0.3748412132263183,0.2545098960399627,293.2648620605469,297.1499938964844,293.1499938964844,0.005070595536381,-1864.30615234375,298.02197265625,0.5681247115135193,0.050000000745058,0.2282550781965255,291.26348876953125,291.1499938964844,261.1190185546875,259.6144104003906,279.7250061035156,293.2650756835937,291.28515625,1.0,0.2049539238214492,0.7819782495498657,0.7819782495498657,1.0,1.0,-1.0176360607147217,0.4288187026977539,0.5888174176216125,0.1759224086999893,0.0,0.0,0.5817029476165771,25.58626937866211,43.0,190.1444854736328,-12182.576171875,104.10169219970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505065917969,308.3466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18298.287109375,18000.0,0.0,0.0,0.2907333374023437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188681721687317,0.6188746094703674,-6.463899808295537e-06,0.0,0.0002950573689304,0.0,0.0,44.87080001831055,0.0,0.0,0.0,0.4127005934715271,4.0,0.0,1.0
488520,293.13818359375,297.1499938964844,293.1499938964844,0.0985676273703575,-2262.210693359375,304.1513977050781,0.8414304852485657,0.1610970348119735,0.1453405320644378,293.1402587890625,297.1499938964844,293.1499938964844,0.0038523282855749,-304.71221923828125,296.4931640625,0.5681247115135193,0.050000000745058,0.048118844628334,293.1849060058594,297.1499938964844,293.1499938964844,0.1661249995231628,-2673.7607421875,304.1576843261719,0.973933219909668,0.2449130266904831,0.1716973185539245,293.1007385253906,297.1499938964844,293.1499938964844,0.190080776810646,-4000.093994140625,304.27349853515625,0.998602330684662,0.3748412132263183,0.2545098960399627,293.2648620605469,297.1499938964844,293.1499938964844,0.005070595536381,-1864.30615234375,298.02197265625,0.5681247115135193,0.050000000745058,0.2282550781965255,291.26348876953125,291.1499938964844,261.1190185546875,259.6144104003906,279.7250061035156,293.2650756835937,291.28515625,1.0,0.2049539238214492,0.7819782495498657,0.7819782495498657,1.0,1.0,-1.0176360607147217,0.4288187026977539,0.5888174176216125,0.1759224086999893,0.0,0.0,0.5817029476165771,25.58626937866211,43.0,190.1444854736328,-12182.576171875,104.10169219970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505065917969,308.3466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18298.287109375,18000.0,0.0,0.0,0.2907333374023437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188681721687317,0.6188746094703674,-6.463899808295537e-06,0.0,0.0002950573689304,0.0,0.0,44.87080001831055,0.0,0.0,0.0,0.4127005934715271,4.0,0.0,1.0
488580,293.1390075683594,297.1499938964844,293.1499938964844,0.0999715402722358,-2289.960693359375,304.1483154296875,0.7603083252906799,0.1612255722284317,0.146146222949028,293.1387634277344,297.1499938964844,293.1499938964844,0.0038947614375501,-309.0055236816406,296.4635314941406,0.5035892128944397,0.050000000745058,0.0487206429243087,293.185302734375,297.1499938964844,293.1499938964844,0.1671440303325653,-2688.867431640625,304.1529541015625,0.8704203367233276,0.2439455240964889,0.1715436726808548,293.0975036621094,297.1499938964844,293.1499938964844,0.2769909799098968,-5460.908203125,304.0891418457031,0.9990000128746032,0.3771859407424927,0.3501996099948883,293.2635192871094,297.1499938964844,293.1499938964844,0.0051041906699538,-1882.4097900390625,297.9563293457031,0.5035892128944397,0.050000000745058,0.2311097681522369,291.2012634277344,291.1499938964844,261.1024475097656,259.6042785644531,279.6672668457031,293.2635803222656,291.1634216308594,1.0,0.2488488405942917,0.7816265225410461,0.7816265225410461,1.0,1.0,-1.1373285055160522,0.481182187795639,0.6561463475227356,0.2048083990812301,0.0,0.0,0.5716373920440674,42.36983871459961,46.0,-187.57733154296875,-12711.953125,165.47756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21881103515625,307.8990173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18252.96875,18000.0,0.0,0.0,0.289038747549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703845620155334,0.5703906416893005,-6.103518899180926e-06,0.0,0.000293337565381,0.0,0.0,38.29752349853516,0.0,0.0,0.0,0.3957196772098541,4.0,0.0,1.0
488640,293.1390075683594,297.1499938964844,293.1499938964844,0.0999715402722358,-2289.960693359375,304.1483154296875,0.7603083252906799,0.1612255722284317,0.146146222949028,293.1387634277344,297.1499938964844,293.1499938964844,0.0038947614375501,-309.0055236816406,296.4635314941406,0.5035892128944397,0.050000000745058,0.0487206429243087,293.185302734375,297.1499938964844,293.1499938964844,0.1671440303325653,-2688.867431640625,304.1529541015625,0.8704203367233276,0.2439455240964889,0.1715436726808548,293.0975036621094,297.1499938964844,293.1499938964844,0.2769909799098968,-5460.908203125,304.0891418457031,0.9990000128746032,0.3771859407424927,0.3501996099948883,293.2635192871094,297.1499938964844,293.1499938964844,0.0051041906699538,-1882.4097900390625,297.9563293457031,0.5035892128944397,0.050000000745058,0.2311097681522369,291.2012634277344,291.1499938964844,261.1024475097656,259.6042785644531,279.6672668457031,293.2635803222656,291.1634216308594,1.0,0.2488488405942917,0.7816265225410461,0.7816265225410461,1.0,1.0,-1.1373285055160522,0.481182187795639,0.6561463475227356,0.2048083990812301,0.0,0.0,0.5716373920440674,42.36983871459961,46.0,-187.57733154296875,-12711.953125,165.47756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21881103515625,307.8990173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18252.96875,18000.0,0.0,0.0,0.289038747549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703845620155334,0.5703906416893005,-6.103518899180926e-06,0.0,0.000293337565381,0.0,0.0,38.29752349853516,0.0,0.0,0.0,0.3957196772098541,4.0,0.0,1.0
488700,293.13885498046875,297.1499938964844,293.1499938964844,0.1012829020619392,-2316.41845703125,304.1462707519531,0.7540583610534668,0.1613991409540176,0.1463114619255066,293.1367492675781,297.1499938964844,293.1499938964844,0.0039391331374645,-313.96539306640625,296.3841552734375,0.4990722835063934,0.050000000745058,0.0487906597554683,293.184814453125,297.1499938964844,293.1499938964844,0.1688285022974014,-2712.764892578125,304.1494140625,0.8623866438865662,0.2435977458953857,0.1713049113750457,293.13604736328125,297.1499938964844,293.1499938964844,0.2848387956619262,-5584.05126953125,304.0866394042969,0.9964603185653688,0.3702739179134369,0.3542702198028564,293.26300048828125,297.1499938964844,293.1499938964844,0.0051368772983551,-1902.755859375,297.8679504394531,0.4990722835063934,0.050000000745058,0.2314418852329254,291.05517578125,291.1499938964844,261.093994140625,259.5990905761719,279.6628112792969,293.2630615234375,291.0396728515625,1.0,0.2498480975627899,0.7814506888389587,0.7814506888389587,1.0,1.0,-1.1427030563354492,0.4833748340606689,0.6593281626701355,0.2065695226192474,0.0,0.0,0.5931212902069092,44.22988510131836,46.0,-207.0093536376953,-12915.90625,170.6566619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,308.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17736.34765625,18000.0,0.0,0.0,0.288889467716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.594171941280365,0.5941780805587769,-6.154900802357588e-06,0.0,0.0002931860799435,0.0,0.0,40.76935958862305,0.0,0.0,0.0,0.4031869173049927,4.0,0.0,1.0
488760,293.1386108398437,297.1499938964844,293.1499938964844,0.1014895364642143,-2320.151611328125,304.1466064453125,0.7486062049865723,0.1615871340036392,0.1465431004762649,293.1346435546875,297.1499938964844,293.1499938964844,0.0039629694074392,-315.7857360839844,296.3854675292969,0.4950407743453979,0.050000000745058,0.0488581955432891,293.1842346191406,297.1499938964844,293.1499938964844,0.1686222702264785,-2709.99755859375,304.1499328613281,0.8552690148353577,0.2432669103145599,0.1711224317550659,293.16015625,297.1499938964844,293.1499938964844,0.2803654372692108,-5507.88330078125,304.10626220703125,0.9862596392631532,0.3657035529613495,0.3489391803741455,293.2629699707031,297.1499938964844,293.1499938964844,0.0051381778903305,-1903.280517578125,297.84283447265625,0.4950407743453979,0.050000000745058,0.2317622452974319,291.0438537597656,291.1499938964844,261.0854187011719,259.5937805175781,279.66290283203125,293.262939453125,291.0521850585937,1.0,0.2514630854129791,0.7812332510948181,0.7812332510948181,1.0,1.0,-1.1367816925048828,0.4807413220405578,0.6560403108596802,0.2050716578960418,0.0,0.0,0.6019853949546814,45.8586540222168,49.0,-71.1278076171875,-13058.5146484375,172.05889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.179931640625,308.1614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17597.708984375,18000.0,0.0,0.0,0.2891777753829956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227725744247437,0.6227788925170898,-6.334903446258977e-06,0.0,0.0002934786607511,0.0,0.0,44.53536987304688,0.0,0.0,0.0,0.4129258096218109,4.0,0.0,1.0
488820,293.1386108398437,297.1499938964844,293.1499938964844,0.1013284102082252,-2316.120361328125,304.14794921875,0.7395231127738953,0.1618768721818924,0.1469425559043884,293.1311950683594,297.1499938964844,293.1499938964844,0.0039725233800709,-315.82830810546875,296.43719482421875,0.4882278740406036,0.050000000745058,0.048981986939907,293.1836242675781,297.1499938964844,293.1499938964844,0.167278453707695,-2691.648193359375,304.152099609375,0.8432937264442444,0.2425263524055481,0.1707128584384918,293.1806030273437,297.1499938964844,293.1499938964844,0.2745500206947326,-5408.2568359375,304.1299133300781,0.9694043397903442,0.3612498939037323,0.3435856699943542,293.2638244628906,297.1499938964844,293.1499938964844,0.0051002260297536,-1886.8975830078125,297.8310546875,0.4882278740406036,0.050000000745058,0.2323494553565979,291.1059265136719,291.1499938964844,261.0679016113281,259.5828857421875,279.6603698730469,293.2637634277344,291.10821533203125,1.0,0.2550461590290069,0.7807984352111816,0.7807984352111816,1.0,1.0,-1.1311947107315063,0.478230357170105,0.6529643535614014,0.2036350071430206,0.0,0.0,0.6029171347618103,48.916236877441406,37.0,17.87753677368164,-13070.66015625,176.28494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743408203125,308.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17894.498046875,18000.0,0.0,0.0,0.2903306782245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636315643787384,0.6363221406936646,-6.505569672299316e-06,0.0,0.0002946487220469,0.0,0.0,46.88240051269531,0.0,0.0,0.0,0.4187584817409515,4.0,0.0,1.0
488880,293.1386108398437,297.1499938964844,293.1499938964844,0.1013284102082252,-2316.120361328125,304.14794921875,0.7395231127738953,0.1618768721818924,0.1469425559043884,293.1311950683594,297.1499938964844,293.1499938964844,0.0039725233800709,-315.82830810546875,296.43719482421875,0.4882278740406036,0.050000000745058,0.048981986939907,293.1836242675781,297.1499938964844,293.1499938964844,0.167278453707695,-2691.648193359375,304.152099609375,0.8432937264442444,0.2425263524055481,0.1707128584384918,293.1806030273437,297.1499938964844,293.1499938964844,0.2745500206947326,-5408.2568359375,304.1299133300781,0.9694043397903442,0.3612498939037323,0.3435856699943542,293.2638244628906,297.1499938964844,293.1499938964844,0.0051002260297536,-1886.8975830078125,297.8310546875,0.4882278740406036,0.050000000745058,0.2323494553565979,291.1059265136719,291.1499938964844,261.0679016113281,259.5828857421875,279.6603698730469,293.2637634277344,291.10821533203125,1.0,0.2550461590290069,0.7807984352111816,0.7807984352111816,1.0,1.0,-1.1311947107315063,0.478230357170105,0.6529643535614014,0.2036350071430206,0.0,0.0,0.6029171347618103,48.916236877441406,37.0,17.87753677368164,-13070.66015625,176.28494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743408203125,308.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17894.498046875,18000.0,0.0,0.0,0.2903306782245636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636315643787384,0.6363221406936646,-6.505569672299316e-06,0.0,0.0002946487220469,0.0,0.0,46.88240051269531,0.0,0.0,0.0,0.4187584817409515,4.0,0.0,1.0
488940,293.1378173828125,297.1499938964844,293.1499938964844,0.1010617092251777,-2310.6982421875,304.1490783691406,0.7809896469116211,0.1623212099075317,0.1468517482280731,293.1277160644531,297.1499938964844,293.1499938964844,0.0039459257386624,-313.49285888671875,296.4665832519531,0.5172799825668335,0.050000000745058,0.0485402792692184,293.1823425292969,297.1499938964844,293.1499938964844,0.1659940779209137,-2674.6005859375,304.1535339355469,0.890041708946228,0.241929292678833,0.169920414686203,293.18096923828125,297.1499938964844,293.1499938964844,0.2571820616722107,-5121.212890625,304.168701171875,0.9990000128746032,0.3603310286998749,0.3248729407787323,293.26422119140625,297.1499938964844,293.1499938964844,0.0050124591216444,-1855.779296875,297.8013610839844,0.5172799825668335,0.050000000745058,0.2302541732788086,291.12823486328125,291.1499938964844,261.04986572265625,259.571533203125,279.6678161621094,293.2642517089844,291.1338806152344,1.0,0.2340379953384399,0.7803636193275452,0.7803636193275452,1.0,1.0,-1.1047650575637815,0.4664984941482544,0.6382665634155273,0.197264164686203,0.0,0.0,0.6045551300048828,37.3811149597168,25.0,48.90565872192383,-12904.3046875,146.7617950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,308.1954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.4609375,18000.0,0.0,0.0,0.2914773225784302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418371796607971,0.6418437957763672,-6.561307600350119e-06,0.0,0.0002958124096039,0.0,0.0,47.778053283691406,0.0,0.0,0.0,0.4210689067840576,4.0,0.0,1.0
489000,293.1378173828125,297.1499938964844,293.1499938964844,0.1010617092251777,-2310.6982421875,304.1490783691406,0.7809896469116211,0.1623212099075317,0.1468517482280731,293.1277160644531,297.1499938964844,293.1499938964844,0.0039459257386624,-313.49285888671875,296.4665832519531,0.5172799825668335,0.050000000745058,0.0485402792692184,293.1823425292969,297.1499938964844,293.1499938964844,0.1659940779209137,-2674.6005859375,304.1535339355469,0.890041708946228,0.241929292678833,0.169920414686203,293.18096923828125,297.1499938964844,293.1499938964844,0.2571820616722107,-5121.212890625,304.168701171875,0.9990000128746032,0.3603310286998749,0.3248729407787323,293.26422119140625,297.1499938964844,293.1499938964844,0.0050124591216444,-1855.779296875,297.8013610839844,0.5172799825668335,0.050000000745058,0.2302541732788086,291.12823486328125,291.1499938964844,261.04986572265625,259.571533203125,279.6678161621094,293.2642517089844,291.1338806152344,1.0,0.2340379953384399,0.7803636193275452,0.7803636193275452,1.0,1.0,-1.1047650575637815,0.4664984941482544,0.6382665634155273,0.197264164686203,0.0,0.0,0.6045551300048828,37.3811149597168,25.0,48.90565872192383,-12904.3046875,146.7617950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057373046875,308.1954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.4609375,18000.0,0.0,0.0,0.2914773225784302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418371796607971,0.6418437957763672,-6.561307600350119e-06,0.0,0.0002958124096039,0.0,0.0,47.778053283691406,0.0,0.0,0.0,0.4210689067840576,4.0,0.0,1.0
489060,293.1360778808594,297.1499938964844,293.1499938964844,0.0999479815363884,-2287.669677734375,304.1512756347656,0.8444501757621765,0.1629837602376938,0.1470209956169128,293.1239013671875,297.1499938964844,293.1499938964844,0.0039072902873158,-308.83251953125,296.5670166015625,0.5680809617042542,0.050000000745058,0.0481191165745258,293.1802062988281,297.1499938964844,293.1499938964844,0.1631806194782257,-2635.890869140625,304.1571044921875,0.9695348739624025,0.2415467500686645,0.1693231165409088,293.099853515625,297.1499938964844,293.1499938964844,0.1900887936353683,-3999.99755859375,304.27423095703125,0.998609185218811,0.375788539648056,0.2545666098594665,293.2626037597656,297.1499938964844,293.1499938964844,0.0049107307568192,-1811.6405029296875,297.8345031738281,0.5680809617042542,0.050000000745058,0.2282563745975494,291.2674865722656,291.1499938964844,261.03125,259.5596618652344,279.69512939453125,293.2628173828125,291.2889404296875,1.0,0.2048601061105728,0.7802249789237976,0.7802249789237976,1.0,1.0,-1.0168662071228027,0.4282334744930267,0.5886327624320984,0.1757095158100128,0.0,0.0,0.5810884237289429,25.587045669555664,43.0,192.0589141845703,-12206.919921875,103.93478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,308.3948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18309.271484375,18000.0,0.0,0.0,0.290844589471817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181105971336365,0.6181170344352722,-6.460693384724436e-06,0.0,0.0002951702917926,0.0,0.0,44.77686309814453,0.0,0.0,0.0,0.412438303232193,4.0,0.0,1.0
489120,293.1360778808594,297.1499938964844,293.1499938964844,0.0999479815363884,-2287.669677734375,304.1512756347656,0.8444501757621765,0.1629837602376938,0.1470209956169128,293.1239013671875,297.1499938964844,293.1499938964844,0.0039072902873158,-308.83251953125,296.5670166015625,0.5680809617042542,0.050000000745058,0.0481191165745258,293.1802062988281,297.1499938964844,293.1499938964844,0.1631806194782257,-2635.890869140625,304.1571044921875,0.9695348739624025,0.2415467500686645,0.1693231165409088,293.099853515625,297.1499938964844,293.1499938964844,0.1900887936353683,-3999.99755859375,304.27423095703125,0.998609185218811,0.375788539648056,0.2545666098594665,293.2626037597656,297.1499938964844,293.1499938964844,0.0049107307568192,-1811.6405029296875,297.8345031738281,0.5680809617042542,0.050000000745058,0.2282563745975494,291.2674865722656,291.1499938964844,261.03125,259.5596618652344,279.69512939453125,293.2628173828125,291.2889404296875,1.0,0.2048601061105728,0.7802249789237976,0.7802249789237976,1.0,1.0,-1.0168662071228027,0.4282334744930267,0.5886327624320984,0.1757095158100128,0.0,0.0,0.5810884237289429,25.587045669555664,43.0,192.0589141845703,-12206.919921875,103.93478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11376953125,308.3948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18309.271484375,18000.0,0.0,0.0,0.290844589471817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6181105971336365,0.6181170344352722,-6.460693384724436e-06,0.0,0.0002951702917926,0.0,0.0,44.77686309814453,0.0,0.0,0.0,0.412438303232193,4.0,0.0,1.0
489180,293.1368713378906,297.1499938964844,293.1499938964844,0.1014445722103118,-2317.141845703125,304.1480712890625,0.7632564306259155,0.1631735265254974,0.147879809141159,293.1218566894531,297.1499938964844,293.1499938964844,0.0039570233784615,-313.7336730957031,296.5425720214844,0.5035757422447205,0.050000000745058,0.0487208478152751,293.18035888671875,297.1499938964844,293.1499938964844,0.1643791645765304,-2653.4169921875,304.1522827148437,0.8665459752082825,0.2407498806715011,0.1692864596843719,293.0951232910156,297.1499938964844,293.1499938964844,0.2770482003688812,-5461.64453125,304.0895690917969,0.9990000128746032,0.3784540891647339,0.3502267897129059,293.2611694335937,297.1499938964844,293.1499938964844,0.004942497704178,-1829.2982177734373,297.76690673828125,0.5035757422447205,0.050000000745058,0.2311107218265533,291.2013244628906,291.1499938964844,261.0119934082031,259.5472412109375,279.6344909667969,293.2612609863281,291.1628723144531,1.0,0.2487830519676208,0.78008633852005,0.78008633852005,1.0,1.0,-1.136733889579773,0.4806978702545166,0.6560360789299011,0.2045876085758209,0.0,0.0,0.5712429285049438,42.36933135986328,46.0,-192.11880493164065,-12733.9990234375,165.3030242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735290527344,307.9349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18252.861328125,18000.0,0.0,0.0,0.2889991104602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693694949150085,0.5693755745887756,-6.096470769989537e-06,0.0,0.0002932973729912,0.0,0.0,38.169063568115234,0.0,0.0,0.0,0.3953603208065033,4.0,0.0,1.0
489240,293.1368713378906,297.1499938964844,293.1499938964844,0.1014445722103118,-2317.141845703125,304.1480712890625,0.7632564306259155,0.1631735265254974,0.147879809141159,293.1218566894531,297.1499938964844,293.1499938964844,0.0039570233784615,-313.7336730957031,296.5425720214844,0.5035757422447205,0.050000000745058,0.0487208478152751,293.18035888671875,297.1499938964844,293.1499938964844,0.1643791645765304,-2653.4169921875,304.1522827148437,0.8665459752082825,0.2407498806715011,0.1692864596843719,293.0951232910156,297.1499938964844,293.1499938964844,0.2770482003688812,-5461.64453125,304.0895690917969,0.9990000128746032,0.3784540891647339,0.3502267897129059,293.2611694335937,297.1499938964844,293.1499938964844,0.004942497704178,-1829.2982177734373,297.76690673828125,0.5035757422447205,0.050000000745058,0.2311107218265533,291.2013244628906,291.1499938964844,261.0119934082031,259.5472412109375,279.6344909667969,293.2612609863281,291.1628723144531,1.0,0.2487830519676208,0.78008633852005,0.78008633852005,1.0,1.0,-1.136733889579773,0.4806978702545166,0.6560360789299011,0.2045876085758209,0.0,0.0,0.5712429285049438,42.36933135986328,46.0,-192.11880493164065,-12733.9990234375,165.3030242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735290527344,307.9349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18252.861328125,18000.0,0.0,0.0,0.2889991104602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693694949150085,0.5693755745887756,-6.096470769989537e-06,0.0,0.0002932973729912,0.0,0.0,38.169063568115234,0.0,0.0,0.0,0.3953603208065033,4.0,0.0,1.0
489300,293.1366882324219,297.1499938964844,293.1499938964844,0.1028189435601234,-2344.739501953125,304.1459655761719,0.7570773959159851,0.1633777469396591,0.1480724066495895,293.1195678710937,297.1499938964844,293.1499938964844,0.0040050959214568,-319.0142517089844,296.4662780761719,0.4991266429424286,0.050000000745058,0.0487897768616676,293.1797180175781,297.1499938964844,293.1499938964844,0.1661388128995895,-2678.385009765625,304.1487121582031,0.8588123917579651,0.2404872775077819,0.169106975197792,293.1335754394531,297.1499938964844,293.1499938964844,0.2860604226589203,-5603.80615234375,304.08477783203125,0.9973856806755066,0.371596097946167,0.3555091023445129,293.2606201171875,297.1499938964844,293.1499938964844,0.0049747312441468,-1849.552001953125,297.6757507324219,0.4991266429424286,0.050000000745058,0.2314376980066299,291.052734375,291.1499938964844,261.0021057128906,259.540771484375,279.6280517578125,293.2606506347656,291.0367126464844,1.0,0.2500145137310028,0.7800170183181763,0.7800170183181763,1.0,1.0,-1.143643498420715,0.4835867285728454,0.6600567698478699,0.2067187130451202,0.0,0.0,0.5931400060653687,44.22244644165039,46.0,-213.262924194336,-12950.2939453125,170.92471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,308.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17729.576171875,18000.0,0.0,0.0,0.2888028025627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936718583106995,0.5936779975891113,-6.149762612039922e-06,0.0,0.0002930981281679,0.0,0.0,40.69458770751953,0.0,0.0,0.0,0.4029934704303741,4.0,0.0,1.0
489360,293.13641357421875,297.1499938964844,293.1499938964844,0.1030796989798545,-2349.506103515625,304.146240234375,0.7515827417373657,0.1636013388633728,0.1483335644006729,293.1171875,297.1499938964844,293.1499938964844,0.0040325210429728,-321.1374816894531,296.46954345703125,0.4950808882713318,0.050000000745058,0.048857495188713,293.1790466308594,297.1499938964844,293.1499938964844,0.1660526990890503,-2677.21044921875,304.1491394042969,0.851852297782898,0.2402461767196655,0.1689852774143219,293.15826416015625,297.1499938964844,293.1499938964844,0.2816607058048248,-5528.640625,304.1046142578125,0.9872635006904602,0.366941899061203,0.350138247013092,293.260498046875,297.1499938964844,293.1499938964844,0.0049774330109357,-1850.7528076171875,297.6495056152344,0.4950808882713318,0.050000000745058,0.2317589223384857,291.0382385253906,291.1499938964844,260.9920654296875,259.5341796875,279.6272888183594,293.260498046875,291.0461120605469,1.0,0.2515731751918793,0.7797956466674805,0.7797956466674805,1.0,1.0,-1.1377999782562256,0.4809908866882324,0.6568090915679932,0.2052316963672638,0.0,0.0,0.6026989817619324,45.85668182373047,49.0,-77.6185302734375,-13097.4140625,172.35890197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206420898437,308.1903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17582.50390625,18000.0,0.0,0.0,0.2890842854976654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232007145881653,0.6232070326805115,-6.334703812171938e-06,0.0,0.0002933838113676,0.0,0.0,44.576934814453125,0.0,0.0,0.0,0.4130709767341614,4.0,0.0,1.0
489420,293.1363220214844,297.1499938964844,293.1499938964844,0.1029717624187469,-2346.458251953125,304.14764404296875,0.7424790859222412,0.163961574435234,0.1487965136766433,293.1131896972656,297.1499938964844,293.1499938964844,0.0040484690107405,-321.6563415527344,296.52801513671875,0.4882637858390808,0.050000000745058,0.0489812977612018,293.1781921386719,297.1499938964844,293.1499938964844,0.1648844480514526,-2661.0791015625,304.1513061523437,0.8401957154273987,0.2396844923496246,0.1687001883983612,293.1791687011719,297.1499938964844,293.1499938964844,0.275804191827774,-5428.2216796875,304.1288757324219,0.970503032207489,0.3624407052993774,0.3447087407112121,293.26123046875,297.1499938964844,293.1499938964844,0.0049414597451686,-1834.949951171875,297.6394348144531,0.4882637858390808,0.050000000745058,0.2323461920022964,291.0994873046875,291.1499938964844,260.9714050292969,259.5204772949219,279.6230773925781,293.2611694335937,291.101806640625,1.0,0.2551716268062591,0.7793529629707336,0.7793529629707336,1.0,1.0,-1.1323474645614624,0.4785487055778503,0.6537986993789673,0.2037950605154037,0.0,0.0,0.6045880317687988,48.9156608581543,37.0,16.00413703918457,-13117.7978515625,176.6313018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959777832031,308.18768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17876.134765625,18000.0,0.0,0.0,0.290302574634552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389568448066711,0.6389633417129517,-6.5218700910918415e-06,0.0,0.0002946202293969,0.0,0.0,47.24959182739258,0.0,0.0,0.0,0.4197345674037933,4.0,0.0,1.0
489480,293.1363220214844,297.1499938964844,293.1499938964844,0.1029717624187469,-2346.458251953125,304.14764404296875,0.7424790859222412,0.163961574435234,0.1487965136766433,293.1131896972656,297.1499938964844,293.1499938964844,0.0040484690107405,-321.6563415527344,296.52801513671875,0.4882637858390808,0.050000000745058,0.0489812977612018,293.1781921386719,297.1499938964844,293.1499938964844,0.1648844480514526,-2661.0791015625,304.1513061523437,0.8401957154273987,0.2396844923496246,0.1687001883983612,293.1791687011719,297.1499938964844,293.1499938964844,0.275804191827774,-5428.2216796875,304.1288757324219,0.970503032207489,0.3624407052993774,0.3447087407112121,293.26123046875,297.1499938964844,293.1499938964844,0.0049414597451686,-1834.949951171875,297.6394348144531,0.4882637858390808,0.050000000745058,0.2323461920022964,291.0994873046875,291.1499938964844,260.9714050292969,259.5204772949219,279.6230773925781,293.2611694335937,291.101806640625,1.0,0.2551716268062591,0.7793529629707336,0.7793529629707336,1.0,1.0,-1.1323474645614624,0.4785487055778503,0.6537986993789673,0.2037950605154037,0.0,0.0,0.6045880317687988,48.9156608581543,37.0,16.00413703918457,-13117.7978515625,176.6313018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959777832031,308.18768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17876.134765625,18000.0,0.0,0.0,0.290302574634552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389568448066711,0.6389633417129517,-6.5218700910918415e-06,0.0,0.0002946202293969,0.0,0.0,47.24959182739258,0.0,0.0,0.0,0.4197345674037933,4.0,0.0,1.0
489540,293.1354675292969,297.1499938964844,293.1499938964844,0.1027530506253242,-2341.91796875,304.1487731933594,0.7844358086585999,0.1644777357578277,0.1487704813480377,293.109130859375,297.1499938964844,293.1499938964844,0.0040274150669574,-319.7336120605469,296.5653381347656,0.5172617435455322,0.050000000745058,0.0485404878854751,293.1766052246094,297.1499938964844,293.1499938964844,0.1637626588344574,-2646.071044921875,304.1527404785156,0.8866273164749146,0.2392849922180175,0.168040782213211,293.178955078125,297.1499938964844,293.1499938964844,0.2573426067829132,-5123.931640625,304.16998291015625,0.9990000128746032,0.3616721332073211,0.3249038457870483,293.261474609375,297.1499938964844,293.1499938964844,0.004857602994889,-1804.772705078125,297.6114501953125,0.5172617435455322,0.050000000745058,0.2302551716566085,291.12213134765625,291.1499938964844,260.95001220703125,259.50604248046875,279.62939453125,293.26153564453125,291.1282958984375,1.0,0.2339626997709274,0.7789102792739868,0.7789102792739868,1.0,1.0,-1.1047461032867432,0.4663065671920776,0.6384394764900208,0.1971246004104614,0.0,0.0,0.6070379614830017,37.387001037597656,25.0,50.76448440551758,-12946.916015625,146.78172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00848388671875,308.2149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7109375,18000.0,0.0,0.0,0.2915904819965362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462668180465698,0.6462733745574951,-6.592168119823327e-06,0.0,0.0002959272824227,0.0,0.0,48.42252731323242,0.0,0.0,0.0,0.4227466285228729,4.0,0.0,1.0
489600,293.1354675292969,297.1499938964844,293.1499938964844,0.1027530506253242,-2341.91796875,304.1487731933594,0.7844358086585999,0.1644777357578277,0.1487704813480377,293.109130859375,297.1499938964844,293.1499938964844,0.0040274150669574,-319.7336120605469,296.5653381347656,0.5172617435455322,0.050000000745058,0.0485404878854751,293.1766052246094,297.1499938964844,293.1499938964844,0.1637626588344574,-2646.071044921875,304.1527404785156,0.8866273164749146,0.2392849922180175,0.168040782213211,293.178955078125,297.1499938964844,293.1499938964844,0.2573426067829132,-5123.931640625,304.16998291015625,0.9990000128746032,0.3616721332073211,0.3249038457870483,293.261474609375,297.1499938964844,293.1499938964844,0.004857602994889,-1804.772705078125,297.6114501953125,0.5172617435455322,0.050000000745058,0.2302551716566085,291.12213134765625,291.1499938964844,260.95001220703125,259.50604248046875,279.62939453125,293.26153564453125,291.1282958984375,1.0,0.2339626997709274,0.7789102792739868,0.7789102792739868,1.0,1.0,-1.1047461032867432,0.4663065671920776,0.6384394764900208,0.1971246004104614,0.0,0.0,0.6070379614830017,37.387001037597656,25.0,50.76448440551758,-12946.916015625,146.78172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00848388671875,308.2149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7109375,18000.0,0.0,0.0,0.2915904819965362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462668180465698,0.6462733745574951,-6.592168119823327e-06,0.0,0.0002959272824227,0.0,0.0,48.42252731323242,0.0,0.0,0.0,0.4227466285228729,4.0,0.0,1.0
