time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.1336975097656,297.1499938964844,293.1499938964844,0.1016496494412422,-2319.090576171875,304.15106201171875,0.8480895757675171,0.1652077883481979,0.149000883102417,293.1045837402344,297.1499938964844,293.1499938964844,0.0039932569488883,-315.35870361328125,296.6745910644531,0.5681013464927673,0.050000000745058,0.0481189899146556,293.1739807128906,297.1499938964844,293.1499938964844,0.1611359864473343,-2609.65478515625,304.15625,0.9662954211235046,0.2391430586576461,0.1676019132137298,293.0961608886719,297.1499938964844,293.1499938964844,0.1901545077562332,-4000.942626953125,304.2752685546875,0.9986059665679932,0.3775189816951751,0.254540205001831,293.2597351074219,297.1499938964844,293.1499938964844,0.0047599272802472,-1761.67431640625,297.6491394042969,0.5681013464927673,0.050000000745058,0.2282557636499405,291.26397705078125,291.1499938964844,260.9239501953125,259.4876403808594,279.65362548828125,293.2599792480469,291.285400390625,1.0,0.2048876136541366,0.7787755131721497,0.7787755131721497,1.0,1.0,-1.0171327590942385,0.4281877875328064,0.5889449715614319,0.1756151616573333,0.0,0.0,0.5837996006011963,25.58713722229004,43.0,193.3750762939453,-12249.8046875,103.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,308.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18304.595703125,18000.0,0.0,0.0,0.2911191880702972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232919692993164,0.6232984662055969,-6.498695711343316e-06,0.0,0.0002954489609692,0.0,0.0,45.5125617980957,0.0,0.0,0.0,0.4143858551979065,4.0,0.0,1.0
489720,293.1336975097656,297.1499938964844,293.1499938964844,0.1016496494412422,-2319.090576171875,304.15106201171875,0.8480895757675171,0.1652077883481979,0.149000883102417,293.1045837402344,297.1499938964844,293.1499938964844,0.0039932569488883,-315.35870361328125,296.6745910644531,0.5681013464927673,0.050000000745058,0.0481189899146556,293.1739807128906,297.1499938964844,293.1499938964844,0.1611359864473343,-2609.65478515625,304.15625,0.9662954211235046,0.2391430586576461,0.1676019132137298,293.0961608886719,297.1499938964844,293.1499938964844,0.1901545077562332,-4000.942626953125,304.2752685546875,0.9986059665679932,0.3775189816951751,0.254540205001831,293.2597351074219,297.1499938964844,293.1499938964844,0.0047599272802472,-1761.67431640625,297.6491394042969,0.5681013464927673,0.050000000745058,0.2282557636499405,291.26397705078125,291.1499938964844,260.9239501953125,259.4876403808594,279.65362548828125,293.2599792480469,291.285400390625,1.0,0.2048876136541366,0.7787755131721497,0.7787755131721497,1.0,1.0,-1.0171327590942385,0.4281877875328064,0.5889449715614319,0.1756151616573333,0.0,0.0,0.5837996006011963,25.58713722229004,43.0,193.3750762939453,-12249.8046875,103.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,308.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18304.595703125,18000.0,0.0,0.0,0.2911191880702972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232919692993164,0.6232984662055969,-6.498695711343316e-06,0.0,0.0002954489609692,0.0,0.0,45.5125617980957,0.0,0.0,0.0,0.4143858551979065,4.0,0.0,1.0
489780,293.1344299316406,297.1499938964844,293.1499938964844,0.1032236665487289,-2349.92138671875,304.1477966308594,0.766777753829956,0.1654701381921768,0.1499229818582534,293.1015930175781,297.1499938964844,293.1499938964844,0.0040525416843593,-320.9989013671875,296.65948486328125,0.5035949349403381,0.050000000745058,0.0487205572426319,293.1734313964844,297.1499938964844,293.1499938964844,0.1625679731369018,-2630.25732421875,304.1513061523437,0.8639739155769348,0.2386449426412582,0.1677631139755249,293.0904541015625,297.1499938964844,293.1499938964844,0.2771580815315246,-5463.19873046875,304.09014892578125,0.9990000128746032,0.3804829120635986,0.3501880466938019,293.2581481933594,297.1499938964844,293.1499938964844,0.0047897109761834,-1778.5960693359375,297.5816650390625,0.5035949349403381,0.050000000745058,0.2311093509197235,291.19696044921875,291.1499938964844,260.8897399902344,259.4622802734375,279.5858154296875,293.2582397460937,291.1584167480469,1.0,0.2488491535186767,0.7786407470703125,0.7786407470703125,1.0,1.0,-1.1373093128204346,0.4807910621166229,0.6565181612968445,0.2045144587755203,0.0,0.0,0.5745719075202942,42.368927001953125,46.0,-192.7576141357422,-12790.087890625,165.47052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24853515625,307.9412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18245.955078125,18000.0,0.0,0.0,0.2894811928272247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752847194671631,0.575290858745575,-6.136021056590835e-06,0.0,0.0002937866083811,0.0,0.0,38.913352966308594,0.0,0.0,0.0,0.39750736951828,4.0,0.0,1.0
489840,293.1344299316406,297.1499938964844,293.1499938964844,0.1032236665487289,-2349.92138671875,304.1477966308594,0.766777753829956,0.1654701381921768,0.1499229818582534,293.1015930175781,297.1499938964844,293.1499938964844,0.0040525416843593,-320.9989013671875,296.65948486328125,0.5035949349403381,0.050000000745058,0.0487205572426319,293.1734313964844,297.1499938964844,293.1499938964844,0.1625679731369018,-2630.25732421875,304.1513061523437,0.8639739155769348,0.2386449426412582,0.1677631139755249,293.0904541015625,297.1499938964844,293.1499938964844,0.2771580815315246,-5463.19873046875,304.09014892578125,0.9990000128746032,0.3804829120635986,0.3501880466938019,293.2581481933594,297.1499938964844,293.1499938964844,0.0047897109761834,-1778.5960693359375,297.5816650390625,0.5035949349403381,0.050000000745058,0.2311093509197235,291.19696044921875,291.1499938964844,260.8897399902344,259.4622802734375,279.5858154296875,293.2582397460937,291.1584167480469,1.0,0.2488491535186767,0.7786407470703125,0.7786407470703125,1.0,1.0,-1.1373093128204346,0.4807910621166229,0.6565181612968445,0.2045144587755203,0.0,0.0,0.5745719075202942,42.368927001953125,46.0,-192.7576141357422,-12790.087890625,165.47052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24853515625,307.9412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18245.955078125,18000.0,0.0,0.0,0.2894811928272247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752847194671631,0.575290858745575,-6.136021056590835e-06,0.0,0.0002937866083811,0.0,0.0,38.913352966308594,0.0,0.0,0.0,0.39750736951828,4.0,0.0,1.0
489900,293.1342163085937,297.1499938964844,293.1499938964844,0.1046580001711845,-2378.562744140625,304.1456298828125,0.7607084512710571,0.1657095402479171,0.1501479744911193,293.0987854003906,297.1499938964844,293.1499938964844,0.0041051916778087,-326.6534423828125,296.5889892578125,0.4992389976978302,0.050000000745058,0.0487879551947116,293.17242431640625,297.1499938964844,293.1499938964844,0.1644561290740966,-2656.956298828125,304.147705078125,0.8566426038742065,0.2385476976633072,0.1676953881978988,293.1288452148437,297.1499938964844,293.1499938964844,0.2879309952259063,-5634.07568359375,304.0818786621094,0.9987927079200744,0.3736896812915802,0.3573709428310394,293.2574768066406,297.1499938964844,293.1499938964844,0.0048212790861725,-1798.5833740234375,297.4887084960937,0.4992389976978302,0.050000000745058,0.2314290553331375,291.04742431640625,291.1499938964844,260.8697204589844,259.4471435546875,279.5736083984375,293.2575378417969,291.03094482421875,1.0,0.2503106594085693,0.7785733938217163,0.7785733938217163,1.0,1.0,-1.1466305255889893,0.4847515225410461,0.6618790030479431,0.2072177231311798,0.0,0.0,0.5969070792198181,44.21581268310547,46.0,-217.00868225097656,-13023.986328125,171.8083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357482910156,308.0390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17715.3203125,18000.0,0.0,0.0,0.2894160747528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003140807151794,0.6003202795982361,-6.194698016770417e-06,0.0,0.0002937205135822,0.0,0.0,41.56736373901367,0.0,0.0,0.0,0.405460000038147,4.0,0.0,1.0
489960,293.1338806152344,297.1499938964844,293.1499938964844,0.1049980819225311,-2384.854736328125,304.1458435058594,0.7551753520965576,0.1659765690565109,0.1504431366920471,293.09576416015625,297.1499938964844,293.1499938964844,0.0041376175358891,-329.2073669433594,296.5947265625,0.4951847791671753,0.050000000745058,0.0488556809723377,293.1712646484375,297.1499938964844,293.1499938964844,0.1645926684141159,-2658.756591796875,304.1479187011719,0.8499197363853455,0.2384925931692123,0.1676949560642242,293.15484619140625,297.1499938964844,293.1499938964844,0.2837199866771698,-5561.6640625,304.1019287109375,0.9888649582862854,0.3688400089740753,0.3520033061504364,293.2572631835937,297.1499938964844,293.1499938964844,0.0048256162554025,-1800.693115234375,297.46051025390625,0.4951847791671753,0.050000000745058,0.2317503094673156,291.0278015136719,291.1499938964844,260.847900390625,259.4304504394531,279.5678405761719,293.2572631835937,291.0345764160156,1.0,0.2519226372241974,0.7783448696136475,0.7783448696136475,1.0,1.0,-1.1410095691680908,0.4822508692741394,0.6587586402893066,0.205788254737854,0.0,0.0,0.6076498627662659,45.85341262817383,34.0,-86.56710815429688,-13178.060546875,173.31246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786499023437,308.1820068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17553.982421875,18000.0,0.0,0.0,0.2898676097393036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313199400901794,0.6313263177871704,-6.390106591425138e-06,0.0,0.0002941787533927,0.0,0.0,45.70834732055664,0.0,0.0,0.0,0.4161581397056579,4.0,0.0,1.0
490020,293.132568359375,297.1499938964844,293.1499938964844,0.1042916774749755,-2370.114013671875,304.1484069824219,0.8014951944351196,0.1666478365659713,0.1505942344665527,293.0898132324219,297.1499938964844,293.1499938964844,0.004116216674447,-326.37811279296875,296.683349609375,0.5272442698478699,0.050000000745058,0.0484335087239742,293.1683959960937,297.1499938964844,293.1499938964844,0.1628738492727279,-2634.75830078125,304.1514892578125,0.9009063243865968,0.2385330349206924,0.1673697680234909,293.15350341796875,297.1499938964844,293.1499938964844,0.2422306090593338,-4877.91357421875,304.1898803710937,0.9990000128746032,0.3687739372253418,0.3088898062705993,293.2569580078125,297.1499938964844,293.1499938964844,0.004735370632261,-1763.3524169921875,297.4711608886719,0.5272442698478699,0.050000000745058,0.2297477126121521,291.1199951171875,291.1499938964844,260.7989807128906,259.3924865722656,279.5748596191406,293.25701904296875,291.1361999511719,1.0,0.2273681461811065,0.7778879404067993,0.7778879404067993,1.0,1.0,-1.08616840839386,0.4580941498279571,0.6280741691589355,0.192330926656723,0.0,0.0,0.6062304377555847,34.43003845214844,37.0,98.11589813232422,-12883.232421875,136.34127807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721740722656,308.32012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.826171875,18000.0,0.0,0.0,0.2910770177841186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648574709892273,0.648581326007843,-6.601973382203141e-06,0.0,0.0002954061783384,0.0,0.0,48.72350692749024,0.0,0.0,0.0,0.4233152866363525,4.0,0.0,1.0
490080,293.132568359375,297.1499938964844,293.1499938964844,0.1042916774749755,-2370.114013671875,304.1484069824219,0.8014951944351196,0.1666478365659713,0.1505942344665527,293.0898132324219,297.1499938964844,293.1499938964844,0.004116216674447,-326.37811279296875,296.683349609375,0.5272442698478699,0.050000000745058,0.0484335087239742,293.1683959960937,297.1499938964844,293.1499938964844,0.1628738492727279,-2634.75830078125,304.1514892578125,0.9009063243865968,0.2385330349206924,0.1673697680234909,293.15350341796875,297.1499938964844,293.1499938964844,0.2422306090593338,-4877.91357421875,304.1898803710937,0.9990000128746032,0.3687739372253418,0.3088898062705993,293.2569580078125,297.1499938964844,293.1499938964844,0.004735370632261,-1763.3524169921875,297.4711608886719,0.5272442698478699,0.050000000745058,0.2297477126121521,291.1199951171875,291.1499938964844,260.7989807128906,259.3924865722656,279.5748596191406,293.25701904296875,291.1361999511719,1.0,0.2273681461811065,0.7778879404067993,0.7778879404067993,1.0,1.0,-1.08616840839386,0.4580941498279571,0.6280741691589355,0.192330926656723,0.0,0.0,0.6062304377555847,34.43003845214844,37.0,98.11589813232422,-12883.232421875,136.34127807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721740722656,308.32012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.826171875,18000.0,0.0,0.0,0.2910770177841186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648574709892273,0.648581326007843,-6.601973382203141e-06,0.0,0.0002954061783384,0.0,0.0,48.72350692749024,0.0,0.0,0.0,0.4233152866363525,4.0,0.0,1.0
490140,293.1322021484375,297.1499938964844,293.1499938964844,0.1043413951992988,-2370.232421875,304.1487121582031,0.7908645868301392,0.1671640574932098,0.1511969566345214,293.0849304199219,297.1499938964844,293.1499938964844,0.0041320924647152,-326.95654296875,296.7529296875,0.5187310576438904,0.050000000745058,0.0485237017273902,293.1663818359375,297.1499938964844,293.1499938964844,0.1621928811073303,-2625.270751953125,304.15191650390625,0.8878313302993774,0.2384760230779647,0.1674247533082962,293.125244140625,297.1499938964844,293.1499938964844,0.2529154121875763,-5058.11181640625,304.1584777832031,0.9990000128746032,0.3745166361331939,0.3224321901798248,293.2565002441406,297.1499938964844,293.1499938964844,0.0046953759156167,-1746.5660400390625,297.467041015625,0.5187310576438904,0.050000000745058,0.2301755547523498,291.1816101074219,291.1499938964844,260.74346923828125,259.348876953125,279.5436096191406,293.2565612792969,291.17498779296875,1.0,0.2352986335754394,0.7774309515953064,0.7774309515953064,1.0,1.0,-1.103796124458313,0.465867280960083,0.63792884349823,0.1962766200304031,0.0,0.0,0.5950864553451538,36.93730926513672,25.0,16.96990966796875,-12882.1708984375,145.68508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732421875,308.16729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.98046875,18000.0,0.0,0.0,0.291380375623703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271853446960449,0.6271918416023254,-6.495328761957353e-06,0.0,0.000295714038657,0.0,0.0,45.88864135742188,0.0,0.0,0.0,0.4160511493682861,4.0,0.0,1.0
490200,293.1322021484375,297.1499938964844,293.1499938964844,0.1043413951992988,-2370.232421875,304.1487121582031,0.7908645868301392,0.1671640574932098,0.1511969566345214,293.0849304199219,297.1499938964844,293.1499938964844,0.0041320924647152,-326.95654296875,296.7529296875,0.5187310576438904,0.050000000745058,0.0485237017273902,293.1663818359375,297.1499938964844,293.1499938964844,0.1621928811073303,-2625.270751953125,304.15191650390625,0.8878313302993774,0.2384760230779647,0.1674247533082962,293.125244140625,297.1499938964844,293.1499938964844,0.2529154121875763,-5058.11181640625,304.1584777832031,0.9990000128746032,0.3745166361331939,0.3224321901798248,293.2565002441406,297.1499938964844,293.1499938964844,0.0046953759156167,-1746.5660400390625,297.467041015625,0.5187310576438904,0.050000000745058,0.2301755547523498,291.1816101074219,291.1499938964844,260.74346923828125,259.348876953125,279.5436096191406,293.2565612792969,291.17498779296875,1.0,0.2352986335754394,0.7774309515953064,0.7774309515953064,1.0,1.0,-1.103796124458313,0.465867280960083,0.63792884349823,0.1962766200304031,0.0,0.0,0.5950864553451538,36.93730926513672,25.0,16.96990966796875,-12882.1708984375,145.68508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732421875,308.16729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.98046875,18000.0,0.0,0.0,0.291380375623703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271853446960449,0.6271918416023254,-6.495328761957353e-06,0.0,0.000295714038657,0.0,0.0,45.88864135742188,0.0,0.0,0.0,0.4160511493682861,4.0,0.0,1.0
490260,293.13037109375,297.1499938964844,293.1499938964844,0.1040772423148155,-2364.391357421875,304.14971923828125,0.8531979918479919,0.1679859012365341,0.1514620780944824,293.0785217285156,297.1499938964844,293.1499938964844,0.0041294242255389,-326.0332946777344,296.8178405761719,0.5686054229736328,0.050000000745058,0.0481159016489982,293.16290283203125,297.1499938964844,293.1499938964844,0.1612091958522796,-2611.60595703125,304.1531066894531,0.9663463234901428,0.2387614399194717,0.1672543734312057,293.0633239746094,297.1499938964844,293.1499938964844,0.1897723525762558,-3998.653076171875,304.26141357421875,0.9985254406929016,0.387470006942749,0.2538862526416778,293.25372314453125,297.1499938964844,293.1499938964844,0.0046301991678774,-1720.426025390625,297.4603576660156,0.5686054229736328,0.050000000745058,0.2282411158084869,291.2250366210937,291.1499938964844,260.6819152832031,259.3000183105469,279.55224609375,293.2539978027344,291.24578857421875,1.0,0.2050124704837799,0.777344286441803,0.777344286441803,1.0,1.0,-1.018872857093811,0.4288254976272583,0.590047299861908,0.175748273730278,0.0,0.0,0.5853436589241028,25.527692794799805,45.0,137.05599975585938,-12297.5849609375,104.27357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,308.4190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.912109375,18000.0,0.0,0.0,0.290577232837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187118887901306,0.6187183260917664,-6.429622771975119e-06,0.0,0.0002948989567812,0.0,0.0,44.66288757324219,0.0,0.0,0.0,0.412393718957901,4.0,0.0,1.0
490320,293.13037109375,297.1499938964844,293.1499938964844,0.1040772423148155,-2364.391357421875,304.14971923828125,0.8531979918479919,0.1679859012365341,0.1514620780944824,293.0785217285156,297.1499938964844,293.1499938964844,0.0041294242255389,-326.0332946777344,296.8178405761719,0.5686054229736328,0.050000000745058,0.0481159016489982,293.16290283203125,297.1499938964844,293.1499938964844,0.1612091958522796,-2611.60595703125,304.1531066894531,0.9663463234901428,0.2387614399194717,0.1672543734312057,293.0633239746094,297.1499938964844,293.1499938964844,0.1897723525762558,-3998.653076171875,304.26141357421875,0.9985254406929016,0.387470006942749,0.2538862526416778,293.25372314453125,297.1499938964844,293.1499938964844,0.0046301991678774,-1720.426025390625,297.4603576660156,0.5686054229736328,0.050000000745058,0.2282411158084869,291.2250366210937,291.1499938964844,260.6819152832031,259.3000183105469,279.55224609375,293.2539978027344,291.24578857421875,1.0,0.2050124704837799,0.777344286441803,0.777344286441803,1.0,1.0,-1.018872857093811,0.4288254976272583,0.590047299861908,0.175748273730278,0.0,0.0,0.5853436589241028,25.527692794799805,45.0,137.05599975585938,-12297.5849609375,104.27357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,308.4190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.912109375,18000.0,0.0,0.0,0.290577232837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187118887901306,0.6187183260917664,-6.429622771975119e-06,0.0,0.0002948989567812,0.0,0.0,44.66288757324219,0.0,0.0,0.0,0.412393718957901,4.0,0.0,1.0
490380,293.13104248046875,297.1499938964844,293.1499938964844,0.1059110388159751,-2400.007080078125,304.1464538574219,0.7646437287330627,0.1683436185121536,0.1525450348854065,293.073974609375,297.1499938964844,293.1499938964844,0.0042097005061805,-333.39208984375,296.8114013671875,0.4991965293884277,0.050000000745058,0.0487887226045131,293.1618347167969,297.1499938964844,293.1499938964844,0.1632034331560135,-2639.597900390625,304.14825439453125,0.8566641211509705,0.2386502623558044,0.1677504479885101,293.07733154296875,297.1499938964844,293.1499938964844,0.2863761484622955,-5616.3125,304.065185546875,0.9990000128746032,0.3872789144515991,0.3593048453330993,293.251953125,297.1499938964844,293.1499938964844,0.0046673663891851,-1740.51416015625,297.3892822265625,0.4991965293884277,0.050000000745058,0.23143270611763,291.14801025390625,291.1499938964844,260.6148376464844,259.2463073730469,279.4627990722656,293.25201416015625,291.1072082519531,1.0,0.2533643841743469,0.7772576212882996,0.7772576212882996,1.0,1.0,-1.1518492698669434,0.487091988325119,0.6647573113441467,0.2077637612819671,0.0,0.0,0.5829042196273804,44.29126739501953,48.0,-227.2444000244141,-12999.2587890625,173.5299530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,307.9518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18121.083984375,18000.0,0.0,0.0,0.2893480360507965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849623680114746,0.5849685072898865,-6.175965609145351e-06,0.0,0.0002936514792963,0.0,0.0,40.01837158203125,0.0,0.0,0.0,0.4007836878299713,4.0,0.0,1.0
490440,293.13104248046875,297.1499938964844,293.1499938964844,0.1059110388159751,-2400.007080078125,304.1464538574219,0.7646437287330627,0.1683436185121536,0.1525450348854065,293.073974609375,297.1499938964844,293.1499938964844,0.0042097005061805,-333.39208984375,296.8114013671875,0.4991965293884277,0.050000000745058,0.0487887226045131,293.1618347167969,297.1499938964844,293.1499938964844,0.1632034331560135,-2639.597900390625,304.14825439453125,0.8566641211509705,0.2386502623558044,0.1677504479885101,293.07733154296875,297.1499938964844,293.1499938964844,0.2863761484622955,-5616.3125,304.065185546875,0.9990000128746032,0.3872789144515991,0.3593048453330993,293.251953125,297.1499938964844,293.1499938964844,0.0046673663891851,-1740.51416015625,297.3892822265625,0.4991965293884277,0.050000000745058,0.23143270611763,291.14801025390625,291.1499938964844,260.6148376464844,259.2463073730469,279.4627990722656,293.25201416015625,291.1072082519531,1.0,0.2533643841743469,0.7772576212882996,0.7772576212882996,1.0,1.0,-1.1518492698669434,0.487091988325119,0.6647573113441467,0.2077637612819671,0.0,0.0,0.5829042196273804,44.29126739501953,48.0,-227.2444000244141,-12999.2587890625,173.5299530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590026855469,307.9518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18121.083984375,18000.0,0.0,0.0,0.2893480360507965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849623680114746,0.5849685072898865,-6.175965609145351e-06,0.0,0.0002936514792963,0.0,0.0,40.01837158203125,0.0,0.0,0.0,0.4007836878299713,4.0,0.0,1.0
490500,293.1307373046875,297.1499938964844,293.1499938964844,0.1074710860848426,-2430.886474609375,304.144287109375,0.758634090423584,0.1686456650495529,0.1528204679489135,293.0704345703125,297.1499938964844,293.1499938964844,0.0042721913196146,-339.874267578125,296.7460632324219,0.4949069917201996,0.050000000745058,0.0488603934645652,293.1605834960937,297.1499938964844,293.1499938964844,0.1653405129909515,-2669.529296875,304.1447448730469,0.8496603965759277,0.2387473434209823,0.1678172945976257,293.12371826171875,297.1499938964844,293.1499938964844,0.2946280241012573,-5743.80029296875,304.0663757324219,0.99644935131073,0.3790755271911621,0.3632084429264068,293.2513732910156,297.1499938964844,293.1499938964844,0.0047016027383506,-1761.6795654296875,297.2916259765625,0.4949069917201996,0.050000000745058,0.2317726761102676,290.9917297363281,291.1499938964844,260.5793762207031,259.2178039550781,279.44586181640625,293.2514343261719,290.97637939453125,1.0,0.2543203234672546,0.7772142887115479,0.7772142887115479,1.0,1.0,-1.1575112342834473,0.4894339740276336,0.668077290058136,0.2096055150032043,0.0,0.0,0.609728217124939,46.19845581054688,48.0,-231.4139099121093,-13254.5517578125,178.9871368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20037841796875,308.0660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17558.736328125,18000.0,0.0,0.0,0.2897659838199615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187493801116943,0.6187556385993958,-6.2957578847999685e-06,0.0,0.0002940756385214,0.0,0.0,43.91583633422852,0.0,0.0,0.0,0.4121172726154327,4.0,0.0,1.0
490560,293.13037109375,297.1499938964844,293.1499938964844,0.107743464410305,-2435.65478515625,304.1448669433594,0.753423810005188,0.1689638197422027,0.1531698703765869,293.0668640136719,297.1499938964844,293.1499938964844,0.0043088505044579,-342.5545349121094,296.7657470703125,0.4910500645637512,0.050000000745058,0.0489292666316032,293.1593017578125,297.1499938964844,293.1499938964844,0.1654552072286605,-2670.77734375,304.1455383300781,0.8435254096984863,0.23886439204216,0.1679471135139465,293.1524963378906,297.1499938964844,293.1499938964844,0.2893213629722595,-5652.748046875,304.0911560058594,0.9858037829399108,0.373739629983902,0.3569149971008301,293.2513427734375,297.1499938964844,293.1499938964844,0.0047048013657331,-1762.521728515625,297.270263671875,0.4910500645637512,0.050000000745058,0.2320993840694427,290.98468017578125,291.1499938964844,260.5427551269531,259.188232421875,279.43426513671875,293.2513122558594,290.99432373046875,1.0,0.2557290494441986,0.7769483923912048,0.7769483923912048,1.0,1.0,-1.1509881019592283,0.4865354597568512,0.6644526124000549,0.20792256295681,0.0,0.0,0.6221524477005005,47.85097503662109,36.0,-76.37223815917969,-13426.4736328125,180.2340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09893798828125,308.20477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17416.716796875,18000.0,0.0,0.0,0.2907761335372925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6568425893783569,0.6568491458892822,-6.558711447723908e-06,0.0,0.0002951008209493,0.0,0.0,49.34458541870117,0.0,0.0,0.0,0.4257363379001617,4.0,0.0,1.0
490620,293.1290588378906,297.1499938964844,293.1499938964844,0.1070823296904563,-2421.759765625,304.14764404296875,0.7973778247833252,0.1697216928005218,0.1533951014280319,293.0601501464844,297.1499938964844,293.1499938964844,0.0042923726141452,-340.0460510253906,296.86669921875,0.5205710530281067,0.050000000745058,0.0485030487179756,293.1564636230469,297.1499938964844,293.1499938964844,0.1639941334724426,-2650.07421875,304.1494445800781,0.8914613127708435,0.2392024844884872,0.1678336709737777,293.15966796875,297.1499938964844,293.1499938964844,0.2529570758342743,-5053.87353515625,304.17437744140625,0.9990000128746032,0.3720336854457855,0.319395899772644,293.2514953613281,297.1499938964844,293.1499938964844,0.0046151136048138,-1725.1558837890625,297.2840881347656,0.5205710530281067,0.050000000745058,0.2300775945186615,291.07940673828125,291.1499938964844,260.4661865234375,259.1261291503906,279.42755126953125,293.25152587890625,291.0938415527344,1.0,0.2323331087827682,0.7764167189598083,0.7764167189598083,1.0,1.0,-1.1031759977340698,0.4654184579849243,0.6377575397491455,0.196161150932312,0.0,0.0,0.6253571510314941,36.412071228027344,25.0,92.56623840332033,-13189.2890625,144.5270538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9065856933594,308.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17798.109375,18000.0,0.0,0.0,0.2933337688446045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828526258468628,0.682859480381012,-6.856562322354876e-06,0.0,0.0002976964751724,0.0,0.0,54.00655746459961,0.0,0.0,0.0,0.4366520941257477,4.0,0.0,1.0
490680,293.1290588378906,297.1499938964844,293.1499938964844,0.1070823296904563,-2421.759765625,304.14764404296875,0.7973778247833252,0.1697216928005218,0.1533951014280319,293.0601501464844,297.1499938964844,293.1499938964844,0.0042923726141452,-340.0460510253906,296.86669921875,0.5205710530281067,0.050000000745058,0.0485030487179756,293.1564636230469,297.1499938964844,293.1499938964844,0.1639941334724426,-2650.07421875,304.1494445800781,0.8914613127708435,0.2392024844884872,0.1678336709737777,293.15966796875,297.1499938964844,293.1499938964844,0.2529570758342743,-5053.87353515625,304.17437744140625,0.9990000128746032,0.3720336854457855,0.319395899772644,293.2514953613281,297.1499938964844,293.1499938964844,0.0046151136048138,-1725.1558837890625,297.2840881347656,0.5205710530281067,0.050000000745058,0.2300775945186615,291.07940673828125,291.1499938964844,260.4661865234375,259.1261291503906,279.42755126953125,293.25152587890625,291.0938415527344,1.0,0.2323331087827682,0.7764167189598083,0.7764167189598083,1.0,1.0,-1.1031759977340698,0.4654184579849243,0.6377575397491455,0.196161150932312,0.0,0.0,0.6253571510314941,36.412071228027344,25.0,92.56623840332033,-13189.2890625,144.5270538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9065856933594,308.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17798.109375,18000.0,0.0,0.0,0.2933337688446045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828526258468628,0.682859480381012,-6.856562322354876e-06,0.0,0.0002976964751724,0.0,0.0,54.00655746459961,0.0,0.0,0.0,0.4366520941257477,4.0,0.0,1.0
490740,293.1272888183594,297.1499938964844,293.1499938964844,0.1059485897421836,-2398.254150390625,304.1502990722656,0.8576160669326782,0.1706077009439468,0.1538047790527343,293.05377197265625,297.1499938964844,293.1499938964844,0.0042671151459217,-336.0684509277344,297.0050048828125,0.5687153935432434,0.050000000745058,0.0481152161955833,293.1533508300781,297.1499938964844,293.1499938964844,0.1617230623960495,-2618.01611328125,304.15338134765625,0.9676632881164552,0.2396705150604248,0.1678584367036819,293.072021484375,297.1499938964844,293.1499938964844,0.1896962970495224,-3994.685546875,304.27154541015625,0.998507559299469,0.3893806636333465,0.2537434101104736,293.24981689453125,297.1499938964844,293.1499938964844,0.0045221480540931,-1682.572509765625,297.33843994140625,0.5687153935432434,0.050000000745058,0.2282378822565078,291.24041748046875,291.1499938964844,260.3856506347656,259.0604858398437,279.42791748046875,293.2500305175781,291.2603454589844,1.0,0.2056007087230682,0.7758850455284119,0.7758850455284119,1.0,1.0,-1.0222254991531372,0.4301739037036896,0.59205162525177,0.1762204617261886,0.0,0.0,0.6029201149940491,25.54811668395996,45.0,202.68130493164065,-12515.470703125,105.0500259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,308.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18285.470703125,18000.0,0.0,0.0,0.2939920723438263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602551937103271,0.6602619886398315,-6.7824735197064e-06,0.0,0.0002983645827043,0.0,0.0,51.047943115234375,0.0,0.0,0.0,0.4285908639431,4.0,0.0,1.0
490800,293.1272888183594,297.1499938964844,293.1499938964844,0.1059485897421836,-2398.254150390625,304.1502990722656,0.8576160669326782,0.1706077009439468,0.1538047790527343,293.05377197265625,297.1499938964844,293.1499938964844,0.0042671151459217,-336.0684509277344,297.0050048828125,0.5687153935432434,0.050000000745058,0.0481152161955833,293.1533508300781,297.1499938964844,293.1499938964844,0.1617230623960495,-2618.01611328125,304.15338134765625,0.9676632881164552,0.2396705150604248,0.1678584367036819,293.072021484375,297.1499938964844,293.1499938964844,0.1896962970495224,-3994.685546875,304.27154541015625,0.998507559299469,0.3893806636333465,0.2537434101104736,293.24981689453125,297.1499938964844,293.1499938964844,0.0045221480540931,-1682.572509765625,297.33843994140625,0.5687153935432434,0.050000000745058,0.2282378822565078,291.24041748046875,291.1499938964844,260.3856506347656,259.0604858398437,279.42791748046875,293.2500305175781,291.2603454589844,1.0,0.2056007087230682,0.7758850455284119,0.7758850455284119,1.0,1.0,-1.0222254991531372,0.4301739037036896,0.59205162525177,0.1762204617261886,0.0,0.0,0.6029201149940491,25.54811668395996,45.0,202.68130493164065,-12515.470703125,105.0500259399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,308.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18285.470703125,18000.0,0.0,0.0,0.2939920723438263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602551937103271,0.6602619886398315,-6.7824735197064e-06,0.0,0.0002983645827043,0.0,0.0,51.047943115234375,0.0,0.0,0.0,0.4285908639431,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1079059392213821,-2436.16259765625,304.1466369628906,0.7687754034996033,0.1710318326950073,0.1549379825592041,293.0492248535156,297.1499938964844,293.1499938964844,0.0043598101474344,-344.4220886230469,297.00390625,0.4992930889129638,0.050000000745058,0.0487871468067169,293.1525573730469,297.1499938964844,293.1499938964844,0.1639645397663116,-2649.345458984375,304.1480407714844,0.8580409288406372,0.2397471964359283,0.1684784144163131,293.07635498046875,297.1499938964844,293.1499938964844,0.2863003015518188,-5612.5,304.072021484375,0.9990000128746032,0.3909470438957214,0.3590992391109466,293.24822998046875,297.1499938964844,293.1499938964844,0.0045594782568514,-1703.0494384765625,297.2634582519531,0.4992930889129638,0.050000000745058,0.2314252257347107,291.15582275390625,291.1499938964844,260.3016967773437,258.99169921875,279.3288879394531,293.248291015625,291.1159362792969,1.0,0.2537609338760376,0.7762300968170166,0.7762300968170166,1.0,1.0,-1.1553375720977783,0.4885650873184204,0.6667724847793579,0.2083118855953216,0.0,0.0,0.6002333164215088,44.29550552368164,48.0,-206.76803588867188,-13226.36328125,174.59161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,307.91864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.98046875,18000.0,0.0,0.0,0.2939313948154449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206008791923523,0.620607316493988,-6.4467944866919424e-06,0.0,0.0002983029989991,0.0,0.0,44.94862747192383,0.0,0.0,0.0,0.414284884929657,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1079059392213821,-2436.16259765625,304.1466369628906,0.7687754034996033,0.1710318326950073,0.1549379825592041,293.0492248535156,297.1499938964844,293.1499938964844,0.0043598101474344,-344.4220886230469,297.00390625,0.4992930889129638,0.050000000745058,0.0487871468067169,293.1525573730469,297.1499938964844,293.1499938964844,0.1639645397663116,-2649.345458984375,304.1480407714844,0.8580409288406372,0.2397471964359283,0.1684784144163131,293.07635498046875,297.1499938964844,293.1499938964844,0.2863003015518188,-5612.5,304.072021484375,0.9990000128746032,0.3909470438957214,0.3590992391109466,293.24822998046875,297.1499938964844,293.1499938964844,0.0045594782568514,-1703.0494384765625,297.2634582519531,0.4992930889129638,0.050000000745058,0.2314252257347107,291.15582275390625,291.1499938964844,260.3016967773437,258.99169921875,279.3288879394531,293.248291015625,291.1159362792969,1.0,0.2537609338760376,0.7762300968170166,0.7762300968170166,1.0,1.0,-1.1553375720977783,0.4885650873184204,0.6667724847793579,0.2083118855953216,0.0,0.0,0.6002333164215088,44.29550552368164,48.0,-206.76803588867188,-13226.36328125,174.59161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,307.91864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.98046875,18000.0,0.0,0.0,0.2939313948154449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206008791923523,0.620607316493988,-6.4467944866919424e-06,0.0,0.0002983029989991,0.0,0.0,44.94862747192383,0.0,0.0,0.0,0.414284884929657,4.0,0.0,1.0
490980,293.1273193359375,297.1499938964844,293.1499938964844,0.1099550276994705,-2475.90283203125,304.1446228027344,0.7577129006385803,0.1717349588871002,0.1556291729211807,293.0420837402344,297.1499938964844,293.1499938964844,0.0044685690663754,-354.452392578125,296.9625244140625,0.4913002252578735,0.050000000745058,0.0489246360957622,293.1501770019531,297.1499938964844,293.1499938964844,0.166592925786972,-2685.628173828125,304.1447448730469,0.8453119397163391,0.2401648759841919,0.1688103377819061,293.1508483886719,297.1499938964844,293.1499938964844,0.2932158410549164,-5713.46826171875,304.0893859863281,0.9890238046646118,0.3775956630706787,0.3606238067150116,293.2474670410156,297.1499938964844,293.1499938964844,0.0045982995070517,-1726.3653564453125,297.13775634765625,0.4913002252578735,0.050000000745058,0.2320774048566818,290.9798889160156,291.1499938964844,260.21484375,258.92022705078125,279.2891845703125,293.2474670410156,290.98638916015625,1.0,0.2566207349300384,0.7765752077102661,0.7765752077102661,1.0,1.0,-1.1593959331512451,0.4902599155902862,0.6691359877586365,0.2097713202238083,0.0,0.0,0.640386164188385,47.84666061401367,36.0,-94.35073852539062,-13653.814453125,182.8202362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456420898437,308.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17386.46484375,18000.0,0.0,0.0,0.2963967025279999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922391057014465,0.6922459006309509,-6.841847607574891e-06,0.0,0.000300804967992,0.0,0.0,54.98118209838867,0.0,0.0,0.0,0.439859002828598,4.0,0.0,1.0
491040,293.1273193359375,297.1499938964844,293.1499938964844,0.1099550276994705,-2475.90283203125,304.1446228027344,0.7577129006385803,0.1717349588871002,0.1556291729211807,293.0420837402344,297.1499938964844,293.1499938964844,0.0044685690663754,-354.452392578125,296.9625244140625,0.4913002252578735,0.050000000745058,0.0489246360957622,293.1501770019531,297.1499938964844,293.1499938964844,0.166592925786972,-2685.628173828125,304.1447448730469,0.8453119397163391,0.2401648759841919,0.1688103377819061,293.1508483886719,297.1499938964844,293.1499938964844,0.2932158410549164,-5713.46826171875,304.0893859863281,0.9890238046646118,0.3775956630706787,0.3606238067150116,293.2474670410156,297.1499938964844,293.1499938964844,0.0045982995070517,-1726.3653564453125,297.13775634765625,0.4913002252578735,0.050000000745058,0.2320774048566818,290.9798889160156,291.1499938964844,260.21484375,258.92022705078125,279.2891845703125,293.2474670410156,290.98638916015625,1.0,0.2566207349300384,0.7765752077102661,0.7765752077102661,1.0,1.0,-1.1593959331512451,0.4902599155902862,0.6691359877586365,0.2097713202238083,0.0,0.0,0.640386164188385,47.84666061401367,36.0,-94.35073852539062,-13653.814453125,182.8202362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456420898437,308.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17386.46484375,18000.0,0.0,0.0,0.2963967025279999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922391057014465,0.6922459006309509,-6.841847607574891e-06,0.0,0.000300804967992,0.0,0.0,54.98118209838867,0.0,0.0,0.0,0.439859002828598,4.0,0.0,1.0
491100,293.12677001953125,297.1499938964844,293.1499938964844,0.109709732234478,-2470.638916015625,304.14605712890625,0.7776575088500977,0.1721297651529312,0.1557566672563552,293.03857421875,297.1499938964844,293.1499938964844,0.0044648293405771,-353.6158752441406,297.01220703125,0.5042230486869812,0.050000000745058,0.0487110428512096,293.1488647460937,297.1499938964844,293.1499938964844,0.1660521626472473,-2677.838134765625,304.14666748046875,0.8668087720870972,0.2404158413410186,0.1688109636306762,293.1659851074219,297.1499938964844,293.1499938964844,0.2818919122219085,-5525.56982421875,304.1217041015625,0.9990000128746032,0.3745976090431213,0.3489260375499725,293.2475891113281,297.1499938964844,293.1499938964844,0.0045566670596599,-1709.2501220703125,297.1412353515625,0.5042230486869812,0.050000000745058,0.2310642004013061,291.0187683105469,291.1499938964844,260.17047119140625,258.88360595703125,279.278076171875,293.2475891113281,291.0272521972656,1.0,0.2454893290996551,0.7767477035522461,0.7767477035522461,1.0,1.0,-1.144063115119934,0.4834618270397186,0.6606012582778931,0.2061560302972793,0.0,0.0,0.6453004479408264,42.22986602783203,36.0,1.857198596000672,-13636.93359375,167.17233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7372741699219,308.16748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17550.9765625,18000.0,0.0,0.0,0.2981992065906524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143856287002563,0.7143927216529846,-7.068221748340875e-06,0.0,0.0003026342892553,0.0,0.0,59.01452255249024,0.0,0.0,0.0,0.4488681554794311,4.0,0.0,1.0
491160,293.1258850097656,297.1499938964844,293.1499938964844,0.1093566194176673,-2463.166015625,304.1473999023437,0.802133321762085,0.1725959777832031,0.1559516340494156,293.0350341796875,297.1499938964844,293.1499938964844,0.0044601531699299,-352.4878845214844,297.07061767578125,0.5207300782203674,0.050000000745058,0.0485012792050838,293.1473083496094,297.1499938964844,293.1499938964844,0.165315568447113,-2667.298828125,304.14862060546875,0.8935786485671997,0.240734115242958,0.1688601076602935,293.1550598144531,297.1499938964844,293.1499938964844,0.2530511915683746,-5053.85546875,304.1792297363281,0.9990000128746032,0.3765081763267517,0.3191362619400024,293.24737548828125,297.1499938964844,293.1499938964844,0.0045147524215281,-1690.9718017578125,297.15362548828125,0.5207300782203674,0.050000000745058,0.2300691902637481,291.07281494140625,291.1499938964844,260.1255798339844,258.84649658203125,279.2783203125,293.2474060058594,291.08905029296875,1.0,0.2327950149774551,0.776300847530365,0.776300847530365,1.0,1.0,-1.1071527004241943,0.4672136604785919,0.63993901014328,0.1969378739595413,0.0,0.0,0.6452298760414124,36.416107177734375,39.0,97.37158203125,-13409.853515625,145.6078643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6698608398437,308.2423400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17750.46484375,18000.0,0.0,0.0,0.2997759878635406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247402667999268,0.7247474789619446,-7.203826044133166e-06,0.0,0.0003042345051653,0.0,0.0,61.153076171875,0.0,0.0,0.0,0.4534202814102173,4.0,0.0,1.0
491220,293.1254577636719,297.1499938964844,293.1499938964844,0.1094256415963172,-2463.38525390625,304.1480407714844,0.7924197912216187,0.1732974797487259,0.1567223668098449,293.02935791015625,297.1499938964844,293.1499938964844,0.0044925743713974,-354.0421447753906,297.1656188964844,0.5130096673965454,0.050000000745058,0.0485917963087558,293.1454772949219,297.1499938964844,293.1499938964844,0.1648916453123092,-2660.90478515625,304.14959716796875,0.88201904296875,0.2411761581897735,0.1692684143781662,293.1302795410156,297.1499938964844,293.1499938964844,0.2633109986782074,-5224.62255859375,304.1520690917969,0.9990000128746032,0.3814998269081116,0.332307755947113,293.2471923828125,297.1499938964844,293.1499938964844,0.0044757998548448,-1673.6209716796875,297.1593017578125,0.5130096673965454,0.050000000745058,0.2304985523223877,291.1454772949219,291.1499938964844,260.0344543457031,258.7709350585937,279.23297119140625,293.2472229003906,291.1413269042969,1.0,0.240602508187294,0.7754071354866028,0.7754071354866028,1.0,1.0,-1.1249637603759766,0.475041002035141,0.649922788143158,0.2008614540100097,0.0,0.0,0.6383992433547974,38.93759536743164,27.0,34.88532257080078,-13478.84765625,155.3192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61553955078125,308.1100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18071.21875,18000.0,0.0,0.0,0.3023562729358673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147729992866516,0.7147802114486694,-7.1892359301273245e-06,0.0,0.0003068531805183,0.0,0.0,59.84495162963867,0.0,0.0,0.0,0.4503125548362732,4.0,0.0,1.0
491280,293.1254577636719,297.1499938964844,293.1499938964844,0.1094256415963172,-2463.38525390625,304.1480407714844,0.7924197912216187,0.1732974797487259,0.1567223668098449,293.02935791015625,297.1499938964844,293.1499938964844,0.0044925743713974,-354.0421447753906,297.1656188964844,0.5130096673965454,0.050000000745058,0.0485917963087558,293.1454772949219,297.1499938964844,293.1499938964844,0.1648916453123092,-2660.90478515625,304.14959716796875,0.88201904296875,0.2411761581897735,0.1692684143781662,293.1302795410156,297.1499938964844,293.1499938964844,0.2633109986782074,-5224.62255859375,304.1520690917969,0.9990000128746032,0.3814998269081116,0.332307755947113,293.2471923828125,297.1499938964844,293.1499938964844,0.0044757998548448,-1673.6209716796875,297.1593017578125,0.5130096673965454,0.050000000745058,0.2304985523223877,291.1454772949219,291.1499938964844,260.0344543457031,258.7709350585937,279.23297119140625,293.2472229003906,291.1413269042969,1.0,0.240602508187294,0.7754071354866028,0.7754071354866028,1.0,1.0,-1.1249637603759766,0.475041002035141,0.649922788143158,0.2008614540100097,0.0,0.0,0.6383992433547974,38.93759536743164,27.0,34.88532257080078,-13478.84765625,155.3192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61553955078125,308.1100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18071.21875,18000.0,0.0,0.0,0.3023562729358673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7147729992866516,0.7147802114486694,-7.1892359301273245e-06,0.0,0.0003068531805183,0.0,0.0,59.84495162963867,0.0,0.0,0.0,0.4503125548362732,4.0,0.0,1.0
491340,293.12359619140625,297.1499938964844,293.1499938964844,0.109164260327816,-2457.415771484375,304.14923095703125,0.8507649898529053,0.1742904037237167,0.1571432054042816,293.0223693847656,297.1499938964844,293.1499938964844,0.0044990973547101,-353.5540466308594,297.2569580078125,0.5583285093307495,0.050000000745058,0.048181589692831,293.1423034667969,297.1499938964844,293.1499938964844,0.1641294807195663,-2649.925537109375,304.15118408203125,0.9554372429847716,0.2419301122426986,0.1694279760122299,293.0714111328125,297.1499938964844,293.1499938964844,0.2023462504148483,-4210.609375,304.2532043457031,0.9990000128746032,0.3937127590179443,0.2670450210571289,293.2447509765625,297.1499938964844,293.1499938964844,0.0044128252193331,-1647.3038330078125,297.1628112792969,0.5583285093307495,0.050000000745058,0.2285527139902115,291.20196533203125,291.1499938964844,259.9419860839844,258.6939697265625,279.2326965332031,293.2449951171875,291.222412109375,1.0,0.2114467620849609,0.7745134234428406,0.7745134234428406,1.0,1.0,-1.0445427894592283,0.4397502541542053,0.6047925353050232,0.1812813431024551,0.0,0.0,0.6306110620498657,27.504135131835938,45.0,147.09133911132812,-12917.3974609375,113.55233001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68341064453125,308.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.1953125,18000.0,0.0,0.0,0.3037608563899994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7112132906913757,0.7112205028533936,-7.168357115006074e-06,0.0,0.0003082786570303,0.0,0.0,59.28116226196289,0.0,0.0,0.0,0.44853076338768,4.0,0.0,1.0
