time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491400,293.12359619140625,297.1499938964844,293.1499938964844,0.109164260327816,-2457.415771484375,304.14923095703125,0.8507649898529053,0.1742904037237167,0.1571432054042816,293.0223693847656,297.1499938964844,293.1499938964844,0.0044990973547101,-353.5540466308594,297.2569580078125,0.5583285093307495,0.050000000745058,0.048181589692831,293.1423034667969,297.1499938964844,293.1499938964844,0.1641294807195663,-2649.925537109375,304.15118408203125,0.9554372429847716,0.2419301122426986,0.1694279760122299,293.0714111328125,297.1499938964844,293.1499938964844,0.2023462504148483,-4210.609375,304.2532043457031,0.9990000128746032,0.3937127590179443,0.2670450210571289,293.2447509765625,297.1499938964844,293.1499938964844,0.0044128252193331,-1647.3038330078125,297.1628112792969,0.5583285093307495,0.050000000745058,0.2285527139902115,291.20196533203125,291.1499938964844,259.9419860839844,258.6939697265625,279.2326965332031,293.2449951171875,291.222412109375,1.0,0.2114467620849609,0.7745134234428406,0.7745134234428406,1.0,1.0,-1.0445427894592283,0.4397502541542053,0.6047925353050232,0.1812813431024551,0.0,0.0,0.6306110620498657,27.504135131835938,45.0,147.09133911132812,-12917.3974609375,113.55233001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68341064453125,308.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.1953125,18000.0,0.0,0.0,0.3037608563899994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7112132906913757,0.7112205028533936,-7.168357115006074e-06,0.0,0.0003082786570303,0.0,0.0,59.28116226196289,0.0,0.0,0.0,0.44853076338768,4.0,0.0,1.0
491460,293.1241455078125,297.1499938964844,293.1499938964844,0.1108005568385124,-2488.524658203125,304.146484375,0.7744262218475342,0.1748525351285934,0.158336654305458,293.0171813964844,297.1499938964844,293.1499938964844,0.0045959874987602,-361.5915222167969,297.29217529296875,0.4992991089820862,0.050000000745058,0.0487869977951049,293.14129638671875,297.1499938964844,293.1499938964844,0.1659887582063675,-2675.466552734375,304.1472473144531,0.8609626293182373,0.2423323094844818,0.1702214628458023,293.0765380859375,297.1499938964844,293.1499938964844,0.2865610420703888,-5613.44091796875,304.0798034667969,0.9990000128746032,0.3950734138488769,0.3590861558914184,293.2430725097656,297.1499938964844,293.1499938964844,0.0044365967623889,-1660.219482421875,297.1109924316406,0.4992991089820862,0.050000000745058,0.2314245104789734,291.15838623046875,291.1499938964844,259.8487243652344,258.6160583496094,279.1346740722656,293.2431640625,291.1249389648437,1.0,0.2542950510978699,0.7746965289115906,0.7746965289115906,1.0,1.0,-1.1614972352981567,0.4911651015281677,0.670332133769989,0.2094276547431945,0.0,0.0,0.6255565285682678,44.37305068969727,48.0,-169.88485717773438,-13606.66796875,176.6158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76788330078125,307.9642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18165.4609375,18000.0,0.0,0.0,0.3045302331447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763680577278137,0.6763749122619629,-6.886115443194285e-06,0.0,0.0003090594836976,0.0,0.0,53.45831680297852,0.0,0.0,0.0,0.4357552528381347,4.0,0.0,1.0
491520,293.1241455078125,297.1499938964844,293.1499938964844,0.1108005568385124,-2488.524658203125,304.146484375,0.7744262218475342,0.1748525351285934,0.158336654305458,293.0171813964844,297.1499938964844,293.1499938964844,0.0045959874987602,-361.5915222167969,297.29217529296875,0.4992991089820862,0.050000000745058,0.0487869977951049,293.14129638671875,297.1499938964844,293.1499938964844,0.1659887582063675,-2675.466552734375,304.1472473144531,0.8609626293182373,0.2423323094844818,0.1702214628458023,293.0765380859375,297.1499938964844,293.1499938964844,0.2865610420703888,-5613.44091796875,304.0798034667969,0.9990000128746032,0.3950734138488769,0.3590861558914184,293.2430725097656,297.1499938964844,293.1499938964844,0.0044365967623889,-1660.219482421875,297.1109924316406,0.4992991089820862,0.050000000745058,0.2314245104789734,291.15838623046875,291.1499938964844,259.8487243652344,258.6160583496094,279.1346740722656,293.2431640625,291.1249389648437,1.0,0.2542950510978699,0.7746965289115906,0.7746965289115906,1.0,1.0,-1.1614972352981567,0.4911651015281677,0.670332133769989,0.2094276547431945,0.0,0.0,0.6255565285682678,44.37305068969727,48.0,-169.88485717773438,-13606.66796875,176.6158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76788330078125,307.9642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18165.4609375,18000.0,0.0,0.0,0.3045302331447601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6763680577278137,0.6763749122619629,-6.886115443194285e-06,0.0,0.0003090594836976,0.0,0.0,53.45831680297852,0.0,0.0,0.0,0.4357552528381347,4.0,0.0,1.0
491580,293.1235046386719,297.1499938964844,293.1499938964844,0.1129310056567192,-2529.537109375,304.1443176269531,0.7637777328491211,0.1756343096494674,0.1591015458106994,293.009765625,297.1499938964844,293.1499938964844,0.0047118938528001,-372.0437316894531,297.27056884765625,0.4916489124298095,0.050000000745058,0.0489182062447071,293.1387634277344,297.1499938964844,293.1499938964844,0.1688637733459472,-2714.85205078125,304.1437072753906,0.8490101099014282,0.2430660128593444,0.1707653850317001,293.1476135253906,297.1499938964844,293.1499938964844,0.297674149274826,-5782.341796875,304.0873107910156,0.9928972125053406,0.3824496269226074,0.3652372360229492,293.2422790527344,297.1499938964844,293.1499938964844,0.0044700065627694,-1681.365478515625,296.98931884765625,0.4916489124298095,0.050000000745058,0.232046902179718,290.9899597167969,291.1499938964844,259.755126953125,258.5376281738281,279.0892028808594,293.2422790527344,290.9920959472656,1.0,0.2579426765441894,0.7748795747756958,0.7748795747756958,1.0,1.0,-1.171436071395874,0.4954520165920257,0.6759840250015259,0.2122946828603744,0.0,0.0,0.6625529527664185,47.84722900390625,36.0,-105.24348449707033,-14004.7314453125,186.5806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6505126953125,308.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17415.38671875,18000.0,0.0,0.0,0.3074223101139068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392482757568359,0.7392555475234985,-7.25702511772397e-06,0.0,0.0003119945758953,0.0,0.0,63.30411911010742,0.0,0.0,0.0,0.4592180252075195,4.0,0.0,1.0
491640,293.1235046386719,297.1499938964844,293.1499938964844,0.1129310056567192,-2529.537109375,304.1443176269531,0.7637777328491211,0.1756343096494674,0.1591015458106994,293.009765625,297.1499938964844,293.1499938964844,0.0047118938528001,-372.0437316894531,297.27056884765625,0.4916489124298095,0.050000000745058,0.0489182062447071,293.1387634277344,297.1499938964844,293.1499938964844,0.1688637733459472,-2714.85205078125,304.1437072753906,0.8490101099014282,0.2430660128593444,0.1707653850317001,293.1476135253906,297.1499938964844,293.1499938964844,0.297674149274826,-5782.341796875,304.0873107910156,0.9928972125053406,0.3824496269226074,0.3652372360229492,293.2422790527344,297.1499938964844,293.1499938964844,0.0044700065627694,-1681.365478515625,296.98931884765625,0.4916489124298095,0.050000000745058,0.232046902179718,290.9899597167969,291.1499938964844,259.755126953125,258.5376281738281,279.0892028808594,293.2422790527344,290.9920959472656,1.0,0.2579426765441894,0.7748795747756958,0.7748795747756958,1.0,1.0,-1.171436071395874,0.4954520165920257,0.6759840250015259,0.2122946828603744,0.0,0.0,0.6625529527664185,47.84722900390625,36.0,-105.24348449707033,-14004.7314453125,186.5806579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6505126953125,308.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17415.38671875,18000.0,0.0,0.0,0.3074223101139068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392482757568359,0.7392555475234985,-7.25702511772397e-06,0.0,0.0003119945758953,0.0,0.0,63.30411911010742,0.0,0.0,0.0,0.4592180252075195,4.0,0.0,1.0
491700,293.1229248046875,297.1499938964844,293.1499938964844,0.1128191724419593,-2526.873046875,304.14556884765625,0.7838529348373413,0.1760866045951843,0.1592781096696853,293.0059509277344,297.1499938964844,293.1499938964844,0.0047167371958494,-371.9363403320313,297.3193664550781,0.5043817758560181,0.050000000745058,0.0487086549401283,293.1371765136719,297.1499938964844,293.1499938964844,0.1686263233423233,-2711.152099609375,304.1452941894531,0.8706485033035278,0.2435158193111419,0.1708974689245224,293.1615905761719,297.1499938964844,293.1499938964844,0.2819079160690307,-5523.8662109375,304.12823486328125,0.9990000128746032,0.3797110617160797,0.3486084938049316,293.2421875,297.1499938964844,293.1499938964844,0.0044351145625114,-1667.1890869140625,296.9878234863281,0.5043817758560181,0.050000000745058,0.23105289041996,291.016357421875,291.1499938964844,259.7084045410156,258.49835205078125,279.08062744140625,293.2422180175781,291.0253295898437,1.0,0.2460651844739914,0.7749711275100708,0.7749711275100708,1.0,1.0,-1.1503015756607056,0.4860696494579315,0.6642319560050964,0.2072468549013137,0.0,0.0,0.6689941883087158,42.25077819824219,36.0,-2.557961225509644,-13956.048828125,169.07337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.571044921875,308.196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17516.52734375,18000.0,0.0,0.0,0.3092988729476928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763635516166687,0.7636429667472839,-7.502461812691763e-06,0.0,0.0003138990432489,0.0,0.0,68.10812377929688,0.0,0.0,0.0,0.469235748052597,4.0,0.0,1.0
491760,293.1221008300781,297.1499938964844,293.1499938964844,0.1123951748013496,-2517.965087890625,304.14715576171875,0.8086879849433899,0.176590159535408,0.1595146805047989,293.0021057128906,297.1499938964844,293.1499938964844,0.0047143716365098,-370.7960205078125,297.3876647949219,0.5209986567497253,0.050000000745058,0.048498298972845,293.1354064941406,297.1499938964844,293.1499938964844,0.1679011732339859,-2700.619384765625,304.1474914550781,0.8980231285095215,0.2440246492624282,0.1710816174745559,293.1473388671875,297.1499938964844,293.1499938964844,0.2527095675468445,-5046.36865234375,304.1852111816406,0.9990000128746032,0.3823328018188476,0.3186989724636078,293.2418518066406,297.1499938964844,293.1499938964844,0.0043944022618234,-1648.6943359375,297.007080078125,0.5209986567497253,0.050000000745058,0.2300550490617752,291.07940673828125,291.1499938964844,259.66180419921875,258.4591369628906,279.0805053710937,293.2419128417969,291.0974426269531,1.0,0.233538806438446,0.7745572328567505,0.7745572328567505,1.0,1.0,-1.1135504245758057,0.4698868691921234,0.6436635255813599,0.19806008040905,0.0,0.0,0.6676213145256042,36.42110061645508,39.0,106.18505096435548,-13734.0439453125,147.3566131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53643798828125,308.2962646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17737.193359375,18000.0,0.0,0.0,0.3108466863632202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7749282121658325,0.7749359011650085,-7.657872629351914e-06,0.0,0.000315469893394,0.0,0.0,70.69608306884766,0.0,0.0,0.0,0.4741425812244415,4.0,0.0,1.0
491820,293.12176513671875,297.1499938964844,293.1499938964844,0.1124266386032104,-2517.34765625,304.1479187011719,0.7990628480911255,0.177361860871315,0.1603492200374603,292.9958190917969,297.1499938964844,293.1499938964844,0.004756134469062,-372.8106994628906,297.4985046386719,0.5132786631584167,0.050000000745058,0.048588391393423,293.1330871582031,297.1499938964844,293.1499938964844,0.167675569653511,-2696.67724609375,304.14849853515625,0.8868800401687622,0.2448686510324478,0.1717646420001983,293.11834716796875,297.1499938964844,293.1499938964844,0.2626594603061676,-5212.6123046875,304.1565856933594,0.9990000128746032,0.38837730884552,0.3318273723125458,293.2413635253906,297.1499938964844,293.1499938964844,0.0043557276949286,-1630.903564453125,297.0211181640625,0.5132786631584167,0.050000000745058,0.2304823994636535,291.16082763671875,291.1499938964844,259.5692138671875,258.3810729980469,279.03375244140625,293.2414245605469,291.1572265625,1.0,0.2413730025291443,0.7737294435501099,0.7737294435501099,1.0,1.0,-1.1317129135131836,0.4778804183006286,0.6538325548171997,0.2020739912986755,0.0,0.0,0.6580229997634888,38.9377326965332,27.0,43.51502227783203,-13815.5693359375,157.22962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5419006347656,308.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.31640625,18000.0,0.0,0.0,0.3132403790950775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7601901888847351,0.7601978182792664,-7.607353836647235e-06,0.0,0.0003178991610184,0.0,0.0,68.3786392211914,0.0,0.0,0.0,0.4690229594707489,4.0,0.0,1.0
491880,293.12176513671875,297.1499938964844,293.1499938964844,0.1124266386032104,-2517.34765625,304.1479187011719,0.7990628480911255,0.177361860871315,0.1603492200374603,292.9958190917969,297.1499938964844,293.1499938964844,0.004756134469062,-372.8106994628906,297.4985046386719,0.5132786631584167,0.050000000745058,0.048588391393423,293.1330871582031,297.1499938964844,293.1499938964844,0.167675569653511,-2696.67724609375,304.14849853515625,0.8868800401687622,0.2448686510324478,0.1717646420001983,293.11834716796875,297.1499938964844,293.1499938964844,0.2626594603061676,-5212.6123046875,304.1565856933594,0.9990000128746032,0.38837730884552,0.3318273723125458,293.2413635253906,297.1499938964844,293.1499938964844,0.0043557276949286,-1630.903564453125,297.0211181640625,0.5132786631584167,0.050000000745058,0.2304823994636535,291.16082763671875,291.1499938964844,259.5692138671875,258.3810729980469,279.03375244140625,293.2414245605469,291.1572265625,1.0,0.2413730025291443,0.7737294435501099,0.7737294435501099,1.0,1.0,-1.1317129135131836,0.4778804183006286,0.6538325548171997,0.2020739912986755,0.0,0.0,0.6580229997634888,38.9377326965332,27.0,43.51502227783203,-13815.5693359375,157.22962951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5419006347656,308.2003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.31640625,18000.0,0.0,0.0,0.3132403790950775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7601901888847351,0.7601978182792664,-7.607353836647235e-06,0.0,0.0003178991610184,0.0,0.0,68.3786392211914,0.0,0.0,0.0,0.4690229594707489,4.0,0.0,1.0
491940,293.1200561523437,297.1499938964844,293.1499938964844,0.1121839880943298,-2511.701904296875,304.1491394042969,0.8578304052352905,0.1784225404262542,0.1608317792415619,292.9881286621094,297.1499938964844,293.1499938964844,0.0047702249139547,-372.7508239746094,297.6029052734375,0.5588263869285583,0.050000000745058,0.0481782034039497,293.1293334960937,297.1499938964844,293.1499938964844,0.1672237664461136,-2689.71533203125,304.1499328613281,0.9617032408714294,0.2460530549287796,0.1722198575735092,293.0571594238281,297.1499938964844,293.1499938964844,0.2015416920185089,-4196.12353515625,304.2565002441406,0.9990000128746032,0.4013641476631164,0.2664139568805694,293.23858642578125,297.1499938964844,293.1499938964844,0.0042965896427631,-1605.7723388671875,297.0294189453125,0.5588263869285583,0.050000000745058,0.2285366654396057,291.2193908691406,291.1499938964844,259.4778747558594,258.3038024902344,279.0348815917969,293.2388610839844,291.23974609375,1.0,0.212280660867691,0.7729016542434692,0.7729016542434692,1.0,1.0,-1.0515412092208862,0.4426641166210174,0.6088770627975464,0.1825969070196151,0.0,0.0,0.6477068066596985,27.50309562683105,45.0,150.0602569580078,-13233.109375,115.18644714355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.666748046875,308.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18172.986328125,18000.0,0.0,0.0,0.3142563104629516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7509890198707581,0.7509965300559998,-7.534603355452418e-06,0.0,0.0003189301933161,0.0,0.0,66.6764144897461,0.0,0.0,0.0,0.4648790955543518,4.0,0.0,1.0
492000,293.1200561523437,297.1499938964844,293.1499938964844,0.1121839880943298,-2511.701904296875,304.1491394042969,0.8578304052352905,0.1784225404262542,0.1608317792415619,292.9881286621094,297.1499938964844,293.1499938964844,0.0047702249139547,-372.7508239746094,297.6029052734375,0.5588263869285583,0.050000000745058,0.0481782034039497,293.1293334960937,297.1499938964844,293.1499938964844,0.1672237664461136,-2689.71533203125,304.1499328613281,0.9617032408714294,0.2460530549287796,0.1722198575735092,293.0571594238281,297.1499938964844,293.1499938964844,0.2015416920185089,-4196.12353515625,304.2565002441406,0.9990000128746032,0.4013641476631164,0.2664139568805694,293.23858642578125,297.1499938964844,293.1499938964844,0.0042965896427631,-1605.7723388671875,297.0294189453125,0.5588263869285583,0.050000000745058,0.2285366654396057,291.2193908691406,291.1499938964844,259.4778747558594,258.3038024902344,279.0348815917969,293.2388610839844,291.23974609375,1.0,0.212280660867691,0.7729016542434692,0.7729016542434692,1.0,1.0,-1.0515412092208862,0.4426641166210174,0.6088770627975464,0.1825969070196151,0.0,0.0,0.6477068066596985,27.50309562683105,45.0,150.0602569580078,-13233.109375,115.18644714355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.666748046875,308.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18172.986328125,18000.0,0.0,0.0,0.3142563104629516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7509890198707581,0.7509965300559998,-7.534603355452418e-06,0.0,0.0003189301933161,0.0,0.0,66.6764144897461,0.0,0.0,0.0,0.4648790955543518,4.0,0.0,1.0
492060,293.1207275390625,297.1499938964844,293.1499938964844,0.1138814538717269,-2543.7548828125,304.14630126953125,0.7809856534004211,0.1790449172258377,0.1620799601078033,292.9822998046875,297.1499938964844,293.1499938964844,0.0048855589702725,-381.9843444824219,297.6531677246094,0.4995435774326324,0.050000000745058,0.0487830229103565,293.1278686523437,297.1499938964844,293.1499938964844,0.169451043009758,-2719.910888671875,304.1457824707031,0.8665351867675781,0.2468778043985366,0.1733112335205078,293.0611877441406,297.1499938964844,293.1499938964844,0.2856668531894684,-5598.44775390625,304.0821533203125,0.9990000128746032,0.4033088088035583,0.3585667312145233,293.236572265625,297.1499938964844,293.1499938964844,0.0043202759698033,-1618.5137939453125,296.98065185546875,0.4995435774326324,0.050000000745058,0.2314056456089019,291.176513671875,291.1499938964844,259.38836669921875,258.2278747558594,278.9359741210937,293.2366638183594,291.14324951171875,1.0,0.255142867565155,0.7730737924575806,0.7730737924575806,1.0,1.0,-1.1690480709075928,0.4943748414516449,0.674673318862915,0.2108460515737533,0.0,0.0,0.6401981115341187,44.37266159057617,48.0,-168.3511962890625,-13951.259765625,178.93093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7961730957031,308.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18226.76171875,18000.0,0.0,0.0,0.3145456612110138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7101685404777527,0.7101756930351257,-7.184569767559879e-06,0.0,0.0003192238509654,0.0,0.0,59.26012802124024,0.0,0.0,0.0,0.44938725233078,4.0,0.0,1.0
492120,293.1207275390625,297.1499938964844,293.1499938964844,0.1138814538717269,-2543.7548828125,304.14630126953125,0.7809856534004211,0.1790449172258377,0.1620799601078033,292.9822998046875,297.1499938964844,293.1499938964844,0.0048855589702725,-381.9843444824219,297.6531677246094,0.4995435774326324,0.050000000745058,0.0487830229103565,293.1278686523437,297.1499938964844,293.1499938964844,0.169451043009758,-2719.910888671875,304.1457824707031,0.8665351867675781,0.2468778043985366,0.1733112335205078,293.0611877441406,297.1499938964844,293.1499938964844,0.2856668531894684,-5598.44775390625,304.0821533203125,0.9990000128746032,0.4033088088035583,0.3585667312145233,293.236572265625,297.1499938964844,293.1499938964844,0.0043202759698033,-1618.5137939453125,296.98065185546875,0.4995435774326324,0.050000000745058,0.2314056456089019,291.176513671875,291.1499938964844,259.38836669921875,258.2278747558594,278.9359741210937,293.2366638183594,291.14324951171875,1.0,0.255142867565155,0.7730737924575806,0.7730737924575806,1.0,1.0,-1.1690480709075928,0.4943748414516449,0.674673318862915,0.2108460515737533,0.0,0.0,0.6401981115341187,44.37266159057617,48.0,-168.3511962890625,-13951.259765625,178.93093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7961730957031,308.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18226.76171875,18000.0,0.0,0.0,0.3145456612110138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7101685404777527,0.7101756930351257,-7.184569767559879e-06,0.0,0.0003192238509654,0.0,0.0,59.26012802124024,0.0,0.0,0.0,0.44938725233078,4.0,0.0,1.0
492180,293.120361328125,297.1499938964844,293.1499938964844,0.1162023693323135,-2588.192138671875,304.1438903808594,0.7707263827323914,0.179865151643753,0.1628822684288025,292.974609375,297.1499938964844,293.1499938964844,0.0050173886120319,-393.6045227050781,297.6443176269531,0.4922409057617187,0.050000000745058,0.0489073880016803,293.1252746582031,297.1499938964844,293.1499938964844,0.1728639304637909,-2766.227783203125,304.141845703125,0.8553630709648132,0.2479646801948547,0.1741137206554412,293.13507080078125,297.1499938964844,293.1499938964844,0.3047619462013244,-5895.896484375,304.0742492675781,0.9989571571350098,0.3905341923236847,0.3729982674121856,293.235595703125,297.1499938964844,293.1499938964844,0.0043547330424189,-1640.56298828125,296.8545837402344,0.4922409057617187,0.050000000745058,0.2319955825805664,290.9984741210937,291.1499938964844,259.3011779785156,258.1536865234375,278.8870849609375,293.2356262207031,290.9968566894531,1.0,0.2599206268787384,0.7732459306716919,0.7732459306716919,1.0,1.0,-1.1892011165618896,0.5031909346580505,0.6860102415084839,0.2162452340126037,0.0,0.0,0.676410436630249,47.81975936889648,51.0,-129.49044799804688,-14400.095703125,192.19046020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,308.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17431.337890625,18000.0,0.0,0.0,0.3169478178024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692301273345947,0.7692376375198364,-7.535272743552923e-06,0.0,0.0003216617333237,0.0,0.0,69.07552337646484,0.0,0.0,0.0,0.4718049168586731,4.0,0.0,1.0
492240,293.120361328125,297.1499938964844,293.1499938964844,0.1162023693323135,-2588.192138671875,304.1438903808594,0.7707263827323914,0.179865151643753,0.1628822684288025,292.974609375,297.1499938964844,293.1499938964844,0.0050173886120319,-393.6045227050781,297.6443176269531,0.4922409057617187,0.050000000745058,0.0489073880016803,293.1252746582031,297.1499938964844,293.1499938964844,0.1728639304637909,-2766.227783203125,304.141845703125,0.8553630709648132,0.2479646801948547,0.1741137206554412,293.13507080078125,297.1499938964844,293.1499938964844,0.3047619462013244,-5895.896484375,304.0742492675781,0.9989571571350098,0.3905341923236847,0.3729982674121856,293.235595703125,297.1499938964844,293.1499938964844,0.0043547330424189,-1640.56298828125,296.8545837402344,0.4922409057617187,0.050000000745058,0.2319955825805664,290.9984741210937,291.1499938964844,259.3011779785156,258.1536865234375,278.8870849609375,293.2356262207031,290.9968566894531,1.0,0.2599206268787384,0.7732459306716919,0.7732459306716919,1.0,1.0,-1.1892011165618896,0.5031909346580505,0.6860102415084839,0.2162452340126037,0.0,0.0,0.676410436630249,47.81975936889648,51.0,-129.49044799804688,-14400.095703125,192.19046020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,308.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17431.337890625,18000.0,0.0,0.0,0.3169478178024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692301273345947,0.7692376375198364,-7.535272743552923e-06,0.0,0.0003216617333237,0.0,0.0,69.07552337646484,0.0,0.0,0.0,0.4718049168586731,4.0,0.0,1.0
492300,293.1201477050781,297.1499938964844,293.1499938964844,0.1165309846401214,-2593.87841796875,304.1444091796875,0.7659242749214172,0.1802781373262405,0.1633162200450897,292.9708557128906,297.1499938964844,293.1499938964844,0.0050604077987372,-396.5254821777344,297.68731689453125,0.4887435734272003,0.050000000745058,0.0489719063043594,293.1240539550781,297.1499938964844,293.1499938964844,0.1733210086822509,-2771.84814453125,304.1425170898437,0.8501566648483276,0.2485182136297226,0.174546867609024,293.158447265625,297.1499938964844,293.1499938964844,0.3007303178310394,-5826.111328125,304.0953063964844,0.990389049053192,0.3861232697963714,0.3681802451610565,293.2356872558594,297.1499938964844,293.1499938964844,0.0043498128652572,-1638.4761962890625,296.8416748046875,0.4887435734272003,0.050000000745058,0.2323016375303268,291.002685546875,291.1499938964844,259.25860595703125,258.11737060546875,278.8711242675781,293.23565673828125,291.00634765625,1.0,0.2615240812301636,0.7733319997787476,0.7733319997787476,1.0,1.0,-1.1849031448364258,0.5013025999069214,0.6836005449295044,0.2151733189821243,0.0,0.0,0.685952365398407,49.39201736450195,51.0,-50.69136047363281,-14480.29296875,193.97955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.627197265625,308.275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17467.05078125,18000.0,0.0,0.0,0.318734347820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960806488990784,0.796088457107544,-7.798572369210888e-06,0.0,0.0003234748437535,0.0,0.0,74.60213470458984,0.0,0.0,0.0,0.4829902648925781,4.0,0.0,1.0
492360,293.1201477050781,297.1499938964844,293.1499938964844,0.1166961267590522,-2596.39111328125,304.1451110839844,0.761618435382843,0.1806590855121612,0.1637298762798309,292.9674072265625,297.1499938964844,293.1499938964844,0.0050977738574147,-398.8270568847656,297.73828125,0.4855205118656158,0.050000000745058,0.04903344810009,293.1229248046875,297.1499938964844,293.1499938964844,0.1735517233610153,-2774.354736328125,304.1434326171875,0.8455185294151306,0.2490693926811218,0.1749748140573501,293.1714782714844,297.1499938964844,293.1499938964844,0.2976246476173401,-5772.455078125,304.1108093261719,0.982637107372284,0.3834524750709533,0.364955186843872,293.2359619140625,297.1499938964844,293.1499938964844,0.0043394989334046,-1633.6121826171875,296.8375244140625,0.4855205118656158,0.050000000745058,0.2325935661792755,291.0234680175781,291.1499938964844,259.2168273925781,258.0816955566406,278.8562316894531,293.2359313964844,291.0278625488281,1.0,0.2632794976234436,0.7728468775749207,0.7728468775749207,1.0,1.0,-1.182464838027954,0.5001762509346008,0.6822885870933533,0.214472010731697,0.0,0.0,0.6923316121101379,50.91455078125,39.0,0.4252045750617981,-14533.1806640625,196.2565460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.547607421875,308.2874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17572.244140625,18000.0,0.0,0.0,0.3206565082073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8159269094467163,0.8159348964691162,-8.016634637897369e-06,0.0,0.0003254255861975,0.0,0.0,79.02301025390625,0.0,0.0,0.0,0.4915691912174225,4.0,0.0,1.0
492420,293.1192932128906,297.1499938964844,293.1499938964844,0.1164620816707611,-2590.9892578125,304.14715576171875,0.8039694428443909,0.1815865933895111,0.1640877425670623,292.9604797363281,297.1499938964844,293.1499938964844,0.0051105013117194,-398.710205078125,297.8478088378906,0.5123168230056763,0.050000000745058,0.048600323498249,293.1202392578125,297.1499938964844,293.1499938964844,0.1733566671609878,-2770.677490234375,304.1459655761719,0.8918302059173584,0.2502950727939605,0.1754830032587051,293.1678161621094,297.1499938964844,293.1499938964844,0.2674381732940674,-5280.18896484375,304.1777038574219,0.9990000128746032,0.3835010230541229,0.3335506319999695,293.2358703613281,297.1499938964844,293.1499938964844,0.0042697279714047,-1605.267333984375,296.83807373046875,0.5123168230056763,0.050000000745058,0.230539008975029,291.0776672363281,291.1499938964844,259.1358337402344,258.01239013671875,278.8475341796875,293.23590087890625,291.0906066894531,1.0,0.2412664890289306,0.7718767523765564,0.7718767523765564,1.0,1.0,-1.1428520679473877,0.4824979305267334,0.6603541374206543,0.2047220915555954,0.0,0.0,0.6990199089050293,39.39816665649414,27.0,92.03917694091795,-14318.6884765625,161.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4430236816406,308.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.5703125,18000.0,0.0,0.0,0.3243687450885772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416677713394165,0.8416761159896851,-8.318551408592612e-06,0.0,0.0003291930188424,0.0,0.0,85.12405395507812,0.0,0.0,0.0,0.5028740763664246,4.0,0.0,1.0
492480,293.1192932128906,297.1499938964844,293.1499938964844,0.1164620816707611,-2590.9892578125,304.14715576171875,0.8039694428443909,0.1815865933895111,0.1640877425670623,292.9604797363281,297.1499938964844,293.1499938964844,0.0051105013117194,-398.710205078125,297.8478088378906,0.5123168230056763,0.050000000745058,0.048600323498249,293.1202392578125,297.1499938964844,293.1499938964844,0.1733566671609878,-2770.677490234375,304.1459655761719,0.8918302059173584,0.2502950727939605,0.1754830032587051,293.1678161621094,297.1499938964844,293.1499938964844,0.2674381732940674,-5280.18896484375,304.1777038574219,0.9990000128746032,0.3835010230541229,0.3335506319999695,293.2358703613281,297.1499938964844,293.1499938964844,0.0042697279714047,-1605.267333984375,296.83807373046875,0.5123168230056763,0.050000000745058,0.230539008975029,291.0776672363281,291.1499938964844,259.1358337402344,258.01239013671875,278.8475341796875,293.23590087890625,291.0906066894531,1.0,0.2412664890289306,0.7718767523765564,0.7718767523765564,1.0,1.0,-1.1428520679473877,0.4824979305267334,0.6603541374206543,0.2047220915555954,0.0,0.0,0.6990199089050293,39.39816665649414,27.0,92.03917694091795,-14318.6884765625,161.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4430236816406,308.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.5703125,18000.0,0.0,0.0,0.3243687450885772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8416677713394165,0.8416761159896851,-8.318551408592612e-06,0.0,0.0003291930188424,0.0,0.0,85.12405395507812,0.0,0.0,0.0,0.5028740763664246,4.0,0.0,1.0
492540,293.1177978515625,297.1499938964844,293.1499938964844,0.1151626482605934,-2564.4755859375,304.1502685546875,0.8648364543914795,0.1826658397912979,0.1646382212638855,292.9535827636719,297.1499938964844,293.1499938964844,0.0050963973626494,-394.95263671875,298.0165100097656,0.5591025948524475,0.050000000745058,0.0481763035058975,293.1175842285156,297.1499938964844,293.1499938964844,0.1713853478431701,-2742.4296875,304.1506042480469,0.9692609310150146,0.251588374376297,0.1760579496622085,293.0751647949219,297.1499938964844,293.1499938964844,0.2013409584760666,-4186.4052734375,304.2783203125,0.9990000128746032,0.401652991771698,0.2660635411739349,293.2339172363281,297.1499938964844,293.1499938964844,0.0041846851818263,-1564.445068359375,296.9118957519531,0.5591025948524475,0.050000000745058,0.2285276502370834,291.25274658203125,291.1499938964844,259.0587463378906,257.9462280273437,278.85791015625,293.234130859375,291.27569580078125,1.0,0.2133945226669311,0.7709065675735474,0.7709065675735474,1.0,1.0,-1.060280680656433,0.4462670981884002,0.6140135526657104,0.1843422055244445,0.0,0.0,0.6744742393493652,27.563650131225582,47.0,227.76153564453125,-13643.802734375,117.36365509033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5755615234375,308.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18339.958984375,18000.0,0.0,0.0,0.3257033228874206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8204753994941711,0.8204836249351501,-8.235451787186321e-06,0.0,0.0003305474820081,0.0,0.0,81.3127670288086,0.0,0.0,0.0,0.4941497445106506,4.0,0.0,1.0
492600,293.1177978515625,297.1499938964844,293.1499938964844,0.1151626482605934,-2564.4755859375,304.1502685546875,0.8648364543914795,0.1826658397912979,0.1646382212638855,292.9535827636719,297.1499938964844,293.1499938964844,0.0050963973626494,-394.95263671875,298.0165100097656,0.5591025948524475,0.050000000745058,0.0481763035058975,293.1175842285156,297.1499938964844,293.1499938964844,0.1713853478431701,-2742.4296875,304.1506042480469,0.9692609310150146,0.251588374376297,0.1760579496622085,293.0751647949219,297.1499938964844,293.1499938964844,0.2013409584760666,-4186.4052734375,304.2783203125,0.9990000128746032,0.401652991771698,0.2660635411739349,293.2339172363281,297.1499938964844,293.1499938964844,0.0041846851818263,-1564.445068359375,296.9118957519531,0.5591025948524475,0.050000000745058,0.2285276502370834,291.25274658203125,291.1499938964844,259.0587463378906,257.9462280273437,278.85791015625,293.234130859375,291.27569580078125,1.0,0.2133945226669311,0.7709065675735474,0.7709065675735474,1.0,1.0,-1.060280680656433,0.4462670981884002,0.6140135526657104,0.1843422055244445,0.0,0.0,0.6744742393493652,27.563650131225582,47.0,227.76153564453125,-13643.802734375,117.36365509033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5755615234375,308.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18339.958984375,18000.0,0.0,0.0,0.3257033228874206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8204753994941711,0.8204836249351501,-8.235451787186321e-06,0.0,0.0003305474820081,0.0,0.0,81.3127670288086,0.0,0.0,0.0,0.4941497445106506,4.0,0.0,1.0
492660,293.1189880371094,297.1499938964844,293.1499938964844,0.1169441267848014,-2598.033447265625,304.1468811035156,0.7809054851531982,0.1832421571016311,0.1659171134233474,292.9488830566406,297.1499938964844,293.1499938964844,0.0052355471998453,-405.7289123535156,298.0755615234375,0.4955777823925018,0.050000000745058,0.0488487519323825,293.1172790527344,297.1499938964844,293.1499938964844,0.1738105565309524,-2775.178466796875,304.1458740234375,0.8661712408065796,0.2524695694446563,0.1772443056106567,293.0711669921875,297.1499938964844,293.1499938964844,0.2935831248760223,-5719.7763671875,304.0834655761719,0.9990000128746032,0.4048222005367279,0.3671660721302032,293.2322082519531,297.1499938964844,293.1499938964844,0.0042111342772841,-1578.3701171875,296.8620910644531,0.4955777823925018,0.050000000745058,0.231717437505722,291.2075500488281,291.1499938964844,258.986083984375,257.8836669921875,278.7646789550781,293.2322998046875,291.1725158691406,1.0,0.2602361440658569,0.7665143013000488,0.7665143013000488,1.0,1.0,-1.1891443729400637,0.5026201009750366,0.6865242719650269,0.2148889452219009,0.0,0.0,0.6624322533607483,46.31686019897461,50.0,-158.90960693359375,-14425.3916015625,189.1403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240600585937,308.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18370.5390625,18000.0,0.0,0.0,0.3261193335056305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763128399848938,0.763136088848114,-7.690894562983885e-06,0.0,0.0003309696621727,0.0,0.0,69.34488677978516,0.0,0.0,0.0,0.4714189767837524,4.0,0.0,1.0
492720,293.1189880371094,297.1499938964844,293.1499938964844,0.1169441267848014,-2598.033447265625,304.1468811035156,0.7809054851531982,0.1832421571016311,0.1659171134233474,292.9488830566406,297.1499938964844,293.1499938964844,0.0052355471998453,-405.7289123535156,298.0755615234375,0.4955777823925018,0.050000000745058,0.0488487519323825,293.1172790527344,297.1499938964844,293.1499938964844,0.1738105565309524,-2775.178466796875,304.1458740234375,0.8661712408065796,0.2524695694446563,0.1772443056106567,293.0711669921875,297.1499938964844,293.1499938964844,0.2935831248760223,-5719.7763671875,304.0834655761719,0.9990000128746032,0.4048222005367279,0.3671660721302032,293.2322082519531,297.1499938964844,293.1499938964844,0.0042111342772841,-1578.3701171875,296.8620910644531,0.4955777823925018,0.050000000745058,0.231717437505722,291.2075500488281,291.1499938964844,258.986083984375,257.8836669921875,278.7646789550781,293.2322998046875,291.1725158691406,1.0,0.2602361440658569,0.7665143013000488,0.7665143013000488,1.0,1.0,-1.1891443729400637,0.5026201009750366,0.6865242719650269,0.2148889452219009,0.0,0.0,0.6624322533607483,46.31686019897461,50.0,-158.90960693359375,-14425.3916015625,189.1403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240600585937,308.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18370.5390625,18000.0,0.0,0.0,0.3261193335056305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763128399848938,0.763136088848114,-7.690894562983885e-06,0.0,0.0003309696621727,0.0,0.0,69.34488677978516,0.0,0.0,0.0,0.4714189767837524,4.0,0.0,1.0
492780,293.1187744140625,297.1499938964844,293.1499938964844,0.1192090585827827,-2641.103271484375,304.1444091796875,0.7704905867576599,0.1840681731700897,0.1667158007621765,292.9421081542969,297.1499938964844,293.1499938964844,0.005384218879044,-418.1481018066406,298.0846252441406,0.4882740974426269,0.050000000745058,0.0489806532859802,293.11553955078125,297.1499938964844,293.1499938964844,0.177218958735466,-2821.062744140625,304.1419677734375,0.8549485802650452,0.2536500692367553,0.1781087219715118,293.144287109375,297.1499938964844,293.1499938964844,0.3057458102703094,-5904.76220703125,304.0880432128906,0.9939036965370178,0.3919195532798767,0.3743073642253876,293.231201171875,297.1499938964844,293.1499938964844,0.0042484123259782,-1600.6728515625,296.7400817871094,0.4882740974426269,0.050000000745058,0.2323431372642517,291.036865234375,291.1499938964844,258.9183349609375,257.8251647949219,278.8484191894531,293.231201171875,291.0397644042969,1.0,0.2638736069202423,0.740472674369812,0.740472674369812,1.0,1.0,-1.2006947994232178,0.5034632086753845,0.6972315907478333,0.2140645682811737,0.0,0.0,0.6937910914421082,49.83638381958008,53.0,-97.99476623535156,-14710.7119140625,200.0410614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.670654296875,308.34686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17519.162109375,18000.0,0.0,0.0,0.3284312486648559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8140316009521484,0.8140395879745483,-7.9858709796099e-06,0.0,0.0003333159838803,0.0,0.0,78.52110290527344,0.0,0.0,0.0,0.4908937811851501,4.0,0.0,1.0
492840,293.1187744140625,297.1499938964844,293.1499938964844,0.1192090585827827,-2641.103271484375,304.1444091796875,0.7704905867576599,0.1840681731700897,0.1667158007621765,292.9421081542969,297.1499938964844,293.1499938964844,0.005384218879044,-418.1481018066406,298.0846252441406,0.4882740974426269,0.050000000745058,0.0489806532859802,293.11553955078125,297.1499938964844,293.1499938964844,0.177218958735466,-2821.062744140625,304.1419677734375,0.8549485802650452,0.2536500692367553,0.1781087219715118,293.144287109375,297.1499938964844,293.1499938964844,0.3057458102703094,-5904.76220703125,304.0880432128906,0.9939036965370178,0.3919195532798767,0.3743073642253876,293.231201171875,297.1499938964844,293.1499938964844,0.0042484123259782,-1600.6728515625,296.7400817871094,0.4882740974426269,0.050000000745058,0.2323431372642517,291.036865234375,291.1499938964844,258.9183349609375,257.8251647949219,278.8484191894531,293.231201171875,291.0397644042969,1.0,0.2638736069202423,0.740472674369812,0.740472674369812,1.0,1.0,-1.2006947994232178,0.5034632086753845,0.6972315907478333,0.2140645682811737,0.0,0.0,0.6937910914421082,49.83638381958008,53.0,-97.99476623535156,-14710.7119140625,200.0410614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.670654296875,308.34686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17519.162109375,18000.0,0.0,0.0,0.3284312486648559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8140316009521484,0.8140395879745483,-7.9858709796099e-06,0.0,0.0003333159838803,0.0,0.0,78.52110290527344,0.0,0.0,0.0,0.4908937811851501,4.0,0.0,1.0
492900,293.1187744140625,297.1499938964844,293.1499938964844,0.1192871034145355,-2641.8642578125,304.1452941894531,0.7659825086593628,0.1844655275344848,0.1671478301286697,292.9389343261719,297.1499938964844,293.1499938964844,0.0054263644851744,-420.5148620605469,298.1427917480469,0.4849461913108825,0.050000000745058,0.0490444637835025,293.1147766113281,297.1499938964844,293.1499938964844,0.1773368567228317,-2821.93359375,304.1432189941406,0.8501070737838745,0.2542346715927124,0.1785689145326614,293.1629638671875,297.1499938964844,293.1499938964844,0.3013893663883209,-5830.65966796875,304.1071472167969,0.9854956865310668,0.3883147239685058,0.3699619472026825,293.2312927246094,297.1499938964844,293.1499938964844,0.0042395237833261,-1595.7357177734375,296.7419128417969,0.4849461913108825,0.050000000745058,0.2326458245515823,291.0655822753906,291.1499938964844,258.886474609375,257.7975769042969,278.8896179199219,293.23126220703125,291.07293701171875,1.0,0.2654911577701568,0.7305619716644287,0.7305619716644287,1.0,1.0,-1.1969680786132812,0.5000137090682983,0.6969543695449829,0.2113085836172104,0.0,0.0,0.6966736316680908,51.39727020263672,53.0,-8.970147132873535,-14733.7265625,201.99742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6297912597656,308.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17640.326171875,18000.0,0.0,0.0,0.3298406898975372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8314986824989319,0.8315069079399109,-8.187811545212753e-06,0.0,0.0003347463789395,0.0,0.0,82.59622955322266,0.0,0.0,0.0,0.4982547760009765,4.0,0.0,1.0
492960,293.1189270019531,297.1499938964844,293.1499938964844,0.119324505329132,-2641.913330078125,304.1460876464844,0.7618975639343262,0.1848316937685012,0.1675474345684051,292.93603515625,297.1499938964844,293.1499938964844,0.0054646590724587,-422.5958251953125,298.20220947265625,0.4818196892738342,0.050000000745058,0.0491054579615592,293.1141052246094,297.1499938964844,293.1499938964844,0.1774246394634246,-2822.455322265625,304.144287109375,0.8457683324813843,0.2548180520534515,0.1790218353271484,293.1733703613281,297.1499938964844,293.1499938964844,0.2984583675861358,-5780.49267578125,304.12017822265625,0.9781322479248048,0.3861043751239776,0.3673107326030731,293.2315673828125,297.1499938964844,293.1499938964844,0.0042267008684575,-1589.366943359375,296.74542236328125,0.4818196892738342,0.050000000745058,0.232935145497322,291.0980529785156,291.1499938964844,258.8560791015625,257.77117919921875,278.92626953125,293.2315368652344,291.1037292480469,1.0,0.267284631729126,0.7221462726593018,0.7221462726593018,1.0,1.0,-1.1952282190322876,0.4975907802581787,0.6976374387741089,0.2091928124427795,0.0,0.0,0.696842610836029,52.9155502319336,41.0,31.95550537109375,-14725.8642578125,204.51095581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59979248046875,308.40155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17810.125,18000.0,0.0,0.0,0.3312130272388458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8385273814201355,0.8385356664657593,-8.297491149278358e-06,0.0,0.0003361391136422,0.0,0.0,84.48563385009766,0.0,0.0,0.0,0.5015438199043274,4.0,0.0,1.0
493020,293.118408203125,297.1499938964844,293.1499938964844,0.1190389618277549,-2635.652099609375,304.1478576660156,0.8026003837585449,0.1857212483882904,0.1678657680749893,292.9302673339844,297.1499938964844,293.1499938964844,0.0054789362475275,-422.44964599609375,298.3177795410156,0.5072774291038513,0.050000000745058,0.0486671663820743,293.11236572265625,297.1499938964844,293.1499938964844,0.1772248297929763,-2818.7802734375,304.1465148925781,0.8903490900993347,0.2560751140117645,0.1795475780963897,293.1727600097656,297.1499938964844,293.1499938964844,0.2748331725597381,-5395.75048828125,304.17291259765625,0.9990000128746032,0.3855287134647369,0.3429337739944458,293.2315979003906,297.1499938964844,293.1499938964844,0.004157428164035,-1561.2054443359375,296.74859619140625,0.5072774291038513,0.050000000745058,0.2308560758829116,291.153564453125,291.1499938964844,258.7997741699219,257.7221984863281,278.99822998046875,293.23162841796875,291.1639099121094,1.0,0.2464641332626342,0.7104406952857971,0.7104406952857971,1.0,1.0,-1.1639889478683472,0.4813489913940429,0.682640016078949,0.1993070542812347,0.0,0.0,0.6929259896278381,41.379642486572266,29.0,89.96638488769531,-14468.052734375,171.44845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6014404296875,308.4777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5859375,18000.0,0.0,0.0,0.333435982465744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8390281200408936,0.8390365242958069,-8.348831215698738e-06,0.0,0.0003383951261639,0.0,0.0,84.95215606689453,0.0,0.0,0.0,0.5020772218704224,4.0,0.0,1.0
493080,293.118408203125,297.1499938964844,293.1499938964844,0.1190389618277549,-2635.652099609375,304.1478576660156,0.8026003837585449,0.1857212483882904,0.1678657680749893,292.9302673339844,297.1499938964844,293.1499938964844,0.0054789362475275,-422.44964599609375,298.3177795410156,0.5072774291038513,0.050000000745058,0.0486671663820743,293.11236572265625,297.1499938964844,293.1499938964844,0.1772248297929763,-2818.7802734375,304.1465148925781,0.8903490900993347,0.2560751140117645,0.1795475780963897,293.1727600097656,297.1499938964844,293.1499938964844,0.2748331725597381,-5395.75048828125,304.17291259765625,0.9990000128746032,0.3855287134647369,0.3429337739944458,293.2315979003906,297.1499938964844,293.1499938964844,0.004157428164035,-1561.2054443359375,296.74859619140625,0.5072774291038513,0.050000000745058,0.2308560758829116,291.153564453125,291.1499938964844,258.7997741699219,257.7221984863281,278.99822998046875,293.23162841796875,291.1639099121094,1.0,0.2464641332626342,0.7104406952857971,0.7104406952857971,1.0,1.0,-1.1639889478683472,0.4813489913940429,0.682640016078949,0.1993070542812347,0.0,0.0,0.6929259896278381,41.379642486572266,29.0,89.96638488769531,-14468.052734375,171.44845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6014404296875,308.4777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5859375,18000.0,0.0,0.0,0.333435982465744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8390281200408936,0.8390365242958069,-8.348831215698738e-06,0.0,0.0003383951261639,0.0,0.0,84.95215606689453,0.0,0.0,0.0,0.5020772218704224,4.0,0.0,1.0
