time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493140,293.1171875,297.1499938964844,293.1499938964844,0.1177957355976104,-2610.47314453125,304.150634765625,0.859207272529602,0.1867665797472,0.1683892160654068,292.9242858886719,297.1499938964844,293.1499938964844,0.0054689482785761,-418.9937438964844,298.4820556640625,0.5496881008148193,0.050000000745058,0.0482422597706317,293.11065673828125,297.1499938964844,293.1499938964844,0.1753906160593032,-2792.607666015625,304.1507568359375,0.962995707988739,0.2573756575584411,0.1801362037658691,293.08856201171875,297.1499938964844,293.1499938964844,0.2112621068954467,-4350.55712890625,304.27081298828125,0.9990000128746032,0.4018374979496002,0.2779774963855743,293.22998046875,297.1499938964844,293.1499938964844,0.0040776552632451,-1523.1290283203125,296.81719970703125,0.5496881008148193,0.050000000745058,0.2288405150175094,291.3152770996094,291.1499938964844,258.75,257.6786804199219,279.06231689453125,293.23016357421875,291.336181640625,1.0,0.2195253670215606,0.7050526738166809,0.7050526738166809,1.0,1.0,-1.0844279527664185,0.4457822144031524,0.6386457681655884,0.179105520248413,0.0,0.0,0.6610559821128845,29.542451858520508,47.0,212.91192626953125,-13753.9609375,126.8832550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82635498046875,308.7119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18531.048828125,18000.0,0.0,0.0,0.3330233097076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984842658042908,0.7984923124313354,-8.062469532887917e-06,0.0,0.0003379763220436,0.0,0.0,76.84859466552734,0.0,0.0,0.0,0.4851137101650238,4.0,0.0,1.0
493200,293.1171875,297.1499938964844,293.1499938964844,0.1177957355976104,-2610.47314453125,304.150634765625,0.859207272529602,0.1867665797472,0.1683892160654068,292.9242858886719,297.1499938964844,293.1499938964844,0.0054689482785761,-418.9937438964844,298.4820556640625,0.5496881008148193,0.050000000745058,0.0482422597706317,293.11065673828125,297.1499938964844,293.1499938964844,0.1753906160593032,-2792.607666015625,304.1507568359375,0.962995707988739,0.2573756575584411,0.1801362037658691,293.08856201171875,297.1499938964844,293.1499938964844,0.2112621068954467,-4350.55712890625,304.27081298828125,0.9990000128746032,0.4018374979496002,0.2779774963855743,293.22998046875,297.1499938964844,293.1499938964844,0.0040776552632451,-1523.1290283203125,296.81719970703125,0.5496881008148193,0.050000000745058,0.2288405150175094,291.3152770996094,291.1499938964844,258.75,257.6786804199219,279.06231689453125,293.23016357421875,291.336181640625,1.0,0.2195253670215606,0.7050526738166809,0.7050526738166809,1.0,1.0,-1.0844279527664185,0.4457822144031524,0.6386457681655884,0.179105520248413,0.0,0.0,0.6610559821128845,29.542451858520508,47.0,212.91192626953125,-13753.9609375,126.8832550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82635498046875,308.7119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18531.048828125,18000.0,0.0,0.0,0.3330233097076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984842658042908,0.7984923124313354,-8.062469532887917e-06,0.0,0.0003379763220436,0.0,0.0,76.84859466552734,0.0,0.0,0.0,0.4851137101650238,4.0,0.0,1.0
493260,293.1181335449219,297.1499938964844,293.1499938964844,0.11952905356884,-2642.9892578125,304.1472473144531,0.7870038151741028,0.1874074637889862,0.1696273237466812,292.9198913574219,297.1499938964844,293.1499938964844,0.0056220884434878,-430.33831787109375,298.5517272949219,0.4956822693347931,0.050000000745058,0.048846885561943,293.110595703125,297.1499938964844,293.1499938964844,0.1778088212013244,-2825.086669921875,304.14599609375,0.8730061650276184,0.2583846747875213,0.1813320517539978,293.0787353515625,297.1499938964844,293.1499938964844,0.292279988527298,-5693.58984375,304.0967102050781,0.9990000128746032,0.4058065116405487,0.3669342994689941,293.2281188964844,297.1499938964844,293.1499938964844,0.0040991362184286,-1534.9755859375,296.769287109375,0.4956822693347931,0.050000000745058,0.2317086011171341,291.270751953125,291.1499938964844,258.7042236328125,257.6383972167969,279.0473327636719,293.2282409667969,291.2388916015625,1.0,0.2611111104488373,0.6938590407371521,0.6938590407371521,1.0,1.0,-1.198217749595642,0.4924993515014648,0.705718457698822,0.2029187530279159,0.0,0.0,0.6411276459693909,46.39643859863281,50.0,-145.972900390625,-14310.7841796875,192.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08624267578125,308.3775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18529.46875,18000.0,0.0,0.0,0.3311175405979156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725199818611145,0.7252072095870972,-7.384043328784173e-06,0.0,0.0003360422269906,0.0,0.0,62.39406967163086,0.0,0.0,0.0,0.4560557007789612,4.0,0.0,1.0
493320,293.1181335449219,297.1499938964844,293.1499938964844,0.11952905356884,-2642.9892578125,304.1472473144531,0.7870038151741028,0.1874074637889862,0.1696273237466812,292.9198913574219,297.1499938964844,293.1499938964844,0.0056220884434878,-430.33831787109375,298.5517272949219,0.4956822693347931,0.050000000745058,0.048846885561943,293.110595703125,297.1499938964844,293.1499938964844,0.1778088212013244,-2825.086669921875,304.14599609375,0.8730061650276184,0.2583846747875213,0.1813320517539978,293.0787353515625,297.1499938964844,293.1499938964844,0.292279988527298,-5693.58984375,304.0967102050781,0.9990000128746032,0.4058065116405487,0.3669342994689941,293.2281188964844,297.1499938964844,293.1499938964844,0.0040991362184286,-1534.9755859375,296.769287109375,0.4956822693347931,0.050000000745058,0.2317086011171341,291.270751953125,291.1499938964844,258.7042236328125,257.6383972167969,279.0473327636719,293.2282409667969,291.2388916015625,1.0,0.2611111104488373,0.6938590407371521,0.6938590407371521,1.0,1.0,-1.198217749595642,0.4924993515014648,0.705718457698822,0.2029187530279159,0.0,0.0,0.6411276459693909,46.39643859863281,50.0,-145.972900390625,-14310.7841796875,192.2318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08624267578125,308.3775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18529.46875,18000.0,0.0,0.0,0.3311175405979156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725199818611145,0.7252072095870972,-7.384043328784173e-06,0.0,0.0003360422269906,0.0,0.0,62.39406967163086,0.0,0.0,0.0,0.4560557007789612,4.0,0.0,1.0
493380,293.1174011230469,297.1499938964844,293.1499938964844,0.1220014318823814,-2689.77734375,304.1442565917969,0.776967465877533,0.188358798623085,0.1705246716737747,292.9129943847656,297.1499938964844,293.1499938964844,0.0057878061197698,-443.6864318847656,298.5746765136719,0.4886307418346405,0.050000000745058,0.0489738471806049,293.1086730957031,297.1499938964844,293.1499938964844,0.1815556734800338,-2875.277099609375,304.1414489746094,0.8621564507484436,0.2597682774066925,0.1823244243860244,293.1424865722656,297.1499938964844,293.1499938964844,0.3067331314086914,-5917.365234375,304.09259033203125,0.9959774017333984,0.3946390450000763,0.3766200840473175,293.2257995605469,297.1499938964844,293.1499938964844,0.0041375737637281,-1557.990234375,296.64794921875,0.4886307418346405,0.050000000745058,0.2323108315467834,291.0953063964844,291.1499938964844,258.6595764160156,257.5987548828125,279.0718078613281,293.2259216308594,291.093994140625,1.0,0.2652544677257538,0.6872503161430359,0.6872503161430359,1.0,1.0,-1.213025689125061,0.4969804883003235,0.7160452008247375,0.2050537914037704,0.0,0.0,0.6641414165496826,49.8389778137207,53.0,-121.59764099121094,-14601.0615234375,204.1668395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14715576171875,308.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.744140625,18000.0,0.0,0.0,0.3305919170379638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558278441429138,0.7558352947235107,-7.475925940525485e-06,0.0,0.0003355087537784,0.0,0.0,66.90422058105469,0.0,0.0,0.0,0.4666430354118347,4.0,0.0,1.0
493440,293.1174011230469,297.1499938964844,293.1499938964844,0.1220014318823814,-2689.77734375,304.1442565917969,0.776967465877533,0.188358798623085,0.1705246716737747,292.9129943847656,297.1499938964844,293.1499938964844,0.0057878061197698,-443.6864318847656,298.5746765136719,0.4886307418346405,0.050000000745058,0.0489738471806049,293.1086730957031,297.1499938964844,293.1499938964844,0.1815556734800338,-2875.277099609375,304.1414489746094,0.8621564507484436,0.2597682774066925,0.1823244243860244,293.1424865722656,297.1499938964844,293.1499938964844,0.3067331314086914,-5917.365234375,304.09259033203125,0.9959774017333984,0.3946390450000763,0.3766200840473175,293.2257995605469,297.1499938964844,293.1499938964844,0.0041375737637281,-1557.990234375,296.64794921875,0.4886307418346405,0.050000000745058,0.2323108315467834,291.0953063964844,291.1499938964844,258.6595764160156,257.5987548828125,279.0718078613281,293.2259216308594,291.093994140625,1.0,0.2652544677257538,0.6872503161430359,0.6872503161430359,1.0,1.0,-1.213025689125061,0.4969804883003235,0.7160452008247375,0.2050537914037704,0.0,0.0,0.6641414165496826,49.8389778137207,53.0,-121.59764099121094,-14601.0615234375,204.1668395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14715576171875,308.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.744140625,18000.0,0.0,0.0,0.3305919170379638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558278441429138,0.7558352947235107,-7.475925940525485e-06,0.0,0.0003355087537784,0.0,0.0,66.90422058105469,0.0,0.0,0.0,0.4666430354118347,4.0,0.0,1.0
493500,293.1170349121094,297.1499938964844,293.1499938964844,0.1223447620868682,-2695.609375,304.1446838378906,0.7724819183349609,0.1888454854488372,0.1710273921489715,292.909423828125,297.1499938964844,293.1499938964844,0.0058432091027498,-447.0768127441406,298.62896728515625,0.4853187799453735,0.050000000745058,0.0490371622145175,293.107666015625,297.1499938964844,293.1499938964844,0.182084321975708,-2881.690673828125,304.1420288085937,0.857329785823822,0.2604929804801941,0.1828707903623581,293.15997314453125,297.1499938964844,293.1499938964844,0.3032363653182983,-5857.44287109375,304.1093139648437,0.9880703687667848,0.3912881314754486,0.3726307153701782,293.22491455078125,297.1499938964844,293.1499938964844,0.0041353614069521,-1556.6263427734375,296.641845703125,0.4853187799453735,0.050000000745058,0.2326111793518066,291.103515625,291.1499938964844,258.6376342773437,257.57916259765625,279.0838317871094,293.2250061035156,291.1070556640625,1.0,0.2669304609298706,0.6848591566085815,0.6848591566085815,1.0,1.0,-1.209941029548645,0.4949698746204376,0.7149712443351746,0.2036296278238296,0.0,0.0,0.6665583848953247,51.39680862426758,53.0,-46.16836166381836,-14639.470703125,206.34078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1406555175781,308.5833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.369140625,18000.0,0.0,0.0,0.3306677937507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7680586576461792,0.7680662870407104,-7.600330263812793e-06,0.0,0.0003355857625138,0.0,0.0,69.3730239868164,0.0,0.0,0.0,0.4715641140937805,4.0,0.0,1.0
493560,293.1167907714844,297.1499938964844,293.1499938964844,0.1226231232285499,-2700.2236328125,304.1451416015625,0.768424391746521,0.1893107146024704,0.1715111136436462,292.9060363769531,297.1499938964844,293.1499938964844,0.0058944737538695,-450.1082763671875,298.6865234375,0.4822040796279907,0.050000000745058,0.0490978434681892,293.1066589355469,297.1499938964844,293.1499938964844,0.1825481653213501,-2887.238037109375,304.14263916015625,0.8530208468437195,0.2612261772155761,0.1834251433610916,293.1695556640625,297.1499938964844,293.1499938964844,0.3009187579154968,-5817.5029296875,304.120849609375,0.9810765981674194,0.3892773389816284,0.3701929450035095,293.2240905761719,297.1499938964844,293.1499938964844,0.0041290679946541,-1553.556884765625,296.63995361328125,0.4822040796279907,0.050000000745058,0.2328990250825882,291.11895751953125,291.1499938964844,258.615966796875,257.5597229003906,279.09307861328125,293.2242126464844,291.121337890625,1.0,0.268763929605484,0.682717502117157,0.682717502117157,1.0,1.0,-1.208678126335144,0.4938120245933532,0.714866042137146,0.2027012109756469,0.0,0.0,0.6670462489128113,52.91432571411133,56.0,-9.287607192993164,-14649.5625,209.0375213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,308.60028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17870.908203125,18000.0,0.0,0.0,0.3308034837245941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7730873227119446,0.7730949521064758,-7.670806553505827e-06,0.0,0.0003357234818395,0.0,0.0,70.53874206542969,0.0,0.0,0.0,0.4738436937332153,4.0,0.0,1.0
493620,293.116455078125,297.1499938964844,293.1499938964844,0.1233221665024757,-2712.294677734375,304.1455993652344,0.7611023783683777,0.1902226954698562,0.1724453270435333,292.8994140625,297.1499938964844,293.1499938964844,0.0060040676034986,-456.8297424316406,298.7953186035156,0.476126492023468,0.050000000745058,0.0492162704467773,293.10504150390625,297.1499938964844,293.1499938964844,0.1837074160575866,-2901.572021484375,304.1431579589844,0.8452942967414856,0.2626505196094513,0.1845140606164932,293.1768493652344,297.1499938964844,293.1499938964844,0.2988418936729431,-5780.7353515625,304.1337585449219,0.968765139579773,0.3872826099395752,0.3678635656833648,293.2221984863281,297.1499938964844,293.1499938964844,0.0041203489527106,-1549.7623291015625,296.6274108886719,0.476126492023468,0.050000000745058,0.2334607988595962,291.1327819824219,291.1499938964844,258.57330322265625,257.5212707519531,279.1058349609375,293.22235107421875,291.1336364746094,1.0,0.2726550698280334,0.6789898872375488,0.6789898872375488,1.0,1.0,-1.2091257572174072,0.4929140210151672,0.71621173620224,0.2017036527395248,0.0,0.0,0.6682592630386353,55.91895294189453,44.0,8.598541259765625,-14661.65625,215.3720092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,308.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.220703125,18000.0,0.0,0.0,0.331137478351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774237990379333,0.7774314880371094,-7.730252036708407e-06,0.0,0.0003360624541528,0.0,0.0,71.543212890625,0.0,0.0,0.0,0.4758995175361633,4.0,0.0,1.0
493680,293.116455078125,297.1499938964844,293.1499938964844,0.1233221665024757,-2712.294677734375,304.1455993652344,0.7611023783683777,0.1902226954698562,0.1724453270435333,292.8994140625,297.1499938964844,293.1499938964844,0.0060040676034986,-456.8297424316406,298.7953186035156,0.476126492023468,0.050000000745058,0.0492162704467773,293.10504150390625,297.1499938964844,293.1499938964844,0.1837074160575866,-2901.572021484375,304.1431579589844,0.8452942967414856,0.2626505196094513,0.1845140606164932,293.1768493652344,297.1499938964844,293.1499938964844,0.2988418936729431,-5780.7353515625,304.1337585449219,0.968765139579773,0.3872826099395752,0.3678635656833648,293.2221984863281,297.1499938964844,293.1499938964844,0.0041203489527106,-1549.7623291015625,296.6274108886719,0.476126492023468,0.050000000745058,0.2334607988595962,291.1327819824219,291.1499938964844,258.57330322265625,257.5212707519531,279.1058349609375,293.22235107421875,291.1336364746094,1.0,0.2726550698280334,0.6789898872375488,0.6789898872375488,1.0,1.0,-1.2091257572174072,0.4929140210151672,0.71621173620224,0.2017036527395248,0.0,0.0,0.6682592630386353,55.91895294189453,44.0,8.598541259765625,-14661.65625,215.3720092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,308.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.220703125,18000.0,0.0,0.0,0.331137478351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7774237990379333,0.7774314880371094,-7.730252036708407e-06,0.0,0.0003360624541528,0.0,0.0,71.543212890625,0.0,0.0,0.0,0.4758995175361633,4.0,0.0,1.0
493740,293.115234375,297.1499938964844,293.1499938964844,0.1236187443137168,-2717.145263671875,304.14654541015625,0.8000919222831726,0.1913125962018966,0.1729269325733184,292.8924865722656,297.1499938964844,293.1499938964844,0.0060402643866837,-458.5532531738281,298.9070129394531,0.5005161166191101,0.050000000745058,0.0487672165036201,293.1030578613281,297.1499938964844,293.1499938964844,0.1843842267990112,-2909.68603515625,304.144287109375,0.8879796862602234,0.2641887664794922,0.1852129250764846,293.1748352050781,297.1499938964844,293.1499938964844,0.2882598042488098,-5608.1865234375,304.1591186523437,0.9990000128746032,0.3869747221469879,0.3565153777599334,293.2195129394531,297.1499938964844,293.1499938964844,0.0040667266584932,-1529.593505859375,296.6175842285156,0.5005161166191101,0.050000000745058,0.2313306778669357,291.1460266113281,291.1499938964844,258.5315246582031,257.4833374023437,279.1207275390625,293.2197265625,291.1485900878906,1.0,0.2540464997291565,0.6766434907913208,0.6766434907913208,1.0,1.0,-1.193854570388794,0.4855025112628937,0.7083520293235779,0.1976096928119659,0.0,0.0,0.6680602431297302,44.3347282409668,32.0,26.13789749145508,-14552.275390625,186.62994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0972595214844,308.6309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.501953125,18000.0,0.0,0.0,0.3314502835273742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792661190032959,0.7792738676071167,-7.75587250245735e-06,0.0,0.0003363798896316,0.0,0.0,71.97491455078125,0.0,0.0,0.0,0.4767085611820221,4.0,0.0,1.0
493800,293.115234375,297.1499938964844,293.1499938964844,0.1236187443137168,-2717.145263671875,304.14654541015625,0.8000919222831726,0.1913125962018966,0.1729269325733184,292.8924865722656,297.1499938964844,293.1499938964844,0.0060402643866837,-458.5532531738281,298.9070129394531,0.5005161166191101,0.050000000745058,0.0487672165036201,293.1030578613281,297.1499938964844,293.1499938964844,0.1843842267990112,-2909.68603515625,304.144287109375,0.8879796862602234,0.2641887664794922,0.1852129250764846,293.1748352050781,297.1499938964844,293.1499938964844,0.2882598042488098,-5608.1865234375,304.1591186523437,0.9990000128746032,0.3869747221469879,0.3565153777599334,293.2195129394531,297.1499938964844,293.1499938964844,0.0040667266584932,-1529.593505859375,296.6175842285156,0.5005161166191101,0.050000000745058,0.2313306778669357,291.1460266113281,291.1499938964844,258.5315246582031,257.4833374023437,279.1207275390625,293.2197265625,291.1485900878906,1.0,0.2540464997291565,0.6766434907913208,0.6766434907913208,1.0,1.0,-1.193854570388794,0.4855025112628937,0.7083520293235779,0.1976096928119659,0.0,0.0,0.6680602431297302,44.3347282409668,32.0,26.13789749145508,-14552.275390625,186.62994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0972595214844,308.6309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.501953125,18000.0,0.0,0.0,0.3314502835273742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792661190032959,0.7792738676071167,-7.75587250245735e-06,0.0,0.0003363798896316,0.0,0.0,71.97491455078125,0.0,0.0,0.0,0.4767085611820221,4.0,0.0,1.0
493860,293.1131591796875,297.1499938964844,293.1499938964844,0.1230213567614555,-2704.359130859375,304.14874267578125,0.851715624332428,0.1926186233758926,0.1736732125282287,292.8846740722656,297.1499938964844,293.1499938964844,0.0060556670650839,-457.2016296386719,299.0622863769531,0.537154495716095,0.050000000745058,0.0483418777585029,293.1007995605469,297.1499938964844,293.1499938964844,0.1835269480943679,-2896.738525390625,304.147705078125,0.954402506351471,0.2658367753028869,0.1860425770282745,293.1036071777344,297.1499938964844,293.1499938964844,0.2278833836317062,-4625.35009765625,304.25634765625,0.9990000128746032,0.4005947709083557,0.2945259511470794,293.2151794433594,297.1499938964844,293.1499938964844,0.0040081236511468,-1501.7705078125,296.6705017089844,0.537154495716095,0.050000000745058,0.2293130606412887,291.25811767578125,291.1499938964844,258.49053955078125,257.4458923339844,279.1459350585937,293.21551513671875,291.27545166015625,1.0,0.2282067239284515,0.6775797605514526,0.6775797605514526,1.0,1.0,-1.118411421775818,0.4534037709236145,0.6650076508522034,0.1801625192165374,0.0,0.0,0.6477815508842468,32.51472091674805,50.0,157.81349182128906,-13941.9189453125,141.27151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223876953125,308.8279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18315.46484375,18000.0,0.0,0.0,0.3302150964736938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578384280204773,0.7578460574150085,-7.629580977663863e-06,0.0,0.0003351263294462,0.0,0.0,68.22149658203125,0.0,0.0,0.0,0.4678884744644165,4.0,0.0,1.0
493920,293.1131591796875,297.1499938964844,293.1499938964844,0.1230213567614555,-2704.359130859375,304.14874267578125,0.851715624332428,0.1926186233758926,0.1736732125282287,292.8846740722656,297.1499938964844,293.1499938964844,0.0060556670650839,-457.2016296386719,299.0622863769531,0.537154495716095,0.050000000745058,0.0483418777585029,293.1007995605469,297.1499938964844,293.1499938964844,0.1835269480943679,-2896.738525390625,304.147705078125,0.954402506351471,0.2658367753028869,0.1860425770282745,293.1036071777344,297.1499938964844,293.1499938964844,0.2278833836317062,-4625.35009765625,304.25634765625,0.9990000128746032,0.4005947709083557,0.2945259511470794,293.2151794433594,297.1499938964844,293.1499938964844,0.0040081236511468,-1501.7705078125,296.6705017089844,0.537154495716095,0.050000000745058,0.2293130606412887,291.25811767578125,291.1499938964844,258.49053955078125,257.4458923339844,279.1459350585937,293.21551513671875,291.27545166015625,1.0,0.2282067239284515,0.6775797605514526,0.6775797605514526,1.0,1.0,-1.118411421775818,0.4534037709236145,0.6650076508522034,0.1801625192165374,0.0,0.0,0.6477815508842468,32.51472091674805,50.0,157.81349182128906,-13941.9189453125,141.27151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223876953125,308.8279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18315.46484375,18000.0,0.0,0.0,0.3302150964736938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578384280204773,0.7578460574150085,-7.629580977663863e-06,0.0,0.0003351263294462,0.0,0.0,68.22149658203125,0.0,0.0,0.0,0.4678884744644165,4.0,0.0,1.0
493980,293.1138000488281,297.1499938964844,293.1499938964844,0.1251730918884277,-2744.30615234375,304.1452941894531,0.7861973643302917,0.1934208422899246,0.175090029835701,292.8789367675781,297.1499938964844,293.1499938964844,0.0062543526291847,-471.2030334472656,299.1434326171875,0.4899739623069763,0.050000000745058,0.0489487387239933,293.1006774902344,297.1499938964844,293.1499938964844,0.1865929514169693,-2937.335205078125,304.1429138183594,0.872547447681427,0.2671049535274505,0.1874402165412902,293.09783935546875,297.1499938964844,293.1499938964844,0.3072507381439209,-5926.9453125,304.0896911621094,0.9990000128746032,0.403329998254776,0.3798862397670746,293.21148681640625,297.1499938964844,293.1499938964844,0.0040407609194517,-1518.6693115234375,296.61962890625,0.4899739623069763,0.050000000745058,0.2321917414665222,291.1918029785156,291.1499938964844,258.4502868652344,257.40887451171875,279.105224609375,293.2117004394531,291.16143798828125,1.0,0.2683857381343841,0.6707916259765625,0.6707916259765625,1.0,1.0,-1.2282778024673462,0.4988106787204742,0.7294670939445496,0.2034098654985427,0.0,0.0,0.6401711106300354,49.41485977172852,53.0,-165.78790283203125,-14518.2900390625,208.46804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3562927246094,308.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18261.908203125,18000.0,0.0,0.0,0.3282463252544403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114613652229309,0.711468517780304,-7.203678705991479e-06,0.0,0.0003331282932776,0.0,0.0,59.53874588012695,0.0,0.0,0.0,0.4500097632408142,4.0,0.0,1.0
494040,293.1138000488281,297.1499938964844,293.1499938964844,0.1251730918884277,-2744.30615234375,304.1452941894531,0.7861973643302917,0.1934208422899246,0.175090029835701,292.8789367675781,297.1499938964844,293.1499938964844,0.0062543526291847,-471.2030334472656,299.1434326171875,0.4899739623069763,0.050000000745058,0.0489487387239933,293.1006774902344,297.1499938964844,293.1499938964844,0.1865929514169693,-2937.335205078125,304.1429138183594,0.872547447681427,0.2671049535274505,0.1874402165412902,293.09783935546875,297.1499938964844,293.1499938964844,0.3072507381439209,-5926.9453125,304.0896911621094,0.9990000128746032,0.403329998254776,0.3798862397670746,293.21148681640625,297.1499938964844,293.1499938964844,0.0040407609194517,-1518.6693115234375,296.61962890625,0.4899739623069763,0.050000000745058,0.2321917414665222,291.1918029785156,291.1499938964844,258.4502868652344,257.40887451171875,279.105224609375,293.2117004394531,291.16143798828125,1.0,0.2683857381343841,0.6707916259765625,0.6707916259765625,1.0,1.0,-1.2282778024673462,0.4988106787204742,0.7294670939445496,0.2034098654985427,0.0,0.0,0.6401711106300354,49.41485977172852,53.0,-165.78790283203125,-14518.2900390625,208.46804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3562927246094,308.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18261.908203125,18000.0,0.0,0.0,0.3282463252544403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114613652229309,0.711468517780304,-7.203678705991479e-06,0.0,0.0003331282932776,0.0,0.0,59.53874588012695,0.0,0.0,0.0,0.4500097632408142,4.0,0.0,1.0
494100,293.1134948730469,297.1499938964844,293.1499938964844,0.1268309205770492,-2775.552734375,304.1431579589844,0.7807754278182983,0.1939368546009063,0.1755599081516266,292.8752136230469,297.1499938964844,293.1499938964844,0.0063666808418929,-479.9950866699219,299.1532592773437,0.4861997663974762,0.050000000745058,0.0490200333297252,293.0998840332031,297.1499938964844,293.1499938964844,0.18913634121418,-2971.200927734375,304.1396484375,0.8667083978652954,0.267886757850647,0.1879860609769821,293.1297912597656,297.1499938964844,293.1499938964844,0.3108740746974945,-5979.841796875,304.0946960449219,0.9942901730537416,0.3977068662643432,0.3796234428882599,293.2093505859375,297.1499938964844,293.1499938964844,0.004072408657521,-1536.500244140625,296.54327392578125,0.4861997663974762,0.050000000745058,0.2325299382209777,291.06903076171875,291.1499938964844,258.430419921875,257.3905029296875,279.1114196777344,293.2095947265625,291.05828857421875,1.0,0.2689489126205444,0.6693239212036133,0.6693239212036133,1.0,1.0,-1.2297990322113037,0.4988133311271667,0.730985701084137,0.2036782205104828,0.0,0.0,0.6583767533302307,51.25600814819336,53.0,-176.21192932128906,-14645.5673828125,212.8192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337890625,308.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17733.619140625,18000.0,0.0,0.0,0.3280311226844787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732652485370636,0.7326597571372986,-7.270039532158989e-06,0.0,0.0003329098981339,0.0,0.0,62.567344665527344,0.0,0.0,0.0,0.457635223865509,4.0,0.0,1.0
494160,293.1132202148437,297.1499938964844,293.1499938964844,0.1273103952407837,-2783.86328125,304.1435546875,0.7762500047683716,0.1944546103477478,0.1760893613100052,292.8714904785156,297.1499938964844,293.1499938964844,0.0064416946843266,-484.4816284179688,299.2085876464844,0.4828328788280487,0.050000000745058,0.0490854158997535,293.0989990234375,297.1499938964844,293.1499938964844,0.189906045794487,-2980.684326171875,304.1401672363281,0.8618556261062622,0.268696129322052,0.1885881870985031,293.1484680175781,297.1499938964844,293.1499938964844,0.3074941635131836,-5922.2021484375,304.1108703613281,0.9861496090888976,0.3942802548408508,0.3755244016647339,293.2075500488281,297.1499938964844,293.1499938964844,0.0040823947638273,-1540.0665283203125,296.5337219238281,0.4828328788280487,0.050000000745058,0.2328400760889053,291.0621032714844,291.1499938964844,258.41070556640625,257.3722229003906,279.1166381835937,293.2077331542969,291.0671081542969,1.0,0.2706702649593353,0.6680559515953064,0.6680559515953064,1.0,1.0,-1.2266860008239746,0.4970536828041076,0.7296323776245117,0.2025184482336044,0.0,0.0,0.6654032468795776,52.8652572631836,56.0,-70.50395965576172,-14749.0458984375,215.10763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,308.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17608.39453125,18000.0,0.0,0.0,0.3281439542770386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757773220539093,0.7577806711196899,-7.469077445421135e-06,0.0,0.0003330243926029,0.0,0.0,67.11043548583984,0.0,0.0,0.0,0.4670842289924621,4.0,0.0,1.0
494220,293.1130676269531,297.1499938964844,293.1499938964844,0.1278594881296157,-2792.768798828125,304.1447448730469,0.7685413360595703,0.1954183578491211,0.1770870238542556,292.8646850585937,297.1499938964844,293.1499938964844,0.0065658409148454,-491.252685546875,299.33770751953125,0.476623386144638,0.050000000745058,0.0492065772414207,293.0975952148437,297.1499938964844,293.1499938964844,0.1909041106700897,-2992.43212890625,304.1417236328125,0.853736162185669,0.2702748775482178,0.1897917985916137,293.1644592285156,297.1499938964844,293.1499938964844,0.303504467010498,-5853.70654296875,304.13006591796875,0.9727693200111388,0.3910381495952606,0.371590107679367,293.2046203613281,297.1499938964844,293.1499938964844,0.0040759001858532,-1535.91552734375,296.5422058105469,0.476623386144638,0.050000000745058,0.233414813876152,291.09698486328125,291.1499938964844,258.3717041015625,257.3359069824219,279.122802734375,293.20477294921875,291.0980834960937,1.0,0.2744170427322387,0.6656783819198608,0.6656783819198608,1.0,1.0,-1.2254390716552734,0.4957224130630493,0.7297166585922241,0.2014379203319549,0.0,0.0,0.6695913672447205,55.91447448730469,59.0,0.1982919573783874,-14788.2333984375,221.035385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17889404296875,308.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17834.576171875,18000.0,0.0,0.0,0.3289426267147064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756472229957581,0.7756549119949341,-7.686665412620641e-06,0.0,0.0003338349342811,0.0,0.0,70.99553680419922,0.0,0.0,0.0,0.4749228954315185,4.0,0.0,1.0
494280,293.1130676269531,297.1499938964844,293.1499938964844,0.1278594881296157,-2792.768798828125,304.1447448730469,0.7685413360595703,0.1954183578491211,0.1770870238542556,292.8646850585937,297.1499938964844,293.1499938964844,0.0065658409148454,-491.252685546875,299.33770751953125,0.476623386144638,0.050000000745058,0.0492065772414207,293.0975952148437,297.1499938964844,293.1499938964844,0.1909041106700897,-2992.43212890625,304.1417236328125,0.853736162185669,0.2702748775482178,0.1897917985916137,293.1644592285156,297.1499938964844,293.1499938964844,0.303504467010498,-5853.70654296875,304.13006591796875,0.9727693200111388,0.3910381495952606,0.371590107679367,293.2046203613281,297.1499938964844,293.1499938964844,0.0040759001858532,-1535.91552734375,296.5422058105469,0.476623386144638,0.050000000745058,0.233414813876152,291.09698486328125,291.1499938964844,258.3717041015625,257.3359069824219,279.122802734375,293.20477294921875,291.0980834960937,1.0,0.2744170427322387,0.6656783819198608,0.6656783819198608,1.0,1.0,-1.2254390716552734,0.4957224130630493,0.7297166585922241,0.2014379203319549,0.0,0.0,0.6695913672447205,55.91447448730469,59.0,0.1982919573783874,-14788.2333984375,221.035385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17889404296875,308.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17834.576171875,18000.0,0.0,0.0,0.3289426267147064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756472229957581,0.7756549119949341,-7.686665412620641e-06,0.0,0.0003338349342811,0.0,0.0,70.99553680419922,0.0,0.0,0.0,0.4749228954315185,4.0,0.0,1.0
494340,293.11309814453125,297.1499938964844,293.1499938964844,0.1286363005638122,-2806.16552734375,304.14520263671875,0.7617590427398682,0.1963495761156082,0.1780381053686142,292.8583374023437,297.1499938964844,293.1499938964844,0.0067030070349574,-499.1092224121094,299.4576110839844,0.4703671038150787,0.050000000745058,0.0493242032825946,293.0968017578125,297.1499938964844,293.1499938964844,0.1922204494476318,-3008.6298828125,304.14227294921875,0.8466054797172546,0.2717610597610473,0.1909263581037521,293.1683959960937,297.1499938964844,293.1499938964844,0.3023456931114197,-5832.74853515625,304.13848876953125,0.9613274931907654,0.3898601830005646,0.3702483773231506,293.2017517089844,297.1499938964844,293.1499938964844,0.0040758764371275,-1535.5186767578125,296.5358581542969,0.4703671038150787,0.050000000745058,0.2339727878570556,291.10504150390625,291.1499938964844,258.33319091796875,257.29986572265625,279.1259765625,293.2019348144531,291.1058349609375,1.0,0.2783535122871399,0.6634523868560791,0.6634523868560791,1.0,1.0,-1.2271422147750854,0.4956947267055511,0.7314475774765015,0.2011065930128097,0.0,0.0,0.6750214099884033,58.91841125488281,47.0,8.713747024536133,-14820.7783203125,227.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07080078125,308.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.7421875,18000.0,0.0,0.0,0.3301276266574859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883666753768921,0.7883744835853577,-7.815420758561231e-06,0.0,0.0003350375918671,0.0,0.0,73.64958953857422,0.0,0.0,0.0,0.4803954660892486,4.0,0.0,1.0
494400,293.11309814453125,297.1499938964844,293.1499938964844,0.1286363005638122,-2806.16552734375,304.14520263671875,0.7617590427398682,0.1963495761156082,0.1780381053686142,292.8583374023437,297.1499938964844,293.1499938964844,0.0067030070349574,-499.1092224121094,299.4576110839844,0.4703671038150787,0.050000000745058,0.0493242032825946,293.0968017578125,297.1499938964844,293.1499938964844,0.1922204494476318,-3008.6298828125,304.14227294921875,0.8466054797172546,0.2717610597610473,0.1909263581037521,293.1683959960937,297.1499938964844,293.1499938964844,0.3023456931114197,-5832.74853515625,304.13848876953125,0.9613274931907654,0.3898601830005646,0.3702483773231506,293.2017517089844,297.1499938964844,293.1499938964844,0.0040758764371275,-1535.5186767578125,296.5358581542969,0.4703671038150787,0.050000000745058,0.2339727878570556,291.10504150390625,291.1499938964844,258.33319091796875,257.29986572265625,279.1259765625,293.2019348144531,291.1058349609375,1.0,0.2783535122871399,0.6634523868560791,0.6634523868560791,1.0,1.0,-1.2271422147750854,0.4956947267055511,0.7314475774765015,0.2011065930128097,0.0,0.0,0.6750214099884033,58.91841125488281,47.0,8.713747024536133,-14820.7783203125,227.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07080078125,308.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.7421875,18000.0,0.0,0.0,0.3301276266574859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883666753768921,0.7883744835853577,-7.815420758561231e-06,0.0,0.0003350375918671,0.0,0.0,73.64958953857422,0.0,0.0,0.0,0.4803954660892486,4.0,0.0,1.0
494460,293.1123962402344,297.1499938964844,293.1499938964844,0.1289411038160324,-2811.100830078125,304.1462707519531,0.7989968061447144,0.1974221765995025,0.178516149520874,292.85186767578125,297.1499938964844,293.1499938964844,0.0067498278804123,-501.1050720214844,299.5816345214844,0.4945237338542938,0.050000000745058,0.0488666109740734,293.095703125,297.1499938964844,293.1499938964844,0.192957267165184,-3017.37451171875,304.14361572265625,0.887488603591919,0.2733316719532013,0.1916545927524566,293.1676940917969,297.1499938964844,293.1499938964844,0.300815999507904,-5806.259765625,304.1449584960937,0.9990000128746032,0.3895276486873626,0.3687181770801544,293.19854736328125,297.1499938964844,293.1499938964844,0.0040284115821123,-1517.544677734375,296.5343017578125,0.4945237338542938,0.050000000745058,0.2318021655082702,291.11773681640625,291.1499938964844,258.2950744628906,257.2640686035156,279.1299133300781,293.1987609863281,291.11944580078125,1.0,0.2615926563739776,0.6616408228874207,0.6616408228874207,1.0,1.0,-1.22364604473114,0.49351567029953,0.7301304340362549,0.1997744739055633,0.0,0.0,0.67860347032547,47.28334426879883,35.0,18.47205924987793,-14808.8955078125,202.4300994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,308.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.7265625,18000.0,0.0,0.0,0.3315456211566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985900044441223,0.7985979318618774,-7.921852557046805e-06,0.0,0.0003364766598679,0.0,0.0,75.84577178955078,0.0,0.0,0.0,0.4847482144832611,4.0,0.0,1.0
494520,293.1123962402344,297.1499938964844,293.1499938964844,0.1289411038160324,-2811.100830078125,304.1462707519531,0.7989968061447144,0.1974221765995025,0.178516149520874,292.85186767578125,297.1499938964844,293.1499938964844,0.0067498278804123,-501.1050720214844,299.5816345214844,0.4945237338542938,0.050000000745058,0.0488666109740734,293.095703125,297.1499938964844,293.1499938964844,0.192957267165184,-3017.37451171875,304.14361572265625,0.887488603591919,0.2733316719532013,0.1916545927524566,293.1676940917969,297.1499938964844,293.1499938964844,0.300815999507904,-5806.259765625,304.1449584960937,0.9990000128746032,0.3895276486873626,0.3687181770801544,293.19854736328125,297.1499938964844,293.1499938964844,0.0040284115821123,-1517.544677734375,296.5343017578125,0.4945237338542938,0.050000000745058,0.2318021655082702,291.11773681640625,291.1499938964844,258.2950744628906,257.2640686035156,279.1299133300781,293.1987609863281,291.11944580078125,1.0,0.2615926563739776,0.6616408228874207,0.6616408228874207,1.0,1.0,-1.22364604473114,0.49351567029953,0.7301304340362549,0.1997744739055633,0.0,0.0,0.67860347032547,47.28334426879883,35.0,18.47205924987793,-14808.8955078125,202.4300994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,308.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.7265625,18000.0,0.0,0.0,0.3315456211566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7985900044441223,0.7985979318618774,-7.921852557046805e-06,0.0,0.0003364766598679,0.0,0.0,75.84577178955078,0.0,0.0,0.0,0.4847482144832611,4.0,0.0,1.0
494580,293.11065673828125,297.1499938964844,293.1499938964844,0.1285633742809295,-2802.657470703125,304.1482238769531,0.846285879611969,0.19873046875,0.1792491674423217,292.8444519042969,297.1499938964844,293.1499938964844,0.006781589705497,-500.7373352050781,299.7357482910156,0.5264543890953064,0.050000000745058,0.0484409630298614,293.09405517578125,297.1499938964844,293.1499938964844,0.1924989521503448,-3009.8701171875,304.1466369628906,0.9483946561813354,0.2750458419322967,0.1925253719091415,293.1136474609375,297.1499938964844,293.1499938964844,0.2437450289726257,-4884.2529296875,304.2416687011719,0.9990000128746032,0.3998292088508606,0.3100922703742981,293.1940612792969,297.1499938964844,293.1499938964844,0.0039808289147913,-1495.0340576171875,296.5809631347656,0.5264543890953064,0.050000000745058,0.2297830730676651,291.2051086425781,291.1499938964844,258.2573547363281,257.2284851074219,279.1527709960937,293.19439697265625,291.2216491699219,1.0,0.2366873472929,0.6631526947021484,0.6631526947021484,1.0,1.0,-1.1522451639175415,0.4633726775646209,0.6888725161552429,0.1837550103664398,0.0,0.0,0.6673087477684021,35.488712310791016,38.0,139.2694091796875,-14270.4765625,156.4038543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057678222656,308.7032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.69140625,18000.0,0.0,0.0,0.3319894075393677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928438186645508,0.7928517460823059,-7.920815733086783e-06,0.0,0.0003369270416442,0.0,0.0,75.02919006347656,0.0,0.0,0.0,0.4823029935359955,4.0,0.0,1.0
494640,293.11065673828125,297.1499938964844,293.1499938964844,0.1285633742809295,-2802.657470703125,304.1482238769531,0.846285879611969,0.19873046875,0.1792491674423217,292.8444519042969,297.1499938964844,293.1499938964844,0.006781589705497,-500.7373352050781,299.7357482910156,0.5264543890953064,0.050000000745058,0.0484409630298614,293.09405517578125,297.1499938964844,293.1499938964844,0.1924989521503448,-3009.8701171875,304.1466369628906,0.9483946561813354,0.2750458419322967,0.1925253719091415,293.1136474609375,297.1499938964844,293.1499938964844,0.2437450289726257,-4884.2529296875,304.2416687011719,0.9990000128746032,0.3998292088508606,0.3100922703742981,293.1940612792969,297.1499938964844,293.1499938964844,0.0039808289147913,-1495.0340576171875,296.5809631347656,0.5264543890953064,0.050000000745058,0.2297830730676651,291.2051086425781,291.1499938964844,258.2573547363281,257.2284851074219,279.1527709960937,293.19439697265625,291.2216491699219,1.0,0.2366873472929,0.6631526947021484,0.6631526947021484,1.0,1.0,-1.1522451639175415,0.4633726775646209,0.6888725161552429,0.1837550103664398,0.0,0.0,0.6673087477684021,35.488712310791016,38.0,139.2694091796875,-14270.4765625,156.4038543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0057678222656,308.7032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.69140625,18000.0,0.0,0.0,0.3319894075393677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928438186645508,0.7928517460823059,-7.920815733086783e-06,0.0,0.0003369270416442,0.0,0.0,75.02919006347656,0.0,0.0,0.0,0.4823029935359955,4.0,0.0,1.0
494700,293.1105041503906,297.1499938964844,293.1499938964844,0.1284047365188598,-2798.876953125,304.1488037109375,0.8421169519424438,0.199255034327507,0.1798146218061447,292.8413391113281,297.1499938964844,293.1499938964844,0.006826277822256,-502.1719665527344,299.8182067871094,0.5227109789848328,0.050000000745058,0.0484796427190303,293.0938720703125,297.1499938964844,293.1499938964844,0.1922192573547363,-3005.458984375,304.147705078125,0.9428249001502992,0.2757866680622101,0.193102940917015,293.0742492675781,297.1499938964844,293.1499938964844,0.2470483928918838,-4944.04296875,304.2189025878906,0.9990000128746032,0.4080494344234466,0.3159412145614624,293.1918640136719,297.1499938964844,293.1499938964844,0.0039676898159086,-1487.1051025390625,296.616455078125,0.5227109789848328,0.050000000745058,0.2299665510654449,291.2686462402344,291.1499938964844,258.23858642578125,257.2107238769531,279.144287109375,293.192138671875,291.2732849121094,1.0,0.2413443326950073,0.662202775478363,0.662202775478363,1.0,1.0,-1.1608716249465942,0.4668776988983154,0.693993866443634,0.1851588487625122,0.0,0.0,0.6527550220489502,36.578311920166016,38.0,111.4150161743164,-14249.5615234375,161.04615783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816345214844,308.6599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18405.65234375,18000.0,0.0,0.0,0.3314431309700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691489458084106,0.7691566944122314,-7.754855687380768e-06,0.0,0.0003363726427778,0.0,0.0,70.59566497802734,0.0,0.0,0.0,0.4728212356567383,4.0,0.0,1.0
494760,293.1104736328125,297.1499938964844,293.1499938964844,0.1290159374475479,-2809.9794921875,304.1479187011719,0.8369259238243103,0.1997634768486023,0.1803230941295623,292.83819580078125,297.1499938964844,293.1499938964844,0.0069008106365799,-506.6273193359375,299.87628173828125,0.5183177590370178,0.050000000745058,0.0485279858112335,293.0936584472656,297.1499938964844,293.1499938964844,0.1931453198194503,-3017.447265625,304.1464233398437,0.9357740879058838,0.276541143655777,0.1936591416597366,293.0521545410156,297.1499938964844,293.1499938964844,0.2534327208995819,-5053.103515625,304.1947937011719,0.9990000128746032,0.4133632481098175,0.3231203556060791,293.18927001953125,297.1499938964844,293.1499938964844,0.0039681252092123,-1488.146728515625,296.6103820800781,0.5183177590370178,0.050000000745058,0.2301958799362182,291.25885009765625,291.1499938964844,258.2198791503906,257.1930236816406,279.13824462890625,293.1896057128906,291.2514953613281,1.0,0.2445143461227417,0.6611537933349609,0.6611537933349609,1.0,1.0,-1.1710994243621826,0.4708863794803619,0.7002130746841431,0.1872073411941528,0.0,0.0,0.6461482644081116,37.94635772705078,41.0,18.76597023010254,-14229.8271484375,166.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,308.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18419.390625,18000.0,0.0,0.0,0.3307384848594665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453537583351135,0.7453612685203552,-7.539122179878177e-06,0.0,0.0003356575325597,0.0,0.0,65.97830200195312,0.0,0.0,0.0,0.4634857475757599,4.0,0.0,1.0
494820,293.1103515625,297.1499938964844,293.1499938964844,0.130762442946434,-2842.034912109375,304.1457214355469,0.82671058177948,0.2007903456687927,0.181340143084526,292.8315734863281,297.1499938964844,293.1499938964844,0.0070842523127794,-518.1592407226562,299.9769287109375,0.5098781585693359,0.050000000745058,0.0486317351460456,293.0929870605469,297.1499938964844,293.1499938964844,0.1958452761173248,-3052.57421875,304.1431579589844,0.9216456413269044,0.2781028151512146,0.1948125064373016,293.0418701171875,297.1499938964844,293.1499938964844,0.2683145999908447,-5301.19091796875,304.15545654296875,0.9990000128746032,0.4180000424385071,0.3380140364170074,293.1838073730469,297.1499938964844,293.1499938964844,0.003991081379354,-1500.63916015625,296.5672302246094,0.5098781585693359,0.050000000745058,0.2306880056858062,291.1825866699219,291.1499938964844,258.1825866699219,257.1576538085937,279.1296691894531,293.18414306640625,291.1759948730469,1.0,0.2510764598846435,0.6586534380912781,0.6586534380912781,1.0,1.0,-1.1922967433929443,0.4790726006031036,0.7132241725921631,0.1913389414548874,0.0,0.0,0.6470047831535339,40.87633514404297,44.0,-66.30368041992188,-14356.2578125,179.1302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760009765625,308.5919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.09765625,18000.0,0.0,0.0,0.3292657434940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323404550552368,0.732347846031189,-7.347654900513589e-06,0.0,0.0003341628471389,0.0,0.0,63.04376602172852,0.0,0.0,0.0,0.4576472640037536,4.0,0.0,1.0
