time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494880,293.1103515625,297.1499938964844,293.1499938964844,0.130762442946434,-2842.034912109375,304.1457214355469,0.82671058177948,0.2007903456687927,0.181340143084526,292.8315734863281,297.1499938964844,293.1499938964844,0.0070842523127794,-518.1592407226562,299.9769287109375,0.5098781585693359,0.050000000745058,0.0486317351460456,293.0929870605469,297.1499938964844,293.1499938964844,0.1958452761173248,-3052.57421875,304.1431579589844,0.9216456413269044,0.2781028151512146,0.1948125064373016,293.0418701171875,297.1499938964844,293.1499938964844,0.2683145999908447,-5301.19091796875,304.15545654296875,0.9990000128746032,0.4180000424385071,0.3380140364170074,293.1838073730469,297.1499938964844,293.1499938964844,0.003991081379354,-1500.63916015625,296.5672302246094,0.5098781585693359,0.050000000745058,0.2306880056858062,291.1825866699219,291.1499938964844,258.1825866699219,257.1576538085937,279.1296691894531,293.18414306640625,291.1759948730469,1.0,0.2510764598846435,0.6586534380912781,0.6586534380912781,1.0,1.0,-1.1922967433929443,0.4790726006031036,0.7132241725921631,0.1913389414548874,0.0,0.0,0.6470047831535339,40.87633514404297,44.0,-66.30368041992188,-14356.2578125,179.1302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760009765625,308.5919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.09765625,18000.0,0.0,0.0,0.3292657434940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323404550552368,0.732347846031189,-7.347654900513589e-06,0.0,0.0003341628471389,0.0,0.0,63.04376602172852,0.0,0.0,0.0,0.4576472640037536,4.0,0.0,1.0
494940,293.1103515625,297.1499938964844,293.1499938964844,0.132291167974472,-2869.701171875,304.1446228027344,0.8172791600227356,0.2017975747585296,0.1823509633541107,292.824951171875,297.1499938964844,293.1499938964844,0.0072680143639445,-529.1207275390625,300.0880126953125,0.5024024844169617,0.050000000745058,0.0487379245460033,293.0924377441406,297.1499938964844,293.1499938964844,0.1982527673244476,-3083.414306640625,304.1414489746094,0.909032702445984,0.2796590328216553,0.1959787160158157,293.0570068359375,297.1499938964844,293.1499938964844,0.2831785976886749,-5542.28857421875,304.1291809082031,0.9990000128746032,0.4177042245864868,0.3526071608066559,293.1791076660156,297.1499938964844,293.1499938964844,0.0040110498666763,-1510.9022216796875,296.5360107421875,0.5024024844169617,0.050000000745058,0.2311917394399643,291.12701416015625,291.1499938964844,258.1454162597656,257.122314453125,279.1248779296875,293.17938232421875,291.122314453125,1.0,0.2575441896915436,0.655877411365509,0.655877411365509,1.0,1.0,-1.2131587266921997,0.4870011210441589,0.7261576056480408,0.1952764391899109,0.0,0.0,0.653964638710022,43.86904525756836,47.0,-71.07594299316406,-14560.1708984375,191.89849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3015441894531,308.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.5,18000.0,0.0,0.0,0.3284236490726471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7408351302146912,0.7408425211906433,-7.381900104519445e-06,0.0,0.0003333082713652,0.0,0.0,64.34178924560547,0.0,0.0,0.0,0.4607319235801697,4.0,0.0,1.0
495000,293.1103515625,297.1499938964844,293.1499938964844,0.132291167974472,-2869.701171875,304.1446228027344,0.8172791600227356,0.2017975747585296,0.1823509633541107,292.824951171875,297.1499938964844,293.1499938964844,0.0072680143639445,-529.1207275390625,300.0880126953125,0.5024024844169617,0.050000000745058,0.0487379245460033,293.0924377441406,297.1499938964844,293.1499938964844,0.1982527673244476,-3083.414306640625,304.1414489746094,0.909032702445984,0.2796590328216553,0.1959787160158157,293.0570068359375,297.1499938964844,293.1499938964844,0.2831785976886749,-5542.28857421875,304.1291809082031,0.9990000128746032,0.4177042245864868,0.3526071608066559,293.1791076660156,297.1499938964844,293.1499938964844,0.0040110498666763,-1510.9022216796875,296.5360107421875,0.5024024844169617,0.050000000745058,0.2311917394399643,291.12701416015625,291.1499938964844,258.1454162597656,257.122314453125,279.1248779296875,293.17938232421875,291.122314453125,1.0,0.2575441896915436,0.655877411365509,0.655877411365509,1.0,1.0,-1.2131587266921997,0.4870011210441589,0.7261576056480408,0.1952764391899109,0.0,0.0,0.653964638710022,43.86904525756836,47.0,-71.07594299316406,-14560.1708984375,191.89849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3015441894531,308.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.5,18000.0,0.0,0.0,0.3284236490726471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7408351302146912,0.7408425211906433,-7.381900104519445e-06,0.0,0.0003333082713652,0.0,0.0,64.34178924560547,0.0,0.0,0.0,0.4607319235801697,4.0,0.0,1.0
495060,293.1104431152344,297.1499938964844,293.1499938964844,0.1331191956996917,-2884.54736328125,304.144287109375,0.8118999600410461,0.2023808658123016,0.1829410046339035,292.82110595703125,297.1499938964844,293.1499938964844,0.0073789553716778,-535.4987182617188,300.1581726074219,0.4983465373516083,0.050000000745058,0.0488019436597824,293.09228515625,297.1499938964844,293.1499938964844,0.199571818113327,-3100.140869140625,304.14093017578125,0.9024774432182312,0.2805683016777038,0.1966648697853088,293.07257080078125,297.1499938964844,293.1499938964844,0.2919773757457733,-5682.361328125,304.11798095703125,0.9990000128746032,0.4160470962524414,0.3611195683479309,293.1768493652344,297.1499938964844,293.1499938964844,0.0040212129242718,-1516.0050048828125,296.52099609375,0.4983465373516083,0.050000000745058,0.2314954102039337,291.10113525390625,291.1499938964844,258.1231384277344,257.10113525390625,279.123291015625,293.1770324707031,291.0973815917969,1.0,0.26133593916893,0.6541586518287659,0.6541586518287659,1.0,1.0,-1.2253497838974,0.4915887117385864,0.7337610721588135,0.1975298821926117,0.0,0.0,0.6603245735168457,45.67017364501953,47.0,-63.3559684753418,-14693.560546875,199.6504821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27056884765625,308.5979919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17830.111328125,18000.0,0.0,0.0,0.3284018635749817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751788318157196,0.751795768737793,-7.464356258424232e-06,0.0,0.000333286152454,0.0,0.0,66.30148315429688,0.0,0.0,0.0,0.4651183187961578,4.0,0.0,1.0
495120,293.11053466796875,297.1499938964844,293.1499938964844,0.1336333304643631,-2893.71240234375,304.1441955566406,0.8083789944648743,0.2027601450681686,0.1833259165287017,292.8186340332031,297.1499938964844,293.1499938964844,0.0074530038982629,-539.65869140625,300.2062072753906,0.4957906007766723,0.050000000745058,0.0488446839153766,293.0922241210937,297.1499938964844,293.1499938964844,0.2003962099552154,-3110.531982421875,304.1407470703125,0.8984442949295044,0.2811620235443115,0.197114035487175,293.0845947265625,297.1499938964844,293.1499938964844,0.2977735698223114,-5773.66845703125,304.11199951171875,0.9990000128746032,0.4144831299781799,0.3666927516460418,293.1755065917969,297.1499938964844,293.1499938964844,0.0040272790938615,-1518.9923095703125,296.5124206542969,0.4957906007766723,0.050000000745058,0.2316981554031372,291.0868225097656,291.1499938964844,258.1083068847656,257.0870056152344,279.1225891113281,293.1757202148437,291.0836181640625,1.0,0.2638255059719085,0.653005838394165,0.653005838394165,1.0,1.0,-1.2333353757858276,0.4945788383483886,0.738756537437439,0.1989899426698684,0.0,0.0,0.6652238965034485,46.87145233154297,35.0,-56.70656967163086,-14784.0234375,204.84754943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323608398437,308.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17789.53125,18000.0,0.0,0.0,0.3286215662956238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760948657989502,0.7609561681747437,-7.539326361438725e-06,0.0,0.0003335091168992,0.0,0.0,68.00952911376953,0.0,0.0,0.0,0.4688524603843689,4.0,0.0,1.0
495180,293.109619140625,297.1499938964844,293.1499938964844,0.133314698934555,-2886.4423828125,304.1467590332031,0.8544599413871765,0.2039475739002227,0.183941051363945,292.8116149902344,297.1499938964844,293.1499938964844,0.0075043109245598,-540.1738891601562,300.3616943359375,0.5272611975669861,0.050000000745058,0.048432856798172,293.09112548828125,297.1499938964844,293.1499938964844,0.2001474052667617,-3105.693359375,304.1444396972656,0.959339678287506,0.2828483283519745,0.197948545217514,293.0570678710937,297.1499938964844,293.1499938964844,0.2425370961427688,-4873.71142578125,304.2166748046875,0.9990000128746032,0.4214850962162018,0.3088609874248504,293.1713256835937,297.1499938964844,293.1499938964844,0.0039921579882502,-1501.7796630859375,296.555908203125,0.5272611975669861,0.050000000745058,0.2297446131706237,291.15643310546875,291.1499938964844,258.0711364746094,257.0516052246094,279.1490173339844,293.171630859375,291.17364501953125,1.0,0.2378469109535217,0.6543551683425903,0.6543551683425903,1.0,1.0,-1.1628596782684326,0.4648297727108001,0.6980299949645996,0.183402270078659,0.0,0.0,0.662378191947937,35.435333251953125,53.0,115.81573486328124,-14334.8720703125,159.36256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944274902344,308.7679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.326171875,18000.0,0.0,0.0,0.3288069367408752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743854522705078,0.7743932008743286,-7.704584277234972e-06,0.0,0.0003336972440592,0.0,0.0,70.9508056640625,0.0,0.0,0.0,0.4742453992366791,4.0,0.0,1.0
495240,293.109619140625,297.1499938964844,293.1499938964844,0.133314698934555,-2886.4423828125,304.1467590332031,0.8544599413871765,0.2039475739002227,0.183941051363945,292.8116149902344,297.1499938964844,293.1499938964844,0.0075043109245598,-540.1738891601562,300.3616943359375,0.5272611975669861,0.050000000745058,0.048432856798172,293.09112548828125,297.1499938964844,293.1499938964844,0.2001474052667617,-3105.693359375,304.1444396972656,0.959339678287506,0.2828483283519745,0.197948545217514,293.0570678710937,297.1499938964844,293.1499938964844,0.2425370961427688,-4873.71142578125,304.2166748046875,0.9990000128746032,0.4214850962162018,0.3088609874248504,293.1713256835937,297.1499938964844,293.1499938964844,0.0039921579882502,-1501.7796630859375,296.555908203125,0.5272611975669861,0.050000000745058,0.2297446131706237,291.15643310546875,291.1499938964844,258.0711364746094,257.0516052246094,279.1490173339844,293.171630859375,291.17364501953125,1.0,0.2378469109535217,0.6543551683425903,0.6543551683425903,1.0,1.0,-1.1628596782684326,0.4648297727108001,0.6980299949645996,0.183402270078659,0.0,0.0,0.662378191947937,35.435333251953125,53.0,115.81573486328124,-14334.8720703125,159.36256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1944274902344,308.7679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.326171875,18000.0,0.0,0.0,0.3288069367408752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743854522705078,0.7743932008743286,-7.704584277234972e-06,0.0,0.0003336972440592,0.0,0.0,70.9508056640625,0.0,0.0,0.0,0.4742453992366791,4.0,0.0,1.0
495300,293.1103820800781,297.1499938964844,293.1499938964844,0.1335103064775467,-2889.254638671875,304.14697265625,0.8216149806976318,0.2043072134256363,0.1846537292003631,292.809326171875,297.1499938964844,293.1499938964844,0.0076107680797576,-545.1737670898438,300.4401550292969,0.5031443238258362,0.050000000745058,0.0487267673015594,293.0918273925781,297.1499938964844,293.1499938964844,0.2003845125436782,-3108.097412109375,304.1449584960937,0.9151586294174194,0.2834564447402954,0.1986710429191589,293.0448303222656,297.1499938964844,293.1499938964844,0.279847115278244,-5487.8271484375,304.13671875,0.9990000128746032,0.4251217842102051,0.3510954678058624,293.1699523925781,297.1499938964844,293.1499938964844,0.0039985459297895,-1502.118408203125,296.5840759277344,0.5031443238258362,0.050000000745058,0.2311388105154037,291.2045593261719,291.1499938964844,258.0525207519531,257.03387451171875,279.12579345703125,293.17010498046875,291.1968994140625,1.0,0.2596005499362945,0.6513301134109497,0.6513301134109497,1.0,1.0,-1.217226505279541,0.4871702790260315,0.7300561666488647,0.1943689882755279,0.0,0.0,0.6532894968986511,43.63840866088867,53.0,31.76791763305664,-14646.8994140625,192.754623413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005615234375,308.5948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18227.310546875,18000.0,0.0,0.0,0.3286397159099579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7587389945983887,0.7587466239929199,-7.617938990733819e-06,0.0,0.0003335275396239,0.0,0.0,68.26013946533203,0.0,0.0,0.0,0.4683085978031158,4.0,0.0,1.0
495360,293.1112976074219,297.1499938964844,293.1499938964844,0.1352541297674179,-2921.629638671875,304.1443176269531,0.7933554649353027,0.2046318352222442,0.1852599680423736,292.80712890625,297.1499938964844,293.1499938964844,0.0077894637361168,-556.6182861328125,300.47760009765625,0.4850161969661712,0.050000000745058,0.0490427203476429,293.0925598144531,297.1499938964844,293.1499938964844,0.2030108571052551,-3142.591064453125,304.1410522460937,0.8818945288658142,0.2840475738048553,0.1993212252855301,293.0738525390625,297.1499938964844,293.1499938964844,0.3203257918357849,-6135.34326171875,304.06573486328125,0.9990000128746032,0.4207870960235595,0.3914694488048553,293.16864013671875,297.1499938964844,293.1499938964844,0.0040320884436368,-1520.164306640625,296.5278625488281,0.4850161969661712,0.050000000745058,0.2326375544071197,291.1084899902344,291.1499938964844,258.03387451171875,257.01611328125,279.1100769042969,293.1687927246094,291.0832824707031,1.0,0.27679643034935,0.6481368541717529,0.6481368541717529,1.0,1.0,-1.269376516342163,0.5082964897155762,0.7610800266265869,0.2053724825382232,0.0,0.0,0.6651156544685364,52.42319107055664,56.0,-143.23828125,-14970.0703125,229.333236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473388671875,308.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.083984375,18000.0,0.0,0.0,0.3291142880916595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564926147460938,0.7565001845359802,-7.547465429524891e-06,0.0,0.0003340091789141,0.0,0.0,67.48125457763672,0.0,0.0,0.0,0.4679251909255981,4.0,0.0,1.0
495420,293.1116943359375,297.1499938964844,293.1499938964844,0.137177288532257,-2956.4970703125,304.14324951171875,0.7838221788406372,0.205532431602478,0.1861349940299987,292.80157470703125,297.1499938964844,293.1499938964844,0.0080395983532071,-570.9061889648438,300.58282470703125,0.4781234264373779,0.050000000745058,0.0491771548986434,293.09210205078125,297.1499938964844,293.1499938964844,0.2061440646648407,-3182.580322265625,304.1391906738281,0.871665358543396,0.2855955958366394,0.2004308253526687,293.1407775878906,297.1499938964844,293.1499938964844,0.323434442281723,-6171.955078125,304.09088134765625,0.9891607165336608,0.4090435802936554,0.390114426612854,293.1658630371094,297.1499938964844,293.1499938964844,0.0040775397792458,-1541.8829345703125,296.4657897949219,0.4781234264373779,0.050000000745058,0.2332752496004104,291.0001525878906,291.1499938964844,257.99639892578125,256.98046875,279.12158203125,293.166015625,291.00555419921875,1.0,0.2793422043323517,0.6458317041397095,0.6458317041397095,1.0,1.0,-1.2710916996002195,0.5079076886177063,0.7631840109825134,0.20525823533535,0.0,0.0,0.6965363621711731,55.86833572387695,59.0,-54.47338485717773,-15221.3271484375,237.4043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276123046875,308.47467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17428.705078125,18000.0,0.0,0.0,0.3317398726940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8179097771644592,0.8179177641868591,-8.00384623289574e-06,0.0,0.0003366738092154,0.0,0.0,79.21650695800781,0.0,0.0,0.0,0.4923257827758789,4.0,0.0,1.0
495480,293.1116943359375,297.1499938964844,293.1499938964844,0.137177288532257,-2956.4970703125,304.14324951171875,0.7838221788406372,0.205532431602478,0.1861349940299987,292.80157470703125,297.1499938964844,293.1499938964844,0.0080395983532071,-570.9061889648438,300.58282470703125,0.4781234264373779,0.050000000745058,0.0491771548986434,293.09210205078125,297.1499938964844,293.1499938964844,0.2061440646648407,-3182.580322265625,304.1391906738281,0.871665358543396,0.2855955958366394,0.2004308253526687,293.1407775878906,297.1499938964844,293.1499938964844,0.323434442281723,-6171.955078125,304.09088134765625,0.9891607165336608,0.4090435802936554,0.390114426612854,293.1658630371094,297.1499938964844,293.1499938964844,0.0040775397792458,-1541.8829345703125,296.4657897949219,0.4781234264373779,0.050000000745058,0.2332752496004104,291.0001525878906,291.1499938964844,257.99639892578125,256.98046875,279.12158203125,293.166015625,291.00555419921875,1.0,0.2793422043323517,0.6458317041397095,0.6458317041397095,1.0,1.0,-1.2710916996002195,0.5079076886177063,0.7631840109825134,0.20525823533535,0.0,0.0,0.6965363621711731,55.86833572387695,59.0,-54.47338485717773,-15221.3271484375,237.4043731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276123046875,308.47467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17428.705078125,18000.0,0.0,0.0,0.3317398726940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8179097771644592,0.8179177641868591,-8.00384623289574e-06,0.0,0.0003366738092154,0.0,0.0,79.21650695800781,0.0,0.0,0.0,0.4923257827758789,4.0,0.0,1.0
495540,293.1122741699219,297.1499938964844,293.1499938964844,0.137459859251976,-2960.294189453125,304.1449890136719,0.7761070132255554,0.2063842266798019,0.18703693151474,292.7965393066406,297.1499938964844,293.1499938964844,0.0082132639363408,-578.2715454101562,300.73199462890625,0.4716754555702209,0.050000000745058,0.0492999143898487,293.093017578125,297.1499938964844,293.1499938964844,0.2066872417926788,-3188.094970703125,304.141845703125,0.8633579611778259,0.2868799865245819,0.2014782726764679,293.1650390625,297.1499938964844,293.1499938964844,0.3176693618297577,-6072.90283203125,304.1195678710937,0.9753284454345704,0.4043063521385193,0.3844339251518249,293.1637268066406,297.1499938964844,293.1499938964844,0.0040791500359773,-1539.7821044921875,296.4950866699219,0.4716754555702209,0.050000000745058,0.2338575571775436,291.0494384765625,291.1499938964844,257.95867919921875,256.9446105957031,279.1285095214844,293.1638488769531,291.05230712890625,1.0,0.2827110886573791,0.6440795063972473,0.6440795063972473,1.0,1.0,-1.2674717903137207,0.5056315064430237,0.761840283870697,0.2037113159894943,0.0,0.0,0.7062712907791138,58.92105102539063,62.0,22.980365753173828,-15264.6875,242.6492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7066650390625,308.4186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17682.4765625,18000.0,0.0,0.0,0.335296481847763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512709140777588,0.8512793183326721,-8.399388207180891e-06,0.0,0.0003402832953725,0.0,0.0,87.22181701660156,0.0,0.0,0.0,0.5070163607597351,4.0,0.0,1.0
495600,293.1122741699219,297.1499938964844,293.1499938964844,0.137459859251976,-2960.294189453125,304.1449890136719,0.7761070132255554,0.2063842266798019,0.18703693151474,292.7965393066406,297.1499938964844,293.1499938964844,0.0082132639363408,-578.2715454101562,300.73199462890625,0.4716754555702209,0.050000000745058,0.0492999143898487,293.093017578125,297.1499938964844,293.1499938964844,0.2066872417926788,-3188.094970703125,304.141845703125,0.8633579611778259,0.2868799865245819,0.2014782726764679,293.1650390625,297.1499938964844,293.1499938964844,0.3176693618297577,-6072.90283203125,304.1195678710937,0.9753284454345704,0.4043063521385193,0.3844339251518249,293.1637268066406,297.1499938964844,293.1499938964844,0.0040791500359773,-1539.7821044921875,296.4950866699219,0.4716754555702209,0.050000000745058,0.2338575571775436,291.0494384765625,291.1499938964844,257.95867919921875,256.9446105957031,279.1285095214844,293.1638488769531,291.05230712890625,1.0,0.2827110886573791,0.6440795063972473,0.6440795063972473,1.0,1.0,-1.2674717903137207,0.5056315064430237,0.761840283870697,0.2037113159894943,0.0,0.0,0.7062712907791138,58.92105102539063,62.0,22.980365753173828,-15264.6875,242.6492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7066650390625,308.4186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17682.4765625,18000.0,0.0,0.0,0.335296481847763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512709140777588,0.8512793183326721,-8.399388207180891e-06,0.0,0.0003402832953725,0.0,0.0,87.22181701660156,0.0,0.0,0.0,0.5070163607597351,4.0,0.0,1.0
495660,293.1131896972656,297.1499938964844,293.1499938964844,0.1379300057888031,-2967.85205078125,304.1458740234375,0.7692531943321228,0.2071525901556015,0.1878513097763061,292.7919006347656,297.1499938964844,293.1499938964844,0.0084038078784942,-586.712158203125,300.8746337890625,0.4649892747402191,0.050000000745058,0.0494182929396629,293.09429931640625,297.1499938964844,293.1499938964844,0.2074593156576156,-3196.956787109375,304.14324951171875,0.8559736013412476,0.2880620658397674,0.2023930549621582,293.17242431640625,297.1499938964844,293.1499938964844,0.3154548108577728,-6033.779296875,304.1331481933594,0.9638758301734924,0.4024051427841186,0.3822771310806274,293.1614990234375,297.1499938964844,293.1499938964844,0.0040859961882233,-1540.9119873046875,296.5109558105469,0.4649892747402191,0.050000000745058,0.2344190925359726,291.0741271972656,291.1499938964844,257.9206237792969,256.90850830078125,279.1315002441406,293.16162109375,291.0762634277344,1.0,0.2863936424255371,0.6423970460891724,0.6423970460891724,1.0,1.0,-1.2677736282348633,0.50505530834198,0.7627183198928833,0.2031134963035583,0.0,0.0,0.7146545052528381,61.92362594604492,65.0,30.663190841674805,-15296.7060546875,249.24026489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5393981933594,308.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17774.673828125,18000.0,0.0,0.0,0.3390959799289703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732264041900635,0.8732350468635559,-8.650155905343127e-06,0.0,0.0003441393200773,0.0,0.0,92.65738677978516,0.0,0.0,0.0,0.5167780518531799,4.0,0.0,1.0
495720,293.1131896972656,297.1499938964844,293.1499938964844,0.1379300057888031,-2967.85205078125,304.1458740234375,0.7692531943321228,0.2071525901556015,0.1878513097763061,292.7919006347656,297.1499938964844,293.1499938964844,0.0084038078784942,-586.712158203125,300.8746337890625,0.4649892747402191,0.050000000745058,0.0494182929396629,293.09429931640625,297.1499938964844,293.1499938964844,0.2074593156576156,-3196.956787109375,304.14324951171875,0.8559736013412476,0.2880620658397674,0.2023930549621582,293.17242431640625,297.1499938964844,293.1499938964844,0.3154548108577728,-6033.779296875,304.1331481933594,0.9638758301734924,0.4024051427841186,0.3822771310806274,293.1614990234375,297.1499938964844,293.1499938964844,0.0040859961882233,-1540.9119873046875,296.5109558105469,0.4649892747402191,0.050000000745058,0.2344190925359726,291.0741271972656,291.1499938964844,257.9206237792969,256.90850830078125,279.1315002441406,293.16162109375,291.0762634277344,1.0,0.2863936424255371,0.6423970460891724,0.6423970460891724,1.0,1.0,-1.2677736282348633,0.50505530834198,0.7627183198928833,0.2031134963035583,0.0,0.0,0.7146545052528381,61.92362594604492,65.0,30.663190841674805,-15296.7060546875,249.24026489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5393981933594,308.3511047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17774.673828125,18000.0,0.0,0.0,0.3390959799289703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8732264041900635,0.8732350468635559,-8.650155905343127e-06,0.0,0.0003441393200773,0.0,0.0,92.65738677978516,0.0,0.0,0.0,0.5167780518531799,4.0,0.0,1.0
495780,293.114013671875,297.1499938964844,293.1499938964844,0.1384325623512268,-2976.10009765625,304.1463928222656,0.7630231380462646,0.2079185992479324,0.1886467486619949,292.7874450683594,297.1499938964844,293.1499938964844,0.0086033344268798,-595.4349365234375,301.0166931152344,0.4580159485340118,0.050000000745058,0.0495356023311615,293.0953369140625,297.1499938964844,293.1499938964844,0.2083046585321426,-3206.88623046875,304.1440734863281,0.849320113658905,0.2892641425132751,0.2033117562532425,293.1738586425781,297.1499938964844,293.1499938964844,0.3143749535083771,-6014.3212890625,304.1404724121094,0.9534581899642944,0.4015441834926605,0.3814018964767456,293.1590881347656,297.1499938964844,293.1499938964844,0.0040948018431663,-1543.0157470703125,296.5251770019531,0.4580159485340118,0.050000000745058,0.2349755764007568,291.0937805175781,291.1499938964844,257.88214111328125,256.8720703125,279.1327819824219,293.1592102050781,291.0954895019531,1.0,0.2901719808578491,0.6407462954521179,0.6407462954521179,1.0,1.0,-1.269589066505432,0.5051306486129761,0.7644583582878113,0.2028746157884597,0.0,0.0,0.7207881808280945,64.9225845336914,53.0,27.774906158447266,-15334.7734375,256.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42578125,308.3050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17833.89453125,18000.0,0.0,0.0,0.3429182171821594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8896411061286926,0.8896499276161194,-8.839268048177473e-06,0.0,0.0003480183950159,0.0,0.0,96.859375,0.0,0.0,0.0,0.5240605473518372,4.0,0.0,1.0
495840,293.114013671875,297.1499938964844,293.1499938964844,0.1384325623512268,-2976.10009765625,304.1463928222656,0.7630231380462646,0.2079185992479324,0.1886467486619949,292.7874450683594,297.1499938964844,293.1499938964844,0.0086033344268798,-595.4349365234375,301.0166931152344,0.4580159485340118,0.050000000745058,0.0495356023311615,293.0953369140625,297.1499938964844,293.1499938964844,0.2083046585321426,-3206.88623046875,304.1440734863281,0.849320113658905,0.2892641425132751,0.2033117562532425,293.1738586425781,297.1499938964844,293.1499938964844,0.3143749535083771,-6014.3212890625,304.1404724121094,0.9534581899642944,0.4015441834926605,0.3814018964767456,293.1590881347656,297.1499938964844,293.1499938964844,0.0040948018431663,-1543.0157470703125,296.5251770019531,0.4580159485340118,0.050000000745058,0.2349755764007568,291.0937805175781,291.1499938964844,257.88214111328125,256.8720703125,279.1327819824219,293.1592102050781,291.0954895019531,1.0,0.2901719808578491,0.6407462954521179,0.6407462954521179,1.0,1.0,-1.269589066505432,0.5051306486129761,0.7644583582878113,0.2028746157884597,0.0,0.0,0.7207881808280945,64.9225845336914,53.0,27.774906158447266,-15334.7734375,256.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42578125,308.3050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17833.89453125,18000.0,0.0,0.0,0.3429182171821594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8896411061286926,0.8896499276161194,-8.839268048177473e-06,0.0,0.0003480183950159,0.0,0.0,96.859375,0.0,0.0,0.0,0.5240605473518372,4.0,0.0,1.0
495900,293.1141357421875,297.1499938964844,293.1499938964844,0.1384625881910324,-2976.346435546875,304.1470031738281,0.777896523475647,0.2083532512187957,0.1887945830821991,292.7850952148437,297.1499938964844,293.1499938964844,0.008640669286251,-596.4580078125,301.0884704589844,0.4711505472660064,0.050000000745058,0.0493095740675926,293.0955810546875,297.1499938964844,293.1499938964844,0.2084885090589523,-3208.853759765625,304.1448059082031,0.8655965328216553,0.2899098992347717,0.2035769522190094,293.1734313964844,297.1499938964844,293.1499938964844,0.3137309551239013,-6003.30908203125,304.14337158203125,0.9717012643814088,0.4013223350048065,0.3809041976928711,293.15771484375,297.1499938964844,293.1499938964844,0.0040759197436273,-1535.587890625,296.5328369140625,0.4711505472660064,0.050000000745058,0.2339033931493759,291.1033020019531,291.1499938964844,257.8627014160156,256.8537292480469,279.1341247558594,293.15789794921875,291.1055603027344,1.0,0.281900554895401,0.6400569677352905,0.6400569677352905,1.0,1.0,-1.2679314613342283,0.504114031791687,0.7638174295425415,0.2022301256656646,0.0,0.0,0.7229630947113037,59.1749267578125,53.0,29.58824920654297,-15335.2783203125,243.37049865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38983154296875,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17860.392578125,18000.0,0.0,0.0,0.3447645306587219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959922790527344,0.8960012197494507,-8.914128557080403e-06,0.0,0.0003498921578284,0.0,0.0,98.52798461914062,0.0,0.0,0.0,0.5268830060958862,4.0,0.0,1.0
495960,293.1138916015625,297.1499938964844,293.1499938964844,0.1384966969490051,-2976.642578125,304.1474914550781,0.7959374189376831,0.2088503092527389,0.1889926493167877,292.7825622558594,297.1499938964844,293.1499938964844,0.0086753284558653,-597.2634887695312,301.1617736816406,0.483255535364151,0.050000000745058,0.0490768700838089,293.0955505371094,297.1499938964844,293.1499938964844,0.2086477428674698,-3210.506103515625,304.1454772949219,0.8855441808700562,0.2906053066253662,0.2038725167512893,293.1725158691406,297.1499938964844,293.1499938964844,0.3130781352519989,-5992.33056640625,304.145751953125,0.9903714060783386,0.4012055695056915,0.3805133998394012,293.15625,297.1499938964844,293.1499938964844,0.0040562548674643,-1527.703369140625,296.5428771972656,0.483255535364151,0.050000000745058,0.232799544930458,291.1159973144531,291.1499938964844,257.8431396484375,256.8352966308594,279.1349792480469,293.15643310546875,291.1185607910156,1.0,0.2743842899799347,0.639373242855072,0.639373242855072,1.0,1.0,-1.2664504051208496,0.5031846761703491,0.7632656693458557,0.2016072124242782,0.0,0.0,0.7239707708358765,53.26017761230469,41.0,33.01362991333008,-15335.8623046875,230.07058715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36968994140625,308.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17897.96875,18000.0,0.0,0.0,0.3465087115764618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005163908004761,0.9005253911018372,-8.971980605565477e-06,0.0,0.0003516622819006,0.0,0.0,99.76359558105467,0.0,0.0,0.0,0.5288966298103333,4.0,0.0,1.0
496020,293.11248779296875,297.1499938964844,293.1499938964844,0.1382549256086349,-2971.1650390625,304.1487731933594,0.8373132348060608,0.2100479155778885,0.1895927190780639,292.7765197753906,297.1499938964844,293.1499938964844,0.0087362835183739,-597.6079711914062,301.3197326660156,0.5092266798019409,0.050000000745058,0.0486401580274105,293.0944519042969,297.1499938964844,293.1499938964844,0.2083998620510101,-3206.19970703125,304.1474914550781,0.9380704760551452,0.2922010123729706,0.2046106904745102,293.1417541503906,297.1499938964844,293.1499938964844,0.2725887298583984,-5345.02490234375,304.2175598144531,0.9990000128746032,0.4066926538944244,0.3392294049263,293.1525573730469,297.1499938964844,293.1499938964844,0.0040204674005508,-1510.94189453125,296.58673095703125,0.5092266798019409,0.050000000745058,0.2307279556989669,291.1771850585937,291.1499938964844,257.8035888671875,256.798095703125,279.1519775390625,293.1528015136719,291.1912841796875,1.0,0.2525551915168762,0.6402687430381775,0.6402687430381775,1.0,1.0,-1.2154932022094729,0.4817107319831848,0.7337824702262878,0.1904172003269195,0.0,0.0,0.7176545262336731,41.44544982910156,44.0,113.65801239013672,-14976.0947265625,187.6507263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4184875488281,308.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.1953125,18000.0,0.0,0.0,0.3491108119487762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9000241756439209,0.900033175945282,-9.002834303828422e-06,0.0,0.0003543031052686,0.0,0.0,99.93179321289062,0.0,0.0,0.0,0.528613805770874,4.0,0.0,1.0
496080,293.11248779296875,297.1499938964844,293.1499938964844,0.1382549256086349,-2971.1650390625,304.1487731933594,0.8373132348060608,0.2100479155778885,0.1895927190780639,292.7765197753906,297.1499938964844,293.1499938964844,0.0087362835183739,-597.6079711914062,301.3197326660156,0.5092266798019409,0.050000000745058,0.0486401580274105,293.0944519042969,297.1499938964844,293.1499938964844,0.2083998620510101,-3206.19970703125,304.1474914550781,0.9380704760551452,0.2922010123729706,0.2046106904745102,293.1417541503906,297.1499938964844,293.1499938964844,0.2725887298583984,-5345.02490234375,304.2175598144531,0.9990000128746032,0.4066926538944244,0.3392294049263,293.1525573730469,297.1499938964844,293.1499938964844,0.0040204674005508,-1510.94189453125,296.58673095703125,0.5092266798019409,0.050000000745058,0.2307279556989669,291.1771850585937,291.1499938964844,257.8035888671875,256.798095703125,279.1519775390625,293.1528015136719,291.1912841796875,1.0,0.2525551915168762,0.6402687430381775,0.6402687430381775,1.0,1.0,-1.2154932022094729,0.4817107319831848,0.7337824702262878,0.1904172003269195,0.0,0.0,0.7176545262336731,41.44544982910156,44.0,113.65801239013672,-14976.0947265625,187.6507263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4184875488281,308.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.1953125,18000.0,0.0,0.0,0.3491108119487762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9000241756439209,0.900033175945282,-9.002834303828422e-06,0.0,0.0003543031052686,0.0,0.0,99.93179321289062,0.0,0.0,0.0,0.528613805770874,4.0,0.0,1.0
496140,293.1125183105469,297.1499938964844,293.1499938964844,0.1384689658880233,-2973.986572265625,304.1487121582031,0.8295260667800903,0.2109963148832321,0.190608724951744,292.7713928222656,297.1499938964844,293.1499938964844,0.0089181996881961,-604.210693359375,301.4764099121094,0.5029827952384949,0.050000000745058,0.0487289875745773,293.094482421875,297.1499938964844,293.1499938964844,0.2087207436561584,-3209.42236328125,304.1475830078125,0.9272423386573792,0.2936036586761474,0.2057160884141922,293.0951232910156,297.1499938964844,293.1499938964844,0.281490296125412,-5496.06103515625,304.17999267578125,0.9990000128746032,0.416465550661087,0.3514224290847778,293.1493225097656,297.1499938964844,293.1499938964844,0.0040155793540179,-1506.0677490234375,296.6322631835937,0.5029827952384949,0.050000000745058,0.2311493456363678,291.2416687011719,291.1499938964844,257.7633972167969,256.76043701171875,279.1387939453125,293.1495361328125,291.2382202148437,1.0,0.259942889213562,0.638395369052887,0.638395369052887,1.0,1.0,-1.2332756519317627,0.4886385202407837,0.7446371912956238,0.1934671700000763,0.0,0.0,0.6986808776855469,43.94759750366211,47.0,38.5831413269043,-15020.4716796875,198.6976013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5859069824219,308.4286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18370.4921875,18000.0,0.0,0.0,0.350028395652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8628492951393127,0.86285799741745,-8.675501703692134e-06,0.0,0.0003552343405317,0.0,0.0,91.18981170654295,0.0,0.0,0.0,0.5130171775817871,4.0,0.0,1.0
496200,293.1125183105469,297.1499938964844,293.1499938964844,0.1384689658880233,-2973.986572265625,304.1487121582031,0.8295260667800903,0.2109963148832321,0.190608724951744,292.7713928222656,297.1499938964844,293.1499938964844,0.0089181996881961,-604.210693359375,301.4764099121094,0.5029827952384949,0.050000000745058,0.0487289875745773,293.094482421875,297.1499938964844,293.1499938964844,0.2087207436561584,-3209.42236328125,304.1475830078125,0.9272423386573792,0.2936036586761474,0.2057160884141922,293.0951232910156,297.1499938964844,293.1499938964844,0.281490296125412,-5496.06103515625,304.17999267578125,0.9990000128746032,0.416465550661087,0.3514224290847778,293.1493225097656,297.1499938964844,293.1499938964844,0.0040155793540179,-1506.0677490234375,296.6322631835937,0.5029827952384949,0.050000000745058,0.2311493456363678,291.2416687011719,291.1499938964844,257.7633972167969,256.76043701171875,279.1387939453125,293.1495361328125,291.2382202148437,1.0,0.259942889213562,0.638395369052887,0.638395369052887,1.0,1.0,-1.2332756519317627,0.4886385202407837,0.7446371912956238,0.1934671700000763,0.0,0.0,0.6986808776855469,43.94759750366211,47.0,38.5831413269043,-15020.4716796875,198.6976013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5859069824219,308.4286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18370.4921875,18000.0,0.0,0.0,0.350028395652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8628492951393127,0.86285799741745,-8.675501703692134e-06,0.0,0.0003552343405317,0.0,0.0,91.18981170654295,0.0,0.0,0.0,0.5130171775817871,4.0,0.0,1.0
496260,293.1128234863281,297.1499938964844,293.1499938964844,0.1398400515317917,-2998.656494140625,304.1468505859375,0.8208344578742981,0.2118846476078033,0.1915094703435897,292.7662658691406,297.1499938964844,293.1499938964844,0.009181504137814,-616.3143920898438,301.6114501953125,0.4964497685432434,0.050000000745058,0.0488333255052566,293.09490966796875,297.1499938964844,293.1499938964844,0.2108187526464462,-3236.192626953125,304.1449279785156,0.9152198433876038,0.2949250340461731,0.2067109197378158,293.0901794433594,297.1499938964844,293.1499938964844,0.2951793372631073,-5718.97314453125,304.1474914550781,0.9990000128746032,0.4189235866069793,0.365239530801773,293.1455993652344,297.1499938964844,293.1499938964844,0.0040403017774224,-1517.6270751953125,296.6153564453125,0.4964497685432434,0.050000000745058,0.2316442728042602,291.194580078125,291.1499938964844,257.72247314453125,256.7222900390625,279.1313171386719,293.14581298828125,291.1900634765625,1.0,0.2660669982433319,0.6361204385757446,0.6361204385757446,1.0,1.0,-1.2528555393218994,0.4960000813007355,0.7568554878234863,0.1970387697219848,0.0,0.0,0.6957789063453674,46.88440704345703,35.0,-37.4077377319336,-15143.57421875,211.57595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7363586425781,308.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.46875,18000.0,0.0,0.0,0.3504648208618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8446774482727051,0.8446859121322632,-8.437546966888476e-06,0.0,0.0003556772426236,0.0,0.0,86.49528503417969,0.0,0.0,0.0,0.5049992799758911,4.0,0.0,1.0
496320,293.1128234863281,297.1499938964844,293.1499938964844,0.1398400515317917,-2998.656494140625,304.1468505859375,0.8208344578742981,0.2118846476078033,0.1915094703435897,292.7662658691406,297.1499938964844,293.1499938964844,0.009181504137814,-616.3143920898438,301.6114501953125,0.4964497685432434,0.050000000745058,0.0488333255052566,293.09490966796875,297.1499938964844,293.1499938964844,0.2108187526464462,-3236.192626953125,304.1449279785156,0.9152198433876038,0.2949250340461731,0.2067109197378158,293.0901794433594,297.1499938964844,293.1499938964844,0.2951793372631073,-5718.97314453125,304.1474914550781,0.9990000128746032,0.4189235866069793,0.365239530801773,293.1455993652344,297.1499938964844,293.1499938964844,0.0040403017774224,-1517.6270751953125,296.6153564453125,0.4964497685432434,0.050000000745058,0.2316442728042602,291.194580078125,291.1499938964844,257.72247314453125,256.7222900390625,279.1313171386719,293.14581298828125,291.1900634765625,1.0,0.2660669982433319,0.6361204385757446,0.6361204385757446,1.0,1.0,-1.2528555393218994,0.4960000813007355,0.7568554878234863,0.1970387697219848,0.0,0.0,0.6957789063453674,46.88440704345703,35.0,-37.4077377319336,-15143.57421875,211.57595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7363586425781,308.4530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.46875,18000.0,0.0,0.0,0.3504648208618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8446774482727051,0.8446859121322632,-8.437546966888476e-06,0.0,0.0003556772426236,0.0,0.0,86.49528503417969,0.0,0.0,0.0,0.5049992799758911,4.0,0.0,1.0
496380,293.11181640625,297.1499938964844,293.1499938964844,0.1396125704050064,-2993.425537109375,304.1484069824219,0.8683012127876282,0.2130266278982162,0.1920790672302246,292.7597351074219,297.1499938964844,293.1499938964844,0.0092626372352242,-617.2459716796875,301.7720642089844,0.5283542275428772,0.050000000745058,0.0484219901263713,293.0940856933594,297.1499938964844,293.1499938964844,0.2106380313634872,-3232.6982421875,304.1471252441406,0.9760414958000184,0.2964868247509002,0.2074532806873321,293.0449523925781,297.1499938964844,293.1499938964844,0.23989337682724,-4822.6767578125,304.24053955078125,0.9990000128746032,0.4293885231018066,0.3072087168693542,293.140625,297.1499938964844,293.1499938964844,0.0040173274464905,-1505.71337890625,296.66162109375,0.5283542275428772,0.050000000745058,0.2296930700540542,291.2480163574219,291.1499938964844,257.6807556152344,256.6835327148437,279.15411376953125,293.1409606933594,291.2633056640625,1.0,0.240115612745285,0.6377865076065063,0.6377865076065063,1.0,1.0,-1.1819791793823242,0.4664932489395141,0.7154859304428101,0.1817460358142852,0.0,0.0,0.6817664504051208,35.43649673461914,53.0,102.98021697998048,-14642.734375,164.99850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94366455078125,308.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18248.826171875,18000.0,0.0,0.0,0.3496925830841064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300327062606812,0.8300409913063049,-8.310632438224275e-06,0.0,0.0003548935346771,0.0,0.0,83.30123901367188,0.0,0.0,0.0,0.498274564743042,4.0,0.0,1.0
496440,293.11181640625,297.1499938964844,293.1499938964844,0.1396125704050064,-2993.425537109375,304.1484069824219,0.8683012127876282,0.2130266278982162,0.1920790672302246,292.7597351074219,297.1499938964844,293.1499938964844,0.0092626372352242,-617.2459716796875,301.7720642089844,0.5283542275428772,0.050000000745058,0.0484219901263713,293.0940856933594,297.1499938964844,293.1499938964844,0.2106380313634872,-3232.6982421875,304.1471252441406,0.9760414958000184,0.2964868247509002,0.2074532806873321,293.0449523925781,297.1499938964844,293.1499938964844,0.23989337682724,-4822.6767578125,304.24053955078125,0.9990000128746032,0.4293885231018066,0.3072087168693542,293.140625,297.1499938964844,293.1499938964844,0.0040173274464905,-1505.71337890625,296.66162109375,0.5283542275428772,0.050000000745058,0.2296930700540542,291.2480163574219,291.1499938964844,257.6807556152344,256.6835327148437,279.15411376953125,293.1409606933594,291.2633056640625,1.0,0.240115612745285,0.6377865076065063,0.6377865076065063,1.0,1.0,-1.1819791793823242,0.4664932489395141,0.7154859304428101,0.1817460358142852,0.0,0.0,0.6817664504051208,35.43649673461914,53.0,102.98021697998048,-14642.734375,164.99850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94366455078125,308.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18248.826171875,18000.0,0.0,0.0,0.3496925830841064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300327062606812,0.8300409913063049,-8.310632438224275e-06,0.0,0.0003548935346771,0.0,0.0,83.30123901367188,0.0,0.0,0.0,0.498274564743042,4.0,0.0,1.0
496500,293.1125793457031,297.1499938964844,293.1499938964844,0.1398445069789886,-2996.998779296875,304.1482238769531,0.8338099122047424,0.2133627980947494,0.1927710026502609,292.7575378417969,297.1499938964844,293.1499938964844,0.0094220768660306,-623.4467163085938,301.8522033691406,0.5038978457450867,0.050000000745058,0.0487153902649879,293.09490966796875,297.1499938964844,293.1499938964844,0.2108985930681228,-3235.551025390625,304.1470947265625,0.9333821535110474,0.2970358431339264,0.2081335633993148,293.0269470214844,297.1499938964844,293.1499938964844,0.2770960330963135,-5436.837890625,304.1564636230469,0.9990000128746032,0.4343118071556091,0.3495736122131347,293.1388244628906,297.1499938964844,293.1499938964844,0.0040300055406987,-1508.662109375,296.6916809082031,0.5038978457450867,0.050000000745058,0.2310848236083984,291.28887939453125,291.1499938964844,257.6595458984375,256.6639404296875,279.1295166015625,293.1390380859375,291.2801513671875,1.0,0.2618135511875152,0.6348410844802856,0.6348410844802856,1.0,1.0,-1.236422419548035,0.4885953962802887,0.7478269934654236,0.1924097239971161,0.0,0.0,0.6677907705307007,43.64016342163086,53.0,17.43911361694336,-14960.013671875,199.1106872558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670471191406,308.6202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18489.056640625,18000.0,0.0,0.0,0.3487361669540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802311360836029,0.8023194670677185,-8.090175469988026e-06,0.0,0.0003539228928275,0.0,0.0,77.59697723388672,0.0,0.0,0.0,0.4869652986526489,4.0,0.0,1.0
496560,293.1134338378906,297.1499938964844,293.1499938964844,0.1416926831007003,-3031.05126953125,304.1451721191406,0.8060808181762695,0.2136668115854263,0.1933568120002746,292.75543212890625,297.1499938964844,293.1499938964844,0.0096879871562123,-636.937744140625,301.9072265625,0.4856241643428802,0.050000000745058,0.0490308180451393,293.095703125,297.1499938964844,293.1499938964844,0.2136641442775726,-3271.60009765625,304.1425476074219,0.8970860242843628,0.297574520111084,0.2087442874908447,293.05206298828125,297.1499938964844,293.1499938964844,0.3174025416374206,-6083.43017578125,304.08221435546875,0.9990000128746032,0.4309746623039245,0.3900419175624847,293.1371154785156,297.1499938964844,293.1499938964844,0.0040701935067772,-1529.3480224609375,296.639404296875,0.4856241643428802,0.050000000745058,0.2325810939073562,291.1875915527344,291.1499938964844,257.6381530761719,256.6441955566406,279.1131286621094,293.1372985839844,291.1617431640625,1.0,0.2789635360240936,0.6317456364631653,0.6317456364631653,1.0,1.0,-1.288610577583313,0.509451150894165,0.779159426689148,0.2030921429395675,0.0,0.0,0.6748690605163574,52.424991607666016,56.0,-157.96893310546875,-15275.193359375,236.4193572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,308.49761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.53515625,18000.0,0.0,0.0,0.3482708036899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885729074478149,0.7885808348655701,-7.901928256615065e-06,0.0,0.0003534505958668,0.0,0.0,74.29653930664062,0.0,0.0,0.0,0.4817334413528442,4.0,0.0,1.0
