time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496620,293.1137084960937,297.1499938964844,293.1499938964844,0.143998235464096,-3072.79296875,304.1431579589844,0.7969254851341248,0.2145368158817291,0.1941879242658615,292.7501220703125,297.1499938964844,293.1499938964844,0.0100637907162308,-654.1085205078125,302.0362243652344,0.4791924655437469,0.050000000745058,0.049156080931425,293.095703125,297.1499938964844,293.1499938964844,0.2173065990209579,-3318.005126953125,304.1393127441406,0.887029767036438,0.2989538311958313,0.2097460329532623,293.1231384277344,297.1499938964844,293.1499938964844,0.3317877650260925,-6299.83544921875,304.08270263671875,0.997018814086914,0.4190037846565246,0.3999508023262024,293.1336364746094,297.1499938964844,293.1499938964844,0.0041281012818217,-1557.1741943359375,296.5749816894531,0.4791924655437469,0.050000000745058,0.2331752777099609,291.05194091796875,291.1499938964844,257.5945739746094,256.6041564941406,279.1195373535156,293.1338195800781,291.0516357421875,1.0,0.2829078137874603,0.6289736032485962,0.6289736032485962,1.0,1.0,-1.3036051988601685,0.5143718123435974,0.789233386516571,0.2056445181369781,0.0,0.0,0.7005997896194458,55.846717834472656,59.0,-102.3658447265625,-15596.0859375,249.6324920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899658203125,308.6044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17588.548828125,18000.0,0.0,0.0,0.3487310707569122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8317422866821289,0.8317504525184631,-8.178561984095722e-06,0.0,0.0003539177123457,0.0,0.0,82.56293487548828,0.0,0.0,0.0,0.4986109435558319,4.0,0.0,1.0
496680,293.1137084960937,297.1499938964844,293.1499938964844,0.143998235464096,-3072.79296875,304.1431579589844,0.7969254851341248,0.2145368158817291,0.1941879242658615,292.7501220703125,297.1499938964844,293.1499938964844,0.0100637907162308,-654.1085205078125,302.0362243652344,0.4791924655437469,0.050000000745058,0.049156080931425,293.095703125,297.1499938964844,293.1499938964844,0.2173065990209579,-3318.005126953125,304.1393127441406,0.887029767036438,0.2989538311958313,0.2097460329532623,293.1231384277344,297.1499938964844,293.1499938964844,0.3317877650260925,-6299.83544921875,304.08270263671875,0.997018814086914,0.4190037846565246,0.3999508023262024,293.1336364746094,297.1499938964844,293.1499938964844,0.0041281012818217,-1557.1741943359375,296.5749816894531,0.4791924655437469,0.050000000745058,0.2331752777099609,291.05194091796875,291.1499938964844,257.5945739746094,256.6041564941406,279.1195373535156,293.1338195800781,291.0516357421875,1.0,0.2829078137874603,0.6289736032485962,0.6289736032485962,1.0,1.0,-1.3036051988601685,0.5143718123435974,0.789233386516571,0.2056445181369781,0.0,0.0,0.7005997896194458,55.846717834472656,59.0,-102.3658447265625,-15596.0859375,249.6324920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899658203125,308.6044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17588.548828125,18000.0,0.0,0.0,0.3487310707569122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8317422866821289,0.8317504525184631,-8.178561984095722e-06,0.0,0.0003539177123457,0.0,0.0,82.56293487548828,0.0,0.0,0.0,0.4986109435558319,4.0,0.0,1.0
496740,293.1141662597656,297.1499938964844,293.1499938964844,0.1444708406925201,-3080.08837890625,304.1446533203125,0.7886756658554077,0.2153672277927398,0.1950740814208984,292.7454528808594,297.1499938964844,293.1499938964844,0.0103353345766663,-663.3583984375,302.1932678222656,0.4726742506027221,0.050000000745058,0.0492811277508735,293.0964660644531,297.1499938964844,293.1499938964844,0.218069851398468,-3326.37744140625,304.1416015625,0.8779308199882507,0.3001758754253387,0.2107215821743011,293.1568603515625,297.1499938964844,293.1499938964844,0.3251031935214996,-6185.734375,304.1156616210937,0.9829808473587036,0.4127765595912933,0.3926268815994262,293.1306457519531,297.1499938964844,293.1499938964844,0.0041469438001513,-1562.2391357421875,296.6054382324219,0.4726742506027221,0.050000000745058,0.2337684482336044,291.080322265625,291.1499938964844,257.54998779296875,256.5633850097656,279.1278686523437,293.1308288574219,291.0832824707031,1.0,0.2860502302646637,0.6272397041320801,0.6272397041320801,1.0,1.0,-1.2979204654693604,0.5111286044120789,0.7867918610572815,0.2034543603658676,0.0,0.0,0.7083635926246643,58.92192077636719,62.0,3.053032398223877,-15654.763671875,254.24490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933166503906,308.6399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17750.00390625,18000.0,0.0,0.0,0.3501312434673309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8597769141197205,0.8597853779792786,-8.503039680363145e-06,0.0,0.0003553387068677,0.0,0.0,89.35572052001953,0.0,0.0,0.0,0.5107797384262085,4.0,0.0,1.0
496800,293.1141662597656,297.1499938964844,293.1499938964844,0.1444708406925201,-3080.08837890625,304.1446533203125,0.7886756658554077,0.2153672277927398,0.1950740814208984,292.7454528808594,297.1499938964844,293.1499938964844,0.0103353345766663,-663.3583984375,302.1932678222656,0.4726742506027221,0.050000000745058,0.0492811277508735,293.0964660644531,297.1499938964844,293.1499938964844,0.218069851398468,-3326.37744140625,304.1416015625,0.8779308199882507,0.3001758754253387,0.2107215821743011,293.1568603515625,297.1499938964844,293.1499938964844,0.3251031935214996,-6185.734375,304.1156616210937,0.9829808473587036,0.4127765595912933,0.3926268815994262,293.1306457519531,297.1499938964844,293.1499938964844,0.0041469438001513,-1562.2391357421875,296.6054382324219,0.4726742506027221,0.050000000745058,0.2337684482336044,291.080322265625,291.1499938964844,257.54998779296875,256.5633850097656,279.1278686523437,293.1308288574219,291.0832824707031,1.0,0.2860502302646637,0.6272397041320801,0.6272397041320801,1.0,1.0,-1.2979204654693604,0.5111286044120789,0.7867918610572815,0.2034543603658676,0.0,0.0,0.7083635926246643,58.92192077636719,62.0,3.053032398223877,-15654.763671875,254.24490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933166503906,308.6399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17750.00390625,18000.0,0.0,0.0,0.3501312434673309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8597769141197205,0.8597853779792786,-8.503039680363145e-06,0.0,0.0003553387068677,0.0,0.0,89.35572052001953,0.0,0.0,0.0,0.5107797384262085,4.0,0.0,1.0
496860,293.1147155761719,297.1499938964844,293.1499938964844,0.1449675112962722,-3088.020751953125,304.1455993652344,0.7814652323722839,0.2161626517772674,0.1959006637334823,292.7418518066406,297.1499938964844,293.1499938964844,0.0106171146035194,-672.794921875,302.3475036621094,0.4660462141036987,0.050000000745058,0.0494000799953937,293.0973815917969,297.1499938964844,293.1499938964844,0.218850091099739,-3335.227294921875,304.1430969238281,0.8700235486030579,0.3013446927070617,0.2116239070892334,293.1676330566406,297.1499938964844,293.1499938964844,0.3223966360092163,-6138.49365234375,304.1313171386719,0.9716005921363832,0.4103927314281463,0.3898408412933349,293.1278076171875,297.1499938964844,293.1499938964844,0.0041644452139735,-1567.2374267578125,296.63348388671875,0.4660462141036987,0.050000000745058,0.2343327105045318,291.1034851074219,291.1499938964844,257.5039978027344,256.5215148925781,279.1310119628906,293.1279602050781,291.1051025390625,1.0,0.2896224856376648,0.6255233883857727,0.6255233883857727,1.0,1.0,-1.297470211982727,0.5101194977760315,0.7873506546020508,0.2024782001972198,0.0,0.0,0.7128672003746033,61.92546081542969,65.0,21.59850311279297,-15679.8203125,260.7030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,308.6175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.11328125,18000.0,0.0,0.0,0.3517722189426422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733692765235901,0.8733779788017273,-8.671219802636188e-06,0.0,0.0003570040862541,0.0,0.0,92.84722137451172,0.0,0.0,0.0,0.5169358253479004,4.0,0.0,1.0
496920,293.1147155761719,297.1499938964844,293.1499938964844,0.1449675112962722,-3088.020751953125,304.1455993652344,0.7814652323722839,0.2161626517772674,0.1959006637334823,292.7418518066406,297.1499938964844,293.1499938964844,0.0106171146035194,-672.794921875,302.3475036621094,0.4660462141036987,0.050000000745058,0.0494000799953937,293.0973815917969,297.1499938964844,293.1499938964844,0.218850091099739,-3335.227294921875,304.1430969238281,0.8700235486030579,0.3013446927070617,0.2116239070892334,293.1676330566406,297.1499938964844,293.1499938964844,0.3223966360092163,-6138.49365234375,304.1313171386719,0.9716005921363832,0.4103927314281463,0.3898408412933349,293.1278076171875,297.1499938964844,293.1499938964844,0.0041644452139735,-1567.2374267578125,296.63348388671875,0.4660462141036987,0.050000000745058,0.2343327105045318,291.1034851074219,291.1499938964844,257.5039978027344,256.5215148925781,279.1310119628906,293.1279602050781,291.1051025390625,1.0,0.2896224856376648,0.6255233883857727,0.6255233883857727,1.0,1.0,-1.297470211982727,0.5101194977760315,0.7873506546020508,0.2024782001972198,0.0,0.0,0.7128672003746033,61.92546081542969,65.0,21.59850311279297,-15679.8203125,260.7030334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,308.6175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.11328125,18000.0,0.0,0.0,0.3517722189426422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733692765235901,0.8733779788017273,-8.671219802636188e-06,0.0,0.0003570040862541,0.0,0.0,92.84722137451172,0.0,0.0,0.0,0.5169358253479004,4.0,0.0,1.0
496980,293.1151123046875,297.1499938964844,293.1499938964844,0.1455774158239364,-3098.11181640625,304.1460266113281,0.7749465703964233,0.2169761806726455,0.1967365592718124,292.7383728027344,297.1499938964844,293.1499938964844,0.0109189553186297,-682.7766723632812,302.5009155273437,0.4590462446212768,0.050000000745058,0.0495175048708915,293.0980529785156,297.1499938964844,293.1499938964844,0.21979521214962,-3346.333740234375,304.143798828125,0.8629158139228821,0.3025376796722412,0.2125356793403625,293.17010498046875,297.1499938964844,293.1499938964844,0.3213575184345245,-6119.5556640625,304.1391296386719,0.961428165435791,0.4094336926937103,0.3888076543807983,293.1249084472656,297.1499938964844,293.1499938964844,0.0041847582906484,-1573.748779296875,296.6571350097656,0.4590462446212768,0.050000000745058,0.234889730811119,291.1171569824219,291.1499938964844,257.45635986328125,256.4782409667969,279.13201904296875,293.12506103515625,291.1181335449219,1.0,0.2933552861213684,0.6237871646881104,0.6237871646881104,1.0,1.0,-1.299136757850647,0.5099934935569763,0.7891433238983154,0.20195934176445,0.0,0.0,0.7162576913833618,64.92353820800781,68.0,18.835166931152344,-15707.21875,267.9859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17905.525390625,18000.0,0.0,0.0,0.3535148501396179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826546669006348,0.8826634287834167,-8.780278221820481e-06,0.0,0.0003587726096156,0.0,0.0,95.22972106933594,0.0,0.0,0.0,0.5210785269737244,4.0,0.0,1.0
497040,293.1151123046875,297.1499938964844,293.1499938964844,0.1455774158239364,-3098.11181640625,304.1460266113281,0.7749465703964233,0.2169761806726455,0.1967365592718124,292.7383728027344,297.1499938964844,293.1499938964844,0.0109189553186297,-682.7766723632812,302.5009155273437,0.4590462446212768,0.050000000745058,0.0495175048708915,293.0980529785156,297.1499938964844,293.1499938964844,0.21979521214962,-3346.333740234375,304.143798828125,0.8629158139228821,0.3025376796722412,0.2125356793403625,293.17010498046875,297.1499938964844,293.1499938964844,0.3213575184345245,-6119.5556640625,304.1391296386719,0.961428165435791,0.4094336926937103,0.3888076543807983,293.1249084472656,297.1499938964844,293.1499938964844,0.0041847582906484,-1573.748779296875,296.6571350097656,0.4590462446212768,0.050000000745058,0.234889730811119,291.1171569824219,291.1499938964844,257.45635986328125,256.4782409667969,279.13201904296875,293.12506103515625,291.1181335449219,1.0,0.2933552861213684,0.6237871646881104,0.6237871646881104,1.0,1.0,-1.299136757850647,0.5099934935569763,0.7891433238983154,0.20195934176445,0.0,0.0,0.7162576913833618,64.92353820800781,68.0,18.835166931152344,-15707.21875,267.9859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17905.525390625,18000.0,0.0,0.0,0.3535148501396179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826546669006348,0.8826634287834167,-8.780278221820481e-06,0.0,0.0003587726096156,0.0,0.0,95.22972106933594,0.0,0.0,0.0,0.5210785269737244,4.0,0.0,1.0
497100,293.1152648925781,297.1499938964844,293.1499938964844,0.1459147036075592,-3103.76171875,304.1461486816406,0.7719038128852844,0.2173886895179748,0.1971606463193893,292.73651123046875,297.1499938964844,293.1499938964844,0.011077762581408,-687.9415283203125,302.5779113769531,0.4557263851165771,0.050000000745058,0.0495760142803192,293.09832763671875,297.1499938964844,293.1499938964844,0.2203157395124435,-3352.5283203125,304.1439819335937,0.8596104383468628,0.3031438291072845,0.2129984945058822,293.1700134277344,297.1499938964844,293.1499938964844,0.3211233615875244,-6115.0205078125,304.1415100097656,0.9565860033035278,0.4091953039169311,0.3885811567306518,293.1234436035156,297.1499938964844,293.1499938964844,0.0041957306675612,-1577.421875,296.6680603027344,0.4557263851165771,0.050000000745058,0.2351672649383545,291.1216735839844,291.1499938964844,257.4319763183594,256.4560852050781,279.1321716308594,293.12359619140625,291.1224365234375,1.0,0.2952391505241394,0.6229090690612793,0.6229090690612793,1.0,1.0,-1.30033278465271,0.5100762248039246,0.7902565598487854,0.2017682939767837,0.0,0.0,0.7176777720451355,66.42304992675781,68.0,15.613340377807615,-15722.1591796875,271.7806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8201904296875,308.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.55078125,18000.0,0.0,0.0,0.354399561882019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8863335251808167,0.8863423466682434,-8.822742529446259e-06,0.0,0.0003596704918891,0.0,0.0,96.1773452758789,0.0,0.0,0.0,0.5227150917053223,4.0,0.0,1.0
497160,293.1153869628906,297.1499938964844,293.1499938964844,0.1462654620409011,-3109.6630859375,304.1462097167969,0.7689871788024902,0.2178009748458862,0.1975856572389602,292.7345886230469,297.1499938964844,293.1499938964844,0.0112416660413146,-693.197021484375,302.6553039550781,0.4525586366653442,0.050000000745058,0.0496344603598117,293.0985412597656,297.1499938964844,293.1499938964844,0.2208595275878906,-3359.029296875,304.1440734863281,0.8564517498016357,0.3037549257278442,0.2134650200605392,293.16949462890625,297.1499938964844,293.1499938964844,0.3209916055202484,-6112.2822265625,304.1432800292969,0.9518564343452454,0.4090431034564972,0.3884553909301758,293.1219482421875,297.1499938964844,293.1499938964844,0.0042071570642292,-1581.31396484375,296.6786499023437,0.4525586366653442,0.050000000745058,0.2354445159435272,291.1251220703125,291.1499938964844,257.4071960449219,256.4336242675781,279.1322326660156,293.12213134765625,291.1257019042969,1.0,0.2971231043338775,0.6220239996910095,0.6220239996910095,1.0,1.0,-1.301654815673828,0.5102066397666931,0.7914482355117798,0.2015952914953231,0.0,0.0,0.7189838290214539,67.92286682128906,71.0,12.523805618286133,-15738.216796875,275.6337585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000183105469,308.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17927.890625,18000.0,0.0,0.0,0.3552822768688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8896254301071167,0.8896343111991882,-8.860356501827482e-06,0.0,0.0003605663368944,0.0,0.0,97.02681732177734,0.0,0.0,0.0,0.5241771936416626,4.0,0.0,1.0
497220,293.1156311035156,297.1499938964844,293.1499938964844,0.1469923108816146,-3121.931640625,304.1462707519531,0.7635015249252319,0.2186291664838791,0.1984374225139618,292.73052978515625,297.1499938964844,293.1499938964844,0.0115851536393165,-703.9364013671875,302.81134033203125,0.4466483891010284,0.050000000745058,0.0497512370347976,293.0989074707031,297.1499938964844,293.1499938964844,0.221993401646614,-3372.630615234375,304.1441650390625,0.8505322933197021,0.3049887716770172,0.2144069522619247,293.1677551269531,297.1499938964844,293.1499938964844,0.320914626121521,-6110.11962890625,304.1456298828125,0.9427024126052856,0.4089047908782959,0.3883918821811676,293.1189270019531,297.1499938964844,293.1499938964844,0.0042312345467507,-1589.635986328125,296.6995849609375,0.4466483891010284,0.050000000745058,0.2359984368085861,291.1299743652344,291.1499938964844,257.35662841796875,256.3878173828125,279.13214111328125,293.1191101074219,291.13037109375,1.0,0.300876647233963,0.6202329397201538,0.6202329397201538,1.0,1.0,-1.3045367002487185,0.5105499029159546,0.7939867973327637,0.2012697011232376,0.0,0.0,0.7213075757026672,70.923095703125,74.0,7.924537658691406,-15773.755859375,283.4615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7723693847656,308.5615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.544921875,18000.0,0.0,0.0,0.3570190072059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895370602607727,0.8953794836997986,-8.925491783884354e-06,0.0,0.0003623288939706,0.0,0.0,98.51561737060548,0.0,0.0,0.0,0.5267246961593628,4.0,0.0,1.0
497280,293.1156311035156,297.1499938964844,293.1499938964844,0.1469923108816146,-3121.931640625,304.1462707519531,0.7635015249252319,0.2186291664838791,0.1984374225139618,292.73052978515625,297.1499938964844,293.1499938964844,0.0115851536393165,-703.9364013671875,302.81134033203125,0.4466483891010284,0.050000000745058,0.0497512370347976,293.0989074707031,297.1499938964844,293.1499938964844,0.221993401646614,-3372.630615234375,304.1441650390625,0.8505322933197021,0.3049887716770172,0.2144069522619247,293.1677551269531,297.1499938964844,293.1499938964844,0.320914626121521,-6110.11962890625,304.1456298828125,0.9427024126052856,0.4089047908782959,0.3883918821811676,293.1189270019531,297.1499938964844,293.1499938964844,0.0042312345467507,-1589.635986328125,296.6995849609375,0.4466483891010284,0.050000000745058,0.2359984368085861,291.1299743652344,291.1499938964844,257.35662841796875,256.3878173828125,279.13214111328125,293.1191101074219,291.13037109375,1.0,0.300876647233963,0.6202329397201538,0.6202329397201538,1.0,1.0,-1.3045367002487185,0.5105499029159546,0.7939867973327637,0.2012697011232376,0.0,0.0,0.7213075757026672,70.923095703125,74.0,7.924537658691406,-15773.755859375,283.4615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7723693847656,308.5615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.544921875,18000.0,0.0,0.0,0.3570190072059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895370602607727,0.8953794836997986,-8.925491783884354e-06,0.0,0.0003623288939706,0.0,0.0,98.51561737060548,0.0,0.0,0.0,0.5267246961593628,4.0,0.0,1.0
497340,293.11578369140625,297.1499938964844,293.1499938964844,0.1477421373128891,-3134.6083984375,304.146240234375,0.7584438920021057,0.2194667905569076,0.1992965042591095,292.7261962890625,297.1499938964844,293.1499938964844,0.0119498632848262,-714.913818359375,302.9692687988281,0.4412597119808197,0.050000000745058,0.0498679056763649,293.09912109375,297.1499938964844,293.1499938964844,0.223163440823555,-3386.686279296875,304.1441650390625,0.8450843095779419,0.3062351942062378,0.215358167886734,293.1654968261719,297.1499938964844,293.1499938964844,0.3209834694862366,-6110.5732421875,304.1469421386719,0.9339693784713744,0.4089120328426361,0.3884855806827545,293.1158447265625,297.1499938964844,293.1499938964844,0.0042567285709083,-1598.52197265625,296.7209777832031,0.4412597119808197,0.050000000745058,0.2365518808364868,291.13348388671875,291.1499938964844,257.3047790527344,256.3409118652344,279.1319274902344,293.1159973144531,291.1337890625,1.0,0.3046004474163055,0.6184151768684387,0.6184151768684387,1.0,1.0,-1.307626485824585,0.5109567046165466,0.7966697812080383,0.200945034623146,0.0,0.0,0.723260760307312,73.92367553710938,62.0,5.509830474853516,-15813.2158203125,291.4099426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7596740722656,308.5610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9765625,18000.0,0.0,0.0,0.3586866557598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001923203468323,0.9002013206481934,-8.980198799690697e-06,0.0,0.0003640213690232,0.0,0.0,99.77566528320312,0.0,0.0,0.0,0.5288623571395874,4.0,0.0,1.0
497400,293.11578369140625,297.1499938964844,293.1499938964844,0.1477421373128891,-3134.6083984375,304.146240234375,0.7584438920021057,0.2194667905569076,0.1992965042591095,292.7261962890625,297.1499938964844,293.1499938964844,0.0119498632848262,-714.913818359375,302.9692687988281,0.4412597119808197,0.050000000745058,0.0498679056763649,293.09912109375,297.1499938964844,293.1499938964844,0.223163440823555,-3386.686279296875,304.1441650390625,0.8450843095779419,0.3062351942062378,0.215358167886734,293.1654968261719,297.1499938964844,293.1499938964844,0.3209834694862366,-6110.5732421875,304.1469421386719,0.9339693784713744,0.4089120328426361,0.3884855806827545,293.1158447265625,297.1499938964844,293.1499938964844,0.0042567285709083,-1598.52197265625,296.7209777832031,0.4412597119808197,0.050000000745058,0.2365518808364868,291.13348388671875,291.1499938964844,257.3047790527344,256.3409118652344,279.1319274902344,293.1159973144531,291.1337890625,1.0,0.3046004474163055,0.6184151768684387,0.6184151768684387,1.0,1.0,-1.307626485824585,0.5109567046165466,0.7966697812080383,0.200945034623146,0.0,0.0,0.723260760307312,73.92367553710938,62.0,5.509830474853516,-15813.2158203125,291.4099426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7596740722656,308.5610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17949.9765625,18000.0,0.0,0.0,0.3586866557598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001923203468323,0.9002013206481934,-8.980198799690697e-06,0.0,0.0003640213690232,0.0,0.0,99.77566528320312,0.0,0.0,0.0,0.5288623571395874,4.0,0.0,1.0
497460,293.1151123046875,297.1499938964844,293.1499938964844,0.1480093300342559,-3138.82470703125,304.1470642089844,0.7860637903213501,0.2204705029726028,0.1997047662734985,292.7210998535156,297.1499938964844,293.1499938964844,0.0121059622615575,-717.5001831054688,303.13153076171875,0.4655657410621643,0.050000000745058,0.049408234655857,293.0987243652344,297.1499938964844,293.1499938964844,0.2237593084573745,-3393.52294921875,304.1451110839844,0.8753553032875061,0.3076068758964538,0.215941920876503,293.1625366210937,297.1499938964844,293.1499938964844,0.3204545378684997,-6101.72265625,304.1488342285156,0.9695941209793092,0.4091196954250335,0.3881628811359405,293.1124267578125,297.1499938964844,293.1499938964844,0.0042321970686316,-1588.9796142578125,296.7477111816406,0.4655657410621643,0.050000000745058,0.2343713939189911,291.1429138183594,291.1499938964844,257.25177001953125,256.2929992675781,279.1333312988281,293.1126403808594,291.144287109375,1.0,0.2896984219551086,0.6168336868286133,0.6168336868286133,1.0,1.0,-1.3052630424499512,0.5091501474380493,0.7961129546165466,0.1994855999946594,0.0,0.0,0.7237332463264465,62.24459457397461,50.0,14.10695457458496,-15813.470703125,264.4857788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659912109375,308.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1171875,18000.0,0.0,0.0,0.3601808547973633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903265655040741,0.903274655342102,-9.019768185680732e-06,0.0,0.0003655377950053,0.0,0.0,100.62216186523438,0.0,0.0,0.0,0.5302135944366455,4.0,0.0,1.0
497520,293.1151123046875,297.1499938964844,293.1499938964844,0.1480093300342559,-3138.82470703125,304.1470642089844,0.7860637903213501,0.2204705029726028,0.1997047662734985,292.7210998535156,297.1499938964844,293.1499938964844,0.0121059622615575,-717.5001831054688,303.13153076171875,0.4655657410621643,0.050000000745058,0.049408234655857,293.0987243652344,297.1499938964844,293.1499938964844,0.2237593084573745,-3393.52294921875,304.1451110839844,0.8753553032875061,0.3076068758964538,0.215941920876503,293.1625366210937,297.1499938964844,293.1499938964844,0.3204545378684997,-6101.72265625,304.1488342285156,0.9695941209793092,0.4091196954250335,0.3881628811359405,293.1124267578125,297.1499938964844,293.1499938964844,0.0042321970686316,-1588.9796142578125,296.7477111816406,0.4655657410621643,0.050000000745058,0.2343713939189911,291.1429138183594,291.1499938964844,257.25177001953125,256.2929992675781,279.1333312988281,293.1126403808594,291.144287109375,1.0,0.2896984219551086,0.6168336868286133,0.6168336868286133,1.0,1.0,-1.3052630424499512,0.5091501474380493,0.7961129546165466,0.1994855999946594,0.0,0.0,0.7237332463264465,62.24459457397461,50.0,14.10695457458496,-15813.470703125,264.4857788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659912109375,308.5816345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1171875,18000.0,0.0,0.0,0.3601808547973633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903265655040741,0.903274655342102,-9.019768185680732e-06,0.0,0.0003655377950053,0.0,0.0,100.62216186523438,0.0,0.0,0.0,0.5302135944366455,4.0,0.0,1.0
497580,293.1135559082031,297.1499938964844,293.1499938964844,0.1483709812164306,-3144.6572265625,304.1474304199219,0.8224520683288574,0.2216645628213882,0.2002910077571869,292.7149353027344,297.1499938964844,293.1499938964844,0.0122653124853968,-719.87841796875,303.2984619140625,0.4901013076305389,0.050000000745058,0.0489457286894321,293.09765625,297.1499938964844,293.1499938964844,0.2243774533271789,-3400.653076171875,304.14569091796875,0.91813725233078,0.309121310710907,0.2166246622800827,293.1573486328125,297.1499938964844,293.1499938964844,0.3121170997619629,-5968.76806640625,304.1651916503906,0.9990000128746032,0.4098320603370666,0.3795874118804931,293.1085510253906,297.1499938964844,293.1499938964844,0.0042081060819327,-1579.3385009765625,296.7795104980469,0.4901013076305389,0.050000000745058,0.2321774512529373,291.1569519042969,291.1499938964844,257.1976928710937,256.2441711425781,279.1383056640625,293.1087951660156,291.1588134765625,1.0,0.2733208537101745,0.6157358884811401,0.6157358884811401,1.0,1.0,-1.293337106704712,0.5034455060958862,0.7898916006088257,0.1962805241346359,0.0,0.0,0.7218771576881409,50.349639892578125,38.0,22.90913772583008,-15732.3837890625,233.60997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7988586425781,308.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.84375,18000.0,0.0,0.0,0.3613324463367462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901481032371521,0.901490032672882,-9.011228939925786e-06,0.0,0.0003667064884211,0.0,0.0,100.24810028076172,0.0,0.0,0.0,0.52947598695755,4.0,0.0,1.0
497640,293.1135559082031,297.1499938964844,293.1499938964844,0.1483709812164306,-3144.6572265625,304.1474304199219,0.8224520683288574,0.2216645628213882,0.2002910077571869,292.7149353027344,297.1499938964844,293.1499938964844,0.0122653124853968,-719.87841796875,303.2984619140625,0.4901013076305389,0.050000000745058,0.0489457286894321,293.09765625,297.1499938964844,293.1499938964844,0.2243774533271789,-3400.653076171875,304.14569091796875,0.91813725233078,0.309121310710907,0.2166246622800827,293.1573486328125,297.1499938964844,293.1499938964844,0.3121170997619629,-5968.76806640625,304.1651916503906,0.9990000128746032,0.4098320603370666,0.3795874118804931,293.1085510253906,297.1499938964844,293.1499938964844,0.0042081060819327,-1579.3385009765625,296.7795104980469,0.4901013076305389,0.050000000745058,0.2321774512529373,291.1569519042969,291.1499938964844,257.1976928710937,256.2441711425781,279.1383056640625,293.1087951660156,291.1588134765625,1.0,0.2733208537101745,0.6157358884811401,0.6157358884811401,1.0,1.0,-1.293337106704712,0.5034455060958862,0.7898916006088257,0.1962805241346359,0.0,0.0,0.7218771576881409,50.349639892578125,38.0,22.90913772583008,-15732.3837890625,233.60997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7988586425781,308.6259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.84375,18000.0,0.0,0.0,0.3613324463367462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901481032371521,0.901490032672882,-9.011228939925786e-06,0.0,0.0003667064884211,0.0,0.0,100.24810028076172,0.0,0.0,0.0,0.52947598695755,4.0,0.0,1.0
497700,293.1125183105469,297.1499938964844,293.1499938964844,0.1482317596673965,-3141.51171875,304.1481628417969,0.8426100015640259,0.2223323136568069,0.200675681233406,292.7108459472656,297.1499938964844,293.1499938964844,0.0123288398608565,-719.7935791015625,303.38690185546875,0.5027260184288025,0.050000000745058,0.048732578754425,293.0968322753906,297.1499938964844,293.1499938964844,0.2241582125425338,-3397.247314453125,304.1469116210937,0.9459980130195618,0.3099457025527954,0.2170325517654419,293.13409423828125,297.1499938964844,293.1499938964844,0.2849550247192383,-5537.44384765625,304.2117614746094,0.9990000128746032,0.4142788052558899,0.3519436419010162,293.10626220703125,297.1499938964844,293.1499938964844,0.0041978699155151,-1573.333740234375,296.812255859375,0.5027260184288025,0.050000000745058,0.2311663776636123,291.1911926269531,291.1499938964844,257.1703186035156,256.2194519042969,279.1481628417969,293.1065368652344,291.2027587890625,1.0,0.2617197930812835,0.6163937449455261,0.6163937449455261,1.0,1.0,-1.2596327066421509,0.489559143781662,0.7700735330581665,0.1889266371726989,0.0,0.0,0.7159962058067322,44.43077087402344,38.0,85.7721939086914,-15489.1689453125,208.6827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8566589355469,308.7282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18100.6953125,18000.0,0.0,0.0,0.3614070117473602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.896937370300293,0.896946370601654,-8.978762707556598e-06,0.0,0.0003667821874842,0.0,0.0,99.21261596679688,0.0,0.0,0.0,0.5273638963699341,4.0,0.0,1.0
497760,293.11163330078125,297.1499938964844,293.1499938964844,0.1476731151342392,-3130.61962890625,304.1495056152344,0.8679947853088379,0.2229819595813751,0.2010631561279297,292.7060241699219,297.1499938964844,293.1499938964844,0.0123595455661416,-717.9378051757812,303.4794311523437,0.5190373063087463,0.050000000745058,0.0485193505883216,293.0961608886719,297.1499938964844,293.1499938964844,0.2232968807220459,-3385.5205078125,304.1490478515625,0.9761195182800292,0.3107504844665527,0.217441901564598,293.0886535644531,297.1499938964844,293.1499938964844,0.2548502087593078,-5054.232421875,304.25518798828125,0.9990000128746032,0.4233823418617248,0.3219171166419983,293.1040344238281,297.1499938964844,293.1499938964844,0.0041785496287047,-1562.2469482421875,296.8650207519531,0.5190373063087463,0.050000000745058,0.2301549166440963,291.2605895996094,291.1499938964844,257.1427307128906,256.19451904296875,279.1560974121094,293.10430908203125,291.2755126953125,1.0,0.2493184804916381,0.6173029541969299,0.6173029541969299,1.0,1.0,-1.2230784893035889,0.4746745228767395,0.7484040260314941,0.1810942143201828,0.0,0.0,0.7017581462860107,38.48170852661133,56.0,144.37684631347656,-15186.53515625,183.944564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665832519531,308.84051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.8046875,18000.0,0.0,0.0,0.3607930243015289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8795035481452942,0.8795124292373657,-8.843639989208896e-06,0.0,0.0003661590453702,0.0,0.0,95.21747589111328,0.0,0.0,0.0,0.5197567343711853,4.0,0.0,1.0
497820,293.1127624511719,297.1499938964844,293.1499938964844,0.1498695462942123,-3169.892822265625,304.1457214355469,0.8105321526527405,0.2237249910831451,0.202439934015274,292.6994934082031,297.1499938964844,293.1499938964844,0.0130953071638941,-741.1722412109375,303.64678955078125,0.4806382358074188,0.050000000745058,0.0491277687251567,293.097412109375,297.1499938964844,293.1499938964844,0.2263758778572082,-3424.750732421875,304.1437683105469,0.9024714231491088,0.3118591904640198,0.2187494337558746,293.07861328125,297.1499938964844,293.1499938964844,0.3298319578170776,-6264.43212890625,304.0961303710937,0.9990000128746032,0.4273488819599151,0.4016793966293335,293.1011962890625,297.1499938964844,293.1499938964844,0.004243629053235,-1590.0712890625,296.855224609375,0.4806382358074188,0.050000000745058,0.2330409884452819,291.2015075683594,291.1499938964844,257.08697509765625,256.1441955566406,279.1147766113281,293.1013488769531,291.1776123046875,1.0,0.2868818044662475,0.6114000082015991,0.6114000082015991,1.0,1.0,-1.3261613845825195,0.5154064893722534,0.8107548356056213,0.200517788529396,0.0,0.0,0.693113386631012,55.450927734375,59.0,-136.78578186035156,-15777.0712890625,257.5427551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,308.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18303.197265625,18000.0,0.0,0.0,0.3595089614391327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325812220573425,0.8325895667076111,-8.3486584117054e-06,0.0,0.0003648558922577,0.0,0.0,83.9721450805664,0.0,0.0,0.0,0.5005204677581787,4.0,0.0,1.0
497880,293.1127624511719,297.1499938964844,293.1499938964844,0.1498695462942123,-3169.892822265625,304.1457214355469,0.8105321526527405,0.2237249910831451,0.202439934015274,292.6994934082031,297.1499938964844,293.1499938964844,0.0130953071638941,-741.1722412109375,303.64678955078125,0.4806382358074188,0.050000000745058,0.0491277687251567,293.097412109375,297.1499938964844,293.1499938964844,0.2263758778572082,-3424.750732421875,304.1437683105469,0.9024714231491088,0.3118591904640198,0.2187494337558746,293.07861328125,297.1499938964844,293.1499938964844,0.3298319578170776,-6264.43212890625,304.0961303710937,0.9990000128746032,0.4273488819599151,0.4016793966293335,293.1011962890625,297.1499938964844,293.1499938964844,0.004243629053235,-1590.0712890625,296.855224609375,0.4806382358074188,0.050000000745058,0.2330409884452819,291.2015075683594,291.1499938964844,257.08697509765625,256.1441955566406,279.1147766113281,293.1013488769531,291.1776123046875,1.0,0.2868818044662475,0.6114000082015991,0.6114000082015991,1.0,1.0,-1.3261613845825195,0.5154064893722534,0.8107548356056213,0.200517788529396,0.0,0.0,0.693113386631012,55.450927734375,59.0,-136.78578186035156,-15777.0712890625,257.5427551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,308.6025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18303.197265625,18000.0,0.0,0.0,0.3595089614391327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325812220573425,0.8325895667076111,-8.3486584117054e-06,0.0,0.0003648558922577,0.0,0.0,83.9721450805664,0.0,0.0,0.0,0.5005204677581787,4.0,0.0,1.0
497940,293.1125793457031,297.1499938964844,293.1499938964844,0.1520863473415374,-3209.33251953125,304.1437072753906,0.801409125328064,0.2247036397457122,0.2033812552690506,292.6936340332031,297.1499938964844,293.1499938964844,0.0137180592864751,-759.4465942382812,303.8153076171875,0.4736527502536773,0.050000000745058,0.0492625571787357,293.09716796875,297.1499938964844,293.1499938964844,0.2297411412000656,-3466.984130859375,304.140625,0.8921369314193726,0.3132406175136566,0.2197609394788742,293.1278991699219,297.1499938964844,293.1499938964844,0.331342875957489,-6280.01611328125,304.1131286621094,0.9887214303016664,0.4190731942653656,0.3988964259624481,293.0968933105469,297.1499938964844,293.1499938964844,0.0043134395964443,-1620.8265380859375,296.81964111328125,0.4736527502536773,0.050000000745058,0.2336803674697876,291.087158203125,291.1499938964844,257.0305480957031,256.09326171875,279.124267578125,293.0971374511719,291.0898742675781,1.0,0.2891237437725067,0.6093204021453857,0.6093204021453857,1.0,1.0,-1.326141357421875,0.5140945315361023,0.8120467662811279,0.199528306722641,0.0,0.0,0.7130547165870667,58.87297821044922,62.0,-71.30474090576172,-15946.2099609375,265.2497253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114501953125,308.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17690.888671875,18000.0,0.0,0.0,0.3597337901592254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8665787577629089,0.8665873408317566,-8.560976311855484e-06,0.0,0.0003650840662885,0.0,0.0,90.88739776611328,0.0,0.0,0.0,0.513789713382721,4.0,0.0,1.0
498000,293.1125793457031,297.1499938964844,293.1499938964844,0.1520863473415374,-3209.33251953125,304.1437072753906,0.801409125328064,0.2247036397457122,0.2033812552690506,292.6936340332031,297.1499938964844,293.1499938964844,0.0137180592864751,-759.4465942382812,303.8153076171875,0.4736527502536773,0.050000000745058,0.0492625571787357,293.09716796875,297.1499938964844,293.1499938964844,0.2297411412000656,-3466.984130859375,304.140625,0.8921369314193726,0.3132406175136566,0.2197609394788742,293.1278991699219,297.1499938964844,293.1499938964844,0.331342875957489,-6280.01611328125,304.1131286621094,0.9887214303016664,0.4190731942653656,0.3988964259624481,293.0968933105469,297.1499938964844,293.1499938964844,0.0043134395964443,-1620.8265380859375,296.81964111328125,0.4736527502536773,0.050000000745058,0.2336803674697876,291.087158203125,291.1499938964844,257.0305480957031,256.09326171875,279.124267578125,293.0971374511719,291.0898742675781,1.0,0.2891237437725067,0.6093204021453857,0.6093204021453857,1.0,1.0,-1.326141357421875,0.5140945315361023,0.8120467662811279,0.199528306722641,0.0,0.0,0.7130547165870667,58.87297821044922,62.0,-71.30474090576172,-15946.2099609375,265.2497253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114501953125,308.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17690.888671875,18000.0,0.0,0.0,0.3597337901592254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8665787577629089,0.8665873408317566,-8.560976311855484e-06,0.0,0.0003650840662885,0.0,0.0,90.88739776611328,0.0,0.0,0.0,0.513789713382721,4.0,0.0,1.0
498060,293.11260986328125,297.1499938964844,293.1499938964844,0.1527256816625595,-3219.565185546875,304.14471435546875,0.7939726710319519,0.2256492674350738,0.2043545991182327,292.6895751953125,297.1499938964844,293.1499938964844,0.0141971567645668,-770.1642456054688,303.98583984375,0.4669779241085052,0.050000000745058,0.0493837930262088,293.0972595214844,297.1499938964844,293.1499938964844,0.230686530470848,-3477.68994140625,304.1421203613281,0.8838307857513428,0.3145612478256225,0.2207821309566497,293.14483642578125,297.1499938964844,293.1499938964844,0.3279135227203369,-6221.28466796875,304.1307067871094,0.9770998954772948,0.4161597788333893,0.3953007161617279,293.09295654296875,297.1499938964844,293.1499938964844,0.0043433466926217,-1630.1212158203125,296.8616943359375,0.4669779241085052,0.050000000745058,0.2342554628849029,291.109619140625,291.1499938964844,256.9735717773437,256.0418395996094,279.1285705566406,293.0931701660156,291.1105041503906,1.0,0.2926460802555084,0.6074292659759521,0.6074292659759521,1.0,1.0,-1.3250528573989868,0.512621283531189,0.8124315738677979,0.1980011314153671,0.0,0.0,0.7166532278060913,61.91951751708984,65.0,-5.923886299133301,-15992.01171875,271.6859436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,308.7309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17855.60546875,18000.0,0.0,0.0,0.3604578375816345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8818762302398682,0.8818849921226501,-8.760647688177414e-06,0.0,0.0003658188797999,0.0,0.0,94.94481658935548,0.0,0.0,0.0,0.5206384658813477,4.0,0.0,1.0
498120,293.11260986328125,297.1499938964844,293.1499938964844,0.1527256816625595,-3219.565185546875,304.14471435546875,0.7939726710319519,0.2256492674350738,0.2043545991182327,292.6895751953125,297.1499938964844,293.1499938964844,0.0141971567645668,-770.1642456054688,303.98583984375,0.4669779241085052,0.050000000745058,0.0493837930262088,293.0972595214844,297.1499938964844,293.1499938964844,0.230686530470848,-3477.68994140625,304.1421203613281,0.8838307857513428,0.3145612478256225,0.2207821309566497,293.14483642578125,297.1499938964844,293.1499938964844,0.3279135227203369,-6221.28466796875,304.1307067871094,0.9770998954772948,0.4161597788333893,0.3953007161617279,293.09295654296875,297.1499938964844,293.1499938964844,0.0043433466926217,-1630.1212158203125,296.8616943359375,0.4669779241085052,0.050000000745058,0.2342554628849029,291.109619140625,291.1499938964844,256.9735717773437,256.0418395996094,279.1285705566406,293.0931701660156,291.1105041503906,1.0,0.2926460802555084,0.6074292659759521,0.6074292659759521,1.0,1.0,-1.3250528573989868,0.512621283531189,0.8124315738677979,0.1980011314153671,0.0,0.0,0.7166532278060913,61.91951751708984,65.0,-5.923886299133301,-15992.01171875,271.6859436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,308.7309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17855.60546875,18000.0,0.0,0.0,0.3604578375816345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8818762302398682,0.8818849921226501,-8.760647688177414e-06,0.0,0.0003658188797999,0.0,0.0,94.94481658935548,0.0,0.0,0.0,0.5206384658813477,4.0,0.0,1.0
498180,293.1126403808594,297.1499938964844,293.1499938964844,0.1535257995128631,-3232.837890625,304.1451416015625,0.7873252630233765,0.2265866994857788,0.205305814743042,292.68585205078125,297.1499938964844,293.1499938964844,0.0144532574340701,-776.1564331054688,304.14813232421875,0.4601233601570129,0.0506283454596996,0.0495283156633377,293.0974426269531,297.1499938964844,293.1499938964844,0.231863334774971,-3491.51318359375,304.1427917480469,0.8764426112174988,0.3158591389656067,0.2217733263969421,293.1493530273437,297.1499938964844,293.1499938964844,0.3270753026008606,-6205.5234375,304.13836669921875,0.96726256608963,0.4153594672679901,0.3942921459674835,293.0892333984375,297.1499938964844,293.1499938964844,0.0043771602213382,-1641.619384765625,296.8960266113281,0.4599782824516296,0.050000000745058,0.2348131090402603,291.1170349121094,291.1499938964844,256.91619873046875,255.99002075195312,279.13018798828125,293.0894470214844,291.1176452636719,1.0,0.296397864818573,0.605541467666626,0.605541467666626,1.0,1.0,-1.327015399932861,0.51242595911026,0.8145894408226013,0.197149857878685,0.0,0.0,0.7205185890197754,64.92208099365234,68.0,5.728930950164795,-16030.9560546875,279.2622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163879394531,308.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17896.939453125,18000.0,0.0,0.0,0.3613889813423157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8916730880737305,0.891681969165802,-8.875505955074914e-06,0.0,0.000366763852071,0.0,0.0,97.49073791503906,0.0,0.0,0.0,0.5250410437583923,4.0,0.0,1.0
498240,293.1126403808594,297.1499938964844,293.1499938964844,0.1535257995128631,-3232.837890625,304.1451416015625,0.7873252630233765,0.2265866994857788,0.205305814743042,292.68585205078125,297.1499938964844,293.1499938964844,0.0144532574340701,-776.1564331054688,304.14813232421875,0.4601233601570129,0.0506283454596996,0.0495283156633377,293.0974426269531,297.1499938964844,293.1499938964844,0.231863334774971,-3491.51318359375,304.1427917480469,0.8764426112174988,0.3158591389656067,0.2217733263969421,293.1493530273437,297.1499938964844,293.1499938964844,0.3270753026008606,-6205.5234375,304.13836669921875,0.96726256608963,0.4153594672679901,0.3942921459674835,293.0892333984375,297.1499938964844,293.1499938964844,0.0043771602213382,-1641.619384765625,296.8960266113281,0.4599782824516296,0.050000000745058,0.2348131090402603,291.1170349121094,291.1499938964844,256.91619873046875,255.99002075195312,279.13018798828125,293.0894470214844,291.1176452636719,1.0,0.296397864818573,0.605541467666626,0.605541467666626,1.0,1.0,-1.327015399932861,0.51242595911026,0.8145894408226013,0.197149857878685,0.0,0.0,0.7205185890197754,64.92208099365234,68.0,5.728930950164795,-16030.9560546875,279.2622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163879394531,308.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17896.939453125,18000.0,0.0,0.0,0.3613889813423157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8916730880737305,0.891681969165802,-8.875505955074914e-06,0.0,0.000366763852071,0.0,0.0,97.49073791503906,0.0,0.0,0.0,0.5250410437583923,4.0,0.0,1.0
498300,293.1127014160156,297.1499938964844,293.1499938964844,0.1539544314146042,-3240.0146484375,304.1452331542969,0.7844062447547913,0.2270495444536209,0.2057763785123825,292.68505859375,297.1499938964844,293.1499938964844,0.0166329871863126,-836.0582885742188,304.1444396972656,0.4738492667675018,0.0566703155636787,0.0531083233654499,293.0975646972656,297.1499938964844,293.1499938964844,0.232492983341217,-3498.98193359375,304.1429443359375,0.8732089400291443,0.3164995312690735,0.2222626805305481,293.1496887207031,297.1499938964844,293.1499938964844,0.3270787894725799,-6204.7119140625,304.1404724121094,0.9629169702529908,0.4153015315532684,0.3942095935344696,293.0874938964844,297.1499938964844,293.1499938964844,0.0043938593007624,-1647.4412841796875,296.9120788574219,0.4567994177341461,0.050000000745058,0.2350751310586929,291.1185302734375,291.1499938964844,256.8873596191406,255.9640045166016,279.1289978027344,293.0876770019531,291.1180725097656,1.0,0.2988162934780121,0.6044110059738159,0.6044110059738159,1.0,1.0,-1.332674860954285,0.5142114162445068,0.8184635043144226,0.1976192742586136,0.0,0.0,0.7224425077438354,66.40762329101562,68.0,1.275399684906006,-16080.6357421875,284.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990234375,308.7005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17905.4296875,18000.0,0.0,0.0,0.3619431555271148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959877490997314,0.895996630191803,-8.92426396603696e-06,0.0,0.0003673262835945,0.0,0.0,98.60952758789062,0.0,0.0,0.0,0.5269646644592285,4.0,0.0,1.0
