time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498360,293.1127319335937,297.1499938964844,293.1499938964844,0.1544964760541916,-3249.283447265625,304.1451110839844,0.7816603183746338,0.2275158911943435,0.2062426954507827,292.6882019042969,297.1499938964844,293.1499938964844,0.0199949890375137,-919.4400024414062,304.1393737792969,0.4892236590385437,0.0619408451020717,0.0583909712731838,293.0976867675781,297.1499938964844,293.1499938964844,0.2332943677902221,-3508.6826171875,304.14276123046875,0.8701738119125366,0.3171422183513641,0.2227477133274078,293.1494140625,297.1499938964844,293.1499938964844,0.3274411559104919,-6209.81201171875,304.1415405273437,0.9587852358818054,0.4153616726398468,0.3942644000053406,293.0859069824219,297.1499938964844,293.1499938964844,0.0044117318466305,-1654.209228515625,296.9232482910156,0.4538200795650482,0.050000000745058,0.2353313118219375,291.1113586425781,291.1499938964844,256.8584899902344,255.9379119873047,279.1276550292969,293.0860900878906,291.10943603515625,1.0,0.3013809323310852,0.603190004825592,0.603190004825592,1.0,1.0,-1.340531587600708,0.5168419480323792,0.8236896991729736,0.1985624879598617,0.0,0.0,0.7256914973258972,67.89966583251953,71.0,-12.042113304138184,-16146.7763671875,291.64678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95721435546875,308.67449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.01171875,18000.0,0.0,0.0,0.3626249134540558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9011897444725036,0.90119868516922,-8.977095603768248e-06,0.0,0.000368018168956,0.0,0.0,99.91969299316406,0.0,0.0,0.0,0.5292980670928955,4.0,0.0,1.0
498420,293.1126708984375,297.1499938964844,293.1499938964844,0.1556691229343414,-3269.372314453125,304.1448059082031,0.7763961553573608,0.2284727394580841,0.2071973234415054,292.7016906738281,297.1499938964844,293.1499938964844,0.02685422077775,-1062.671142578125,304.1315612792969,0.510840892791748,0.0709191486239433,0.0674389153718948,293.0977783203125,297.1499938964844,293.1499938964844,0.2350220382213592,-3529.621826171875,304.1423034667969,0.8643634915351868,0.3184500336647033,0.2237332910299301,293.1478271484375,297.1499938964844,293.1499938964844,0.3285159468650818,-6225.73193359375,304.1425476074219,0.9506946206092834,0.4156933426856994,0.394624650478363,293.08331298828125,297.1499938964844,293.1499938964844,0.0044500734657049,-1668.9334716796875,296.94140625,0.4481543600559234,0.050000000745058,0.2358506917953491,291.0906982421875,291.1499938964844,256.80059814453125,255.88563537597656,279.1266174316406,293.0834350585937,291.0892028808594,1.0,0.3063112795352936,0.6007847189903259,0.6007847189903259,1.0,1.0,-1.3547784090042114,0.5214774012565613,0.8333010673522949,0.2001141011714935,0.0,0.0,0.7350489497184753,70.8996810913086,74.0,-22.0625,-16289.8193359375,304.6189270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8698425292969,308.6289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17808.19140625,18000.0,0.0,0.0,0.3644367754459381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9182725548744202,0.9182816743850708,-9.147786840912886e-06,0.0,0.0003698569780681,0.0,0.0,104.27137756347656,0.0,0.0,0.0,0.5367962121963501,4.0,0.0,1.0
498480,293.1126708984375,297.1499938964844,293.1499938964844,0.1556691229343414,-3269.372314453125,304.1448059082031,0.7763961553573608,0.2284727394580841,0.2071973234415054,292.7016906738281,297.1499938964844,293.1499938964844,0.02685422077775,-1062.671142578125,304.1315612792969,0.510840892791748,0.0709191486239433,0.0674389153718948,293.0977783203125,297.1499938964844,293.1499938964844,0.2350220382213592,-3529.621826171875,304.1423034667969,0.8643634915351868,0.3184500336647033,0.2237332910299301,293.1478271484375,297.1499938964844,293.1499938964844,0.3285159468650818,-6225.73193359375,304.1425476074219,0.9506946206092834,0.4156933426856994,0.394624650478363,293.08331298828125,297.1499938964844,293.1499938964844,0.0044500734657049,-1668.9334716796875,296.94140625,0.4481543600559234,0.050000000745058,0.2358506917953491,291.0906982421875,291.1499938964844,256.80059814453125,255.88563537597656,279.1266174316406,293.0834350585937,291.0892028808594,1.0,0.3063112795352936,0.6007847189903259,0.6007847189903259,1.0,1.0,-1.3547784090042114,0.5214774012565613,0.8333010673522949,0.2001141011714935,0.0,0.0,0.7350489497184753,70.8996810913086,74.0,-22.0625,-16289.8193359375,304.6189270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8698425292969,308.6289978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17808.19140625,18000.0,0.0,0.0,0.3644367754459381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9182725548744202,0.9182816743850708,-9.147786840912886e-06,0.0,0.0003698569780681,0.0,0.0,104.27137756347656,0.0,0.0,0.0,0.5367962121963501,4.0,0.0,1.0
498540,293.112548828125,297.1499938964844,293.1499938964844,0.1567749679088592,-3288.15966796875,304.1446838378906,0.7714707255363464,0.2294423878192901,0.2081685960292816,292.718505859375,297.1499938964844,293.1499938964844,0.0336576104164123,-1187.204833984375,304.1263732910156,0.5283861756324768,0.0788723230361938,0.0752704739570617,293.0978088378906,297.1499938964844,293.1499938964844,0.2366405129432678,-3549.072509765625,304.1421813964844,0.8589374423027039,0.3197672665119171,0.2247297465801239,293.14581298828125,297.1499938964844,293.1499938964844,0.3295460045337677,-6240.97998046875,304.143310546875,0.9428541660308838,0.4161608219146728,0.3951487243175506,293.0815734863281,297.1499938964844,293.1499938964844,0.0044861719943583,-1682.452880859375,296.9617004394531,0.4429183602333069,0.050000000745058,0.2363739758729934,291.0765991210937,291.1499938964844,256.74267578125,255.8332672119141,279.1266784667969,293.0816650390625,291.0755920410156,1.0,0.3110554814338684,0.5984510779380798,0.5984510779380798,1.0,1.0,-1.367799162864685,0.5256056785583496,0.8421935439109802,0.2013948559761047,0.0,0.0,0.7458412647247314,73.90271759033203,77.0,-19.015039443969727,-16434.689453125,317.2923278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760498046875,308.5816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.919921875,18000.0,0.0,0.0,0.3668654859066009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9402262568473816,0.940235674381256,-9.384860277350526e-06,0.0,0.0003723218396771,0.0,0.0,110.17837524414062,0.0,0.0,0.0,0.5465285778045654,4.0,0.0,1.0
498600,293.112548828125,297.1499938964844,293.1499938964844,0.1567749679088592,-3288.15966796875,304.1446838378906,0.7714707255363464,0.2294423878192901,0.2081685960292816,292.718505859375,297.1499938964844,293.1499938964844,0.0336576104164123,-1187.204833984375,304.1263732910156,0.5283861756324768,0.0788723230361938,0.0752704739570617,293.0978088378906,297.1499938964844,293.1499938964844,0.2366405129432678,-3549.072509765625,304.1421813964844,0.8589374423027039,0.3197672665119171,0.2247297465801239,293.14581298828125,297.1499938964844,293.1499938964844,0.3295460045337677,-6240.97998046875,304.143310546875,0.9428541660308838,0.4161608219146728,0.3951487243175506,293.0815734863281,297.1499938964844,293.1499938964844,0.0044861719943583,-1682.452880859375,296.9617004394531,0.4429183602333069,0.050000000745058,0.2363739758729934,291.0765991210937,291.1499938964844,256.74267578125,255.8332672119141,279.1266784667969,293.0816650390625,291.0755920410156,1.0,0.3110554814338684,0.5984510779380798,0.5984510779380798,1.0,1.0,-1.367799162864685,0.5256056785583496,0.8421935439109802,0.2013948559761047,0.0,0.0,0.7458412647247314,73.90271759033203,77.0,-19.015039443969727,-16434.689453125,317.2923278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760498046875,308.5816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.919921875,18000.0,0.0,0.0,0.3668654859066009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9402262568473816,0.940235674381256,-9.384860277350526e-06,0.0,0.0003723218396771,0.0,0.0,110.17837524414062,0.0,0.0,0.0,0.5465285778045654,4.0,0.0,1.0
498660,293.1124267578125,297.1499938964844,293.1499938964844,0.1578284204006195,-3305.94384765625,304.14471435546875,0.766872763633728,0.2304172217845916,0.2091457396745681,292.7359619140625,297.1499938964844,293.1499938964844,0.0402681492269039,-1301.8720703125,304.123291015625,0.5435912609100342,0.08626589179039,0.0824977084994316,293.0978088378906,297.1499938964844,293.1499938964844,0.2381733506917953,-3567.37890625,304.1422424316406,0.8538793325424194,0.3210850656032562,0.2257276773452758,293.1437072753906,297.1499938964844,293.1499938964844,0.3305056393146515,-6255.15576171875,304.1439514160156,0.9352989196777344,0.416694164276123,0.3957464098930359,293.0805969238281,297.1499938964844,293.1499938964844,0.0045204432681202,-1695.034423828125,296.9831237792969,0.4381027519702911,0.050000000745058,0.2368987053632736,291.0671081542969,291.1499938964844,256.684814453125,255.78091430664065,279.1271667480469,293.08062744140625,291.0664978027344,1.0,0.3156741559505462,0.5961915254592896,0.5961915254592896,1.0,1.0,-1.3801933526992798,0.5294819474220276,0.8507114052772522,0.2025514990091323,0.0,0.0,0.7575658559799194,76.9052734375,80.0,-13.72038745880127,-16578.525390625,329.8915405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6401062011719,308.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17733.0546875,18000.0,0.0,0.0,0.369868129491806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964723825454712,0.9647334814071656,-9.661940566729754e-06,0.0,0.0003753691271413,0.0,0.0,117.10755157470705,0.0,0.0,0.0,0.5575042963027954,4.0,0.0,1.0
498720,293.1124267578125,297.1499938964844,293.1499938964844,0.1578284204006195,-3305.94384765625,304.14471435546875,0.766872763633728,0.2304172217845916,0.2091457396745681,292.7359619140625,297.1499938964844,293.1499938964844,0.0402681492269039,-1301.8720703125,304.123291015625,0.5435912609100342,0.08626589179039,0.0824977084994316,293.0978088378906,297.1499938964844,293.1499938964844,0.2381733506917953,-3567.37890625,304.1422424316406,0.8538793325424194,0.3210850656032562,0.2257276773452758,293.1437072753906,297.1499938964844,293.1499938964844,0.3305056393146515,-6255.15576171875,304.1439514160156,0.9352989196777344,0.416694164276123,0.3957464098930359,293.0805969238281,297.1499938964844,293.1499938964844,0.0045204432681202,-1695.034423828125,296.9831237792969,0.4381027519702911,0.050000000745058,0.2368987053632736,291.0671081542969,291.1499938964844,256.684814453125,255.78091430664065,279.1271667480469,293.08062744140625,291.0664978027344,1.0,0.3156741559505462,0.5961915254592896,0.5961915254592896,1.0,1.0,-1.3801933526992798,0.5294819474220276,0.8507114052772522,0.2025514990091323,0.0,0.0,0.7575658559799194,76.9052734375,80.0,-13.72038745880127,-16578.525390625,329.8915405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6401062011719,308.5316467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17733.0546875,18000.0,0.0,0.0,0.369868129491806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964723825454712,0.9647334814071656,-9.661940566729754e-06,0.0,0.0003753691271413,0.0,0.0,117.10755157470705,0.0,0.0,0.0,0.5575042963027954,4.0,0.0,1.0
498780,293.1123046875,297.1499938964844,293.1499938964844,0.1588362455368042,-3322.86474609375,304.1448059082031,0.7625780701637268,0.2313959002494812,0.2101266980171203,292.7532958984375,297.1499938964844,293.1499938964844,0.046521708369255,-1409.6727294921875,304.1217956542969,0.5567699074745178,0.093235544860363,0.0893004015088081,293.09783935546875,297.1499938964844,293.1499938964844,0.2396306246519088,-3584.69189453125,304.14239501953125,0.8491567969322205,0.3224020302295685,0.2267252504825592,293.1416320800781,297.1499938964844,293.1499938964844,0.3313916623592376,-6268.2080078125,304.1444702148437,0.9280773401260376,0.4172717332839966,0.3963895440101623,293.08013916015625,297.1499938964844,293.1499938964844,0.0045532472431659,-1706.850341796875,297.00555419921875,0.4336756765842438,0.050000000745058,0.2374243587255478,291.0614624023437,291.1499938964844,256.6271057128906,255.72869873046875,279.1278381347656,293.08013916015625,291.0611572265625,1.0,0.3201886415481567,0.5940060019493103,0.5940060019493103,1.0,1.0,-1.3921377658843994,0.5331821441650391,0.8589556813240051,0.2036316096782684,0.0,0.0,0.7697821259498596,79.90743255615234,68.0,-8.521636962890625,-16721.01171875,342.4792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5184326171875,308.4826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17718.49609375,18000.0,0.0,0.0,0.3733697533607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9905429482460022,0.9905529022216796,-9.965207027562428e-06,0.0,0.0003789228503592,0.0,0.0,124.78130340576172,0.0,0.0,0.0,0.5691699385643005,4.0,0.0,1.0
498840,293.1123046875,297.1499938964844,293.1499938964844,0.1588362455368042,-3322.86474609375,304.1448059082031,0.7625780701637268,0.2313959002494812,0.2101266980171203,292.7532958984375,297.1499938964844,293.1499938964844,0.046521708369255,-1409.6727294921875,304.1217956542969,0.5567699074745178,0.093235544860363,0.0893004015088081,293.09783935546875,297.1499938964844,293.1499938964844,0.2396306246519088,-3584.69189453125,304.14239501953125,0.8491567969322205,0.3224020302295685,0.2267252504825592,293.1416320800781,297.1499938964844,293.1499938964844,0.3313916623592376,-6268.2080078125,304.1444702148437,0.9280773401260376,0.4172717332839966,0.3963895440101623,293.08013916015625,297.1499938964844,293.1499938964844,0.0045532472431659,-1706.850341796875,297.00555419921875,0.4336756765842438,0.050000000745058,0.2374243587255478,291.0614624023437,291.1499938964844,256.6271057128906,255.72869873046875,279.1278381347656,293.08013916015625,291.0611572265625,1.0,0.3201886415481567,0.5940060019493103,0.5940060019493103,1.0,1.0,-1.3921377658843994,0.5331821441650391,0.8589556813240051,0.2036316096782684,0.0,0.0,0.7697821259498596,79.90743255615234,68.0,-8.521636962890625,-16721.01171875,342.4792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5184326171875,308.4826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17718.49609375,18000.0,0.0,0.0,0.3733697533607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9905429482460022,0.9905529022216796,-9.965207027562428e-06,0.0,0.0003789228503592,0.0,0.0,124.78130340576172,0.0,0.0,0.0,0.5691699385643005,4.0,0.0,1.0
498900,293.1119689941406,297.1499938964844,293.1499938964844,0.1590734869241714,-3326.712158203125,304.1452941894531,0.7746326327323914,0.2319337576627731,0.2103640884160995,292.7616882324219,297.1499938964844,293.1499938964844,0.0492420606315135,-1456.90576171875,304.1219787597656,0.575016975402832,0.0966148376464843,0.0922916159033775,293.09765625,297.1499938964844,293.1499938964844,0.2400523275136947,-3589.537109375,304.1430053710937,0.8622797727584839,0.3230977952480316,0.2270236611366272,293.1404724121094,297.1499938964844,293.1499938964844,0.3315022885799408,-6269.50732421875,304.1452941894531,0.9446064233779908,0.4176069498062134,0.3964521288871765,293.0799560546875,297.1499938964844,293.1499938964844,0.0045422478578984,-1702.8289794921875,297.0181884765625,0.4432713091373443,0.050000000745058,0.2363361418247223,291.061279296875,291.1499938964844,256.598388671875,255.7026824951172,279.129150390625,293.0799865722656,291.0617980957031,1.0,0.3129109740257263,0.5930672883987427,0.5930672883987427,1.0,1.0,-1.395143747329712,0.5338543057441711,0.861289381980896,0.2036275267601013,0.0,0.0,0.775743842124939,74.14793395996094,68.0,-1.967408776283264,-16771.615234375,330.2084655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4616394042969,308.4660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17717.328125,18000.0,0.0,0.0,0.3752588927745819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0035640001296997,1.0035741329193115,-1.0122617823071778e-05,0.0,0.0003808400651905,0.0,0.0,128.8001708984375,0.0,0.0,0.0,0.5750793218612671,4.0,0.0,1.0
498960,293.11138916015625,297.1499938964844,293.1499938964844,0.1592944413423538,-3330.240966796875,304.145751953125,0.7888362407684326,0.2325345277786255,0.2106516659259796,292.76971435546875,297.1499938964844,293.1499938964844,0.0518722012639045,-1502.8992919921875,304.1222839355469,0.5941252708435059,0.0999561920762062,0.0952352732419967,293.0972595214844,297.1499938964844,293.1499938964844,0.2404159903526306,-3593.65234375,304.14361572265625,0.877848207950592,0.3238416314125061,0.227350652217865,293.1391296386719,297.1499938964844,293.1499938964844,0.3315212428569793,-6269.39013671875,304.1460876464844,0.9625717401504515,0.4179907441139221,0.3965545892715454,293.0797424316406,297.1499938964844,293.1499938964844,0.0045294873416423,-1697.924072265625,297.0332946777344,0.4551310837268829,0.050000000745058,0.2352149188518524,291.06549072265625,291.1499938964844,256.5697326660156,255.67672729492188,279.1300964355469,293.07977294921875,291.06640625,1.0,0.306913822889328,0.5921456217765808,0.5921456217765808,1.0,1.0,-1.3981916904449463,0.5345603227615356,0.8636313676834106,0.2036198824644088,0.0,0.0,0.7809630036354065,68.2123794555664,56.0,5.352537631988525,-16821.626953125,317.4838562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4114685058594,308.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17731.453125,18000.0,0.0,0.0,0.3771907985210418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0157880783081057,1.0157983303070068,-1.0275709428242408e-05,0.0,0.0003828007029369,0.0,0.0,132.6895294189453,0.0,0.0,0.0,0.5806416273117065,4.0,0.0,1.0
499020,293.1098022460937,297.1499938964844,293.1499938964844,0.1597983092069625,-3338.35888671875,304.1463317871094,0.8229920268058777,0.2338301390409469,0.2113340497016906,292.78497314453125,297.1499938964844,293.1499938964844,0.0569287873804569,-1592.5052490234375,304.12310791015625,0.632394552230835,0.106493093073368,0.1009921208024025,293.0961303710937,297.1499938964844,293.1499938964844,0.2411691695451736,-3602.23681640625,304.1444702148437,0.9181114435195924,0.3254079222679138,0.2280708700418472,293.13623046875,297.1499938964844,293.1499938964844,0.3315260410308838,-6268.98486328125,304.1473999023437,0.9983245134353638,0.4188543856143951,0.396838903427124,293.0792541503906,297.1499938964844,293.1499938964844,0.0045027662999928,-1687.5635986328125,297.06512451171875,0.4815021455287933,0.050000000745058,0.2329573631286621,291.076416015625,291.1499938964844,256.5128173828125,255.6250762939453,279.13140869140625,293.07928466796875,291.0774230957031,1.0,0.2938463091850281,0.5903554558753967,0.5903554558753967,1.0,1.0,-1.4043837785720823,0.5360293984413147,0.868354320526123,0.203663557767868,0.0,0.0,0.7900538444519043,56.26288986206055,44.0,12.922493934631348,-16917.17578125,291.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3324890136719,308.4325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17773.333984375,18000.0,0.0,0.0,0.3811024129390716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0369871854782104,1.0369977951049805,-1.0549438229645602e-05,0.0,0.0003867705236189,0.0,0.0,139.67108154296875,0.0,0.0,0.0,0.5903704762458801,4.0,0.0,1.0
499080,293.1098022460937,297.1499938964844,293.1499938964844,0.1597983092069625,-3338.35888671875,304.1463317871094,0.8229920268058777,0.2338301390409469,0.2113340497016906,292.78497314453125,297.1499938964844,293.1499938964844,0.0569287873804569,-1592.5052490234375,304.12310791015625,0.632394552230835,0.106493093073368,0.1009921208024025,293.0961303710937,297.1499938964844,293.1499938964844,0.2411691695451736,-3602.23681640625,304.1444702148437,0.9181114435195924,0.3254079222679138,0.2280708700418472,293.13623046875,297.1499938964844,293.1499938964844,0.3315260410308838,-6268.98486328125,304.1473999023437,0.9983245134353638,0.4188543856143951,0.396838903427124,293.0792541503906,297.1499938964844,293.1499938964844,0.0045027662999928,-1687.5635986328125,297.06512451171875,0.4815021455287933,0.050000000745058,0.2329573631286621,291.076416015625,291.1499938964844,256.5128173828125,255.6250762939453,279.13140869140625,293.07928466796875,291.0774230957031,1.0,0.2938463091850281,0.5903554558753967,0.5903554558753967,1.0,1.0,-1.4043837785720823,0.5360293984413147,0.868354320526123,0.203663557767868,0.0,0.0,0.7900538444519043,56.26288986206055,44.0,12.922493934631348,-16917.17578125,291.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3324890136719,308.4325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17773.333984375,18000.0,0.0,0.0,0.3811024129390716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0369871854782104,1.0369977951049805,-1.0549438229645602e-05,0.0,0.0003867705236189,0.0,0.0,139.67108154296875,0.0,0.0,0.0,0.5903704762458801,4.0,0.0,1.0
499140,293.107666015625,297.1499938964844,293.1499938964844,0.1594887524843216,-3331.45556640625,304.1481628417969,0.8637725710868835,0.2352822124958038,0.2122024595737457,292.7976379394531,297.1499938964844,293.1499938964844,0.06147912889719,-1673.6646728515625,304.12451171875,0.6770539283752441,0.1131694093346595,0.1068009510636329,293.0943603515625,297.1499938964844,293.1499938964844,0.2406086921691894,-3593.886474609375,304.1473999023437,0.9708739519119264,0.3271287977695465,0.2289315909147262,293.0880432128906,297.1499938964844,293.1499938964844,0.2797150611877441,-5449.333984375,304.235107421875,0.9990000128746032,0.42876997590065,0.3447591066360473,293.078125,297.1499938964844,293.1499938964844,0.0044749113731086,-1672.4376220703125,297.13446044921875,0.506329357624054,0.050000000745058,0.2309129983186721,291.1531066894531,291.1499938964844,256.4564208984375,255.57388305664065,279.15118408203125,293.07818603515625,291.166015625,1.0,0.2722390294075012,0.5915148854255676,0.5915148854255676,1.0,1.0,-1.3484954833984375,0.5131229162216187,0.8353725671768188,0.192282572388649,0.0,0.0,0.7863019108772278,44.4259147644043,62.0,119.53441619873048,-16550.64453125,241.16131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3595275878906,308.57977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.537109375,18000.0,0.0,0.0,0.3841160535812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046851396560669,1.046862006187439,-1.071863152901642e-05,0.0,0.0003898289869539,0.0,0.0,143.3868865966797,0.0,0.0,0.0,0.5946940779685974,4.0,0.0,1.0
499200,293.107666015625,297.1499938964844,293.1499938964844,0.1594887524843216,-3331.45556640625,304.1481628417969,0.8637725710868835,0.2352822124958038,0.2122024595737457,292.7976379394531,297.1499938964844,293.1499938964844,0.06147912889719,-1673.6646728515625,304.12451171875,0.6770539283752441,0.1131694093346595,0.1068009510636329,293.0943603515625,297.1499938964844,293.1499938964844,0.2406086921691894,-3593.886474609375,304.1473999023437,0.9708739519119264,0.3271287977695465,0.2289315909147262,293.0880432128906,297.1499938964844,293.1499938964844,0.2797150611877441,-5449.333984375,304.235107421875,0.9990000128746032,0.42876997590065,0.3447591066360473,293.078125,297.1499938964844,293.1499938964844,0.0044749113731086,-1672.4376220703125,297.13446044921875,0.506329357624054,0.050000000745058,0.2309129983186721,291.1531066894531,291.1499938964844,256.4564208984375,255.57388305664065,279.15118408203125,293.07818603515625,291.166015625,1.0,0.2722390294075012,0.5915148854255676,0.5915148854255676,1.0,1.0,-1.3484954833984375,0.5131229162216187,0.8353725671768188,0.192282572388649,0.0,0.0,0.7863019108772278,44.4259147644043,62.0,119.53441619873048,-16550.64453125,241.16131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3595275878906,308.57977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.537109375,18000.0,0.0,0.0,0.3841160535812378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046851396560669,1.046862006187439,-1.071863152901642e-05,0.0,0.0003898289869539,0.0,0.0,143.3868865966797,0.0,0.0,0.0,0.5946940779685974,4.0,0.0,1.0
499260,293.1086730957031,297.1499938964844,293.1499938964844,0.161535695195198,-3367.107177734375,304.1451110839844,0.8125236630439758,0.236150860786438,0.21368408203125,292.8120422363281,297.1499938964844,293.1499938964844,0.0673364400863647,-1782.8743896484375,304.1231689453125,0.6453954577445984,0.1191807761788368,0.1133353784680366,293.0954284667969,297.1499938964844,293.1499938964844,0.2433760315179824,-3628.293212890625,304.14324951171875,0.9040023684501648,0.3283231556415558,0.2302925735712051,293.0853881835937,297.1499938964844,293.1499938964844,0.3422974050045013,-6445.9091796875,304.1058044433594,0.993863582611084,0.431204229593277,0.4102905392646789,293.0791015625,297.1499938964844,293.1499938964844,0.0045444169081747,-1700.1995849609375,297.13604736328125,0.471987783908844,0.050000000745058,0.233824148774147,291.1151428222656,291.1499938964844,256.40069580078125,255.52325439453125,279.1186218261719,293.0791015625,291.0990905761719,1.0,0.3064714670181274,0.5862047076225281,0.5862047076225281,1.0,1.0,-1.4419184923171997,0.5491672158241272,0.8927512168884277,0.2088741660118103,0.0,0.0,0.7887629866600037,61.53028869628906,65.0,-91.30406951904295,-17203.150390625,321.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3766174316406,308.3995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9609375,18000.0,0.0,0.0,0.3869940042495727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034019112586975,1.0340297222137451,-1.0565398042672314e-05,0.0,0.0003927497018594,0.0,0.0,139.1899871826172,0.0,0.0,0.0,0.5896567702293396,4.0,0.0,1.0
499320,293.1086730957031,297.1499938964844,293.1499938964844,0.161535695195198,-3367.107177734375,304.1451110839844,0.8125236630439758,0.236150860786438,0.21368408203125,292.8120422363281,297.1499938964844,293.1499938964844,0.0673364400863647,-1782.8743896484375,304.1231689453125,0.6453954577445984,0.1191807761788368,0.1133353784680366,293.0954284667969,297.1499938964844,293.1499938964844,0.2433760315179824,-3628.293212890625,304.14324951171875,0.9040023684501648,0.3283231556415558,0.2302925735712051,293.0853881835937,297.1499938964844,293.1499938964844,0.3422974050045013,-6445.9091796875,304.1058044433594,0.993863582611084,0.431204229593277,0.4102905392646789,293.0791015625,297.1499938964844,293.1499938964844,0.0045444169081747,-1700.1995849609375,297.13604736328125,0.471987783908844,0.050000000745058,0.233824148774147,291.1151428222656,291.1499938964844,256.40069580078125,255.52325439453125,279.1186218261719,293.0791015625,291.0990905761719,1.0,0.3064714670181274,0.5862047076225281,0.5862047076225281,1.0,1.0,-1.4419184923171997,0.5491672158241272,0.8927512168884277,0.2088741660118103,0.0,0.0,0.7887629866600037,61.53028869628906,65.0,-91.30406951904295,-17203.150390625,321.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3766174316406,308.3995666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9609375,18000.0,0.0,0.0,0.3869940042495727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034019112586975,1.0340297222137451,-1.0565398042672314e-05,0.0,0.0003927497018594,0.0,0.0,139.1899871826172,0.0,0.0,0.0,0.5896567702293396,4.0,0.0,1.0
499380,293.10870361328125,297.1499938964844,293.1499938964844,0.1632590442895889,-3396.80322265625,304.1440124511719,0.8048011660575867,0.2371943145990371,0.2147097438573837,292.8275756835937,297.1499938964844,293.1499938964844,0.0722099617123603,-1875.5162353515625,304.12408447265625,0.6481557488441467,0.1245968118309974,0.1187300682067871,293.0953063964844,297.1499938964844,293.1499938964844,0.2459117770195007,-3659.208251953125,304.1415100097656,0.8950471878051758,0.3297275304794311,0.2313405126333236,293.1163330078125,297.1499938964844,293.1499938964844,0.3399005532264709,-6403.08740234375,304.12451171875,0.981539249420166,0.4264983534812927,0.4053302705287933,293.0787048339844,297.1499938964844,293.1499938964844,0.0045992149971425,-1722.5721435546875,297.1291809082031,0.4646784365177154,0.050000000745058,0.2344374507665634,291.05438232421875,291.1499938964844,256.3457946777344,255.4732666015625,279.1266784667969,293.0787353515625,291.0551452636719,1.0,0.3095627725124359,0.5843287706375122,0.5843287706375122,1.0,1.0,-1.4456586837768557,0.5494347214698792,0.8962239027023315,0.2082953602075576,0.0,0.0,0.808016300201416,64.86949157714844,68.0,-42.28085708618164,-17336.53125,331.12994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3069763183594,308.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17662.640625,18000.0,0.0,0.0,0.3909270763397217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680195093154907,1.0680304765701294,-1.0921080502157564e-05,0.0,0.0003967412922065,0.0,0.0,149.98316955566406,0.0,0.0,0.0,0.6046164631843567,4.0,0.0,1.0
499440,293.10870361328125,297.1499938964844,293.1499938964844,0.1632590442895889,-3396.80322265625,304.1440124511719,0.8048011660575867,0.2371943145990371,0.2147097438573837,292.8275756835937,297.1499938964844,293.1499938964844,0.0722099617123603,-1875.5162353515625,304.12408447265625,0.6481557488441467,0.1245968118309974,0.1187300682067871,293.0953063964844,297.1499938964844,293.1499938964844,0.2459117770195007,-3659.208251953125,304.1415100097656,0.8950471878051758,0.3297275304794311,0.2313405126333236,293.1163330078125,297.1499938964844,293.1499938964844,0.3399005532264709,-6403.08740234375,304.12451171875,0.981539249420166,0.4264983534812927,0.4053302705287933,293.0787048339844,297.1499938964844,293.1499938964844,0.0045992149971425,-1722.5721435546875,297.1291809082031,0.4646784365177154,0.050000000745058,0.2344374507665634,291.05438232421875,291.1499938964844,256.3457946777344,255.4732666015625,279.1266784667969,293.0787353515625,291.0551452636719,1.0,0.3095627725124359,0.5843287706375122,0.5843287706375122,1.0,1.0,-1.4456586837768557,0.5494347214698792,0.8962239027023315,0.2082953602075576,0.0,0.0,0.808016300201416,64.86949157714844,68.0,-42.28085708618164,-17336.53125,331.12994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3069763183594,308.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17662.640625,18000.0,0.0,0.0,0.3909270763397217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0680195093154907,1.0680304765701294,-1.0921080502157564e-05,0.0,0.0003967412922065,0.0,0.0,149.98316955566406,0.0,0.0,0.0,0.6046164631843567,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.163693219423294,-3403.87841796875,304.1443176269531,0.8015099167823792,0.2377026677131652,0.2152244299650192,292.8355712890625,297.1499938964844,293.1499938964844,0.0742479413747787,-1914.2767333984373,304.1250915527344,0.6495163440704346,0.1271082311868667,0.1212152689695358,293.09539794921875,297.1499938964844,293.1499938964844,0.246528759598732,-3666.32373046875,304.1419372558594,0.8913305401802063,0.3304063975811004,0.2318608909845352,293.1228942871094,297.1499938964844,293.1499938964844,0.3389430046081543,-6386.16552734375,304.130859375,0.9764959812164308,0.4256351590156555,0.4042022824287414,293.07861328125,297.1499938964844,293.1499938964844,0.0046145501546561,-1727.6280517578125,297.1442565917969,0.4611642956733703,0.050000000745058,0.2347135543823242,291.05877685546875,291.1499938964844,256.3186950683594,255.44854736328125,279.1287841796875,293.07861328125,291.0594787597656,1.0,0.3116353154182434,0.5834283232688904,0.5834283232688904,1.0,1.0,-1.4488612413406372,0.5501624345779419,0.8986987471580505,0.2083108276128769,0.0,0.0,0.8136563897132874,66.39830780029297,68.0,-18.11797332763672,-17399.150390625,336.39715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2776184082031,308.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17699.365234375,18000.0,0.0,0.0,0.3929368853569031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081324577331543,1.0813356637954712,-1.110304037865717e-05,0.0,0.0003987810050603,0.0,0.0,154.7584686279297,0.0,0.0,0.0,0.6107609868049622,4.0,0.0,1.0
499560,293.1088562011719,297.1499938964844,293.1499938964844,0.1641230583190918,-3410.8916015625,304.1445617675781,0.798401951789856,0.2382061779499054,0.2157315909862518,292.84344482421875,297.1499938964844,293.1499938964844,0.0762012302875518,-1951.6431884765625,304.1260681152344,0.6507865190505981,0.1295462399721145,0.123611144721508,293.0954895019531,297.1499938964844,293.1499938964844,0.2471365332603454,-3673.34423828125,304.1423034667969,0.8878278136253357,0.33107590675354,0.2323715388774871,293.1264953613281,297.1499938964844,293.1499938964844,0.3385191261768341,-6378.048828125,304.13507080078125,0.9719207286834716,0.4252656698226928,0.4036870896816253,293.0785217285156,297.1499938964844,293.1499938964844,0.0046298122033476,-1732.6689453125,297.1590881347656,0.4578332602977752,0.050000000745058,0.2349840402603149,291.0628356933594,291.1499938964844,256.29180908203125,255.42404174804688,279.1302490234375,293.0789794921875,291.0635986328125,1.0,0.3137394189834595,0.5825544595718384,0.5825544595718384,1.0,1.0,-1.4526649713516235,0.551156222820282,0.9015086889266968,0.2084764093160629,0.0,0.0,0.8190585970878601,67.90800476074219,71.0,-4.388559341430664,-17462.05859375,341.92437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2531433105469,308.4344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17729.40234375,18000.0,0.0,0.0,0.3949519395828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093138575553894,1.0931499004364014,-1.1265830835327506e-05,0.0,0.0004008260148111,0.0,0.0,159.08250427246094,0.0,0.0,0.0,0.6162717342376709,4.0,0.0,1.0
499620,293.10906982421875,297.1499938964844,293.1499938964844,0.164945587515831,-3424.27978515625,304.14501953125,0.7925701141357422,0.2392073273658752,0.2167368531227111,292.8583984375,297.1499938964844,293.1499938964844,0.0799322575330734,-2023.515625,304.1278076171875,0.6531355381011963,0.1342778801918029,0.1282445192337036,293.09576416015625,297.1499938964844,293.1499938964844,0.2482887059450149,-3686.630126953125,304.1429443359375,0.8812745213508606,0.3324010968208313,0.2333789616823196,293.1292724609375,297.1499938964844,293.1499938964844,0.338420033454895,-6374.333984375,304.14013671875,0.9635316133499146,0.4252928495407104,0.4036069810390472,293.0784606933594,297.1499938964844,293.1499938964844,0.0046599204652011,-1742.475341796875,297.1894836425781,0.4516680836677551,0.050000000745058,0.2355189025402069,291.0726623535156,291.1499938964844,256.2388610839844,255.37570190429688,279.13201904296875,293.08026123046875,291.0735778808594,1.0,0.3179892599582672,0.5808565616607666,0.5808565616607666,1.0,1.0,-1.461188793182373,0.5535514950752258,0.9076372981071472,0.2090414017438888,0.0,0.0,0.8287298083305359,70.91219329833984,74.0,9.21384048461914,-17589.515625,353.4649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21807861328125,308.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17773.564453125,18000.0,0.0,0.0,0.3989664614200592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1139498949050903,1.1139614582061768,-1.1554741831787396e-05,0.0,0.0004049002309329,0.0,0.0,166.88714599609375,0.0,0.0,0.0,0.6259776949882507,4.0,0.0,1.0
499680,293.10906982421875,297.1499938964844,293.1499938964844,0.164945587515831,-3424.27978515625,304.14501953125,0.7925701141357422,0.2392073273658752,0.2167368531227111,292.8583984375,297.1499938964844,293.1499938964844,0.0799322575330734,-2023.515625,304.1278076171875,0.6531355381011963,0.1342778801918029,0.1282445192337036,293.09576416015625,297.1499938964844,293.1499938964844,0.2482887059450149,-3686.630126953125,304.1429443359375,0.8812745213508606,0.3324010968208313,0.2333789616823196,293.1292724609375,297.1499938964844,293.1499938964844,0.338420033454895,-6374.333984375,304.14013671875,0.9635316133499146,0.4252928495407104,0.4036069810390472,293.0784606933594,297.1499938964844,293.1499938964844,0.0046599204652011,-1742.475341796875,297.1894836425781,0.4516680836677551,0.050000000745058,0.2355189025402069,291.0726623535156,291.1499938964844,256.2388610839844,255.37570190429688,279.13201904296875,293.08026123046875,291.0735778808594,1.0,0.3179892599582672,0.5808565616607666,0.5808565616607666,1.0,1.0,-1.461188793182373,0.5535514950752258,0.9076372981071472,0.2090414017438888,0.0,0.0,0.8287298083305359,70.91219329833984,74.0,9.21384048461914,-17589.515625,353.4649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21807861328125,308.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17773.564453125,18000.0,0.0,0.0,0.3989664614200592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1139498949050903,1.1139614582061768,-1.1554741831787396e-05,0.0,0.0004049002309329,0.0,0.0,166.88714599609375,0.0,0.0,0.0,0.6259776949882507,4.0,0.0,1.0
499740,293.1092834472656,297.1499938964844,293.1499938964844,0.1657487452030182,-3437.343017578125,304.14532470703125,0.7871463298797607,0.2402031570672989,0.217736467719078,292.87255859375,297.1499938964844,293.1499938964844,0.0834630355238914,-2092.02685546875,304.1293029785156,0.655200719833374,0.1387906819581985,0.1326801031827926,293.0960693359375,297.1499938964844,293.1499938964844,0.2494048178195953,-3699.504638671875,304.1434326171875,0.8752052187919617,0.3337151408195495,0.2343770414590835,293.12939453125,297.1499938964844,293.1499938964844,0.3387672305107116,-6378.22119140625,304.1427917480469,0.9556791186332704,0.4257882237434387,0.4041022360324859,293.0783996582031,297.1499938964844,293.1499938964844,0.0046898066066205,-1752.13037109375,297.2201843261719,0.4460482895374298,0.050000000745058,0.2360514551401138,291.0832824707031,291.1499938964844,256.1871032714844,255.32833862304688,279.13299560546875,293.08111572265625,291.0841979980469,1.0,0.3222271800041199,0.5792067050933838,0.5792067050933838,1.0,1.0,-1.470145583152771,0.5561431050300598,0.9140024185180664,0.2097257226705551,0.0,0.0,0.8369067311286926,73.9131088256836,77.0,13.448600769042969,-17714.73828125,365.3346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2008972167969,308.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17811.3515625,18000.0,0.0,0.0,0.4029061496257782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1312578916549685,1.1312696933746338,-1.1799264029832557e-05,0.0,0.0004088985442649,0.0,0.0,173.58456420898438,0.0,0.0,0.0,0.6340712308883667,4.0,0.0,1.0
499800,293.1092834472656,297.1499938964844,293.1499938964844,0.1657487452030182,-3437.343017578125,304.14532470703125,0.7871463298797607,0.2402031570672989,0.217736467719078,292.87255859375,297.1499938964844,293.1499938964844,0.0834630355238914,-2092.02685546875,304.1293029785156,0.655200719833374,0.1387906819581985,0.1326801031827926,293.0960693359375,297.1499938964844,293.1499938964844,0.2494048178195953,-3699.504638671875,304.1434326171875,0.8752052187919617,0.3337151408195495,0.2343770414590835,293.12939453125,297.1499938964844,293.1499938964844,0.3387672305107116,-6378.22119140625,304.1427917480469,0.9556791186332704,0.4257882237434387,0.4041022360324859,293.0783996582031,297.1499938964844,293.1499938964844,0.0046898066066205,-1752.13037109375,297.2201843261719,0.4460482895374298,0.050000000745058,0.2360514551401138,291.0832824707031,291.1499938964844,256.1871032714844,255.32833862304688,279.13299560546875,293.08111572265625,291.0841979980469,1.0,0.3222271800041199,0.5792067050933838,0.5792067050933838,1.0,1.0,-1.470145583152771,0.5561431050300598,0.9140024185180664,0.2097257226705551,0.0,0.0,0.8369067311286926,73.9131088256836,77.0,13.448600769042969,-17714.73828125,365.3346252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2008972167969,308.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17811.3515625,18000.0,0.0,0.0,0.4029061496257782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1312578916549685,1.1312696933746338,-1.1799264029832557e-05,0.0,0.0004088985442649,0.0,0.0,173.58456420898438,0.0,0.0,0.0,0.6340712308883667,4.0,0.0,1.0
499860,293.1094665527344,297.1499938964844,293.1499938964844,0.1665481775999069,-3450.35546875,304.1455383300781,0.782071053981781,0.2411926239728927,0.2187307029962539,292.8862609863281,297.1499938964844,293.1499938964844,0.0867763832211494,-2156.6240234375,304.13067626953125,0.6568975448608398,0.1430399566888809,0.1368715167045593,293.09637451171875,297.1499938964844,293.1499938964844,0.250512033700943,-3712.299560546875,304.1437683105469,0.8695499300956726,0.3350196778774261,0.2353684157133102,293.1286315917969,297.1499938964844,293.1499938964844,0.3392895758152008,-6385.19189453125,304.144287109375,0.9481412768363952,0.4264675080776214,0.4048190414905548,293.0783386230469,297.1499938964844,293.1499938964844,0.0047199293039739,-1761.858154296875,297.2507629394531,0.4409025907516479,0.050000000745058,0.2365839481353759,291.09356689453125,291.1499938964844,256.1365966796875,255.2820587158203,279.1336669921875,293.081787109375,291.0944519042969,1.0,0.326408326625824,0.5776107311248779,0.5776107311248779,1.0,1.0,-1.4790607690811155,0.5587368607521057,0.9203238487243652,0.2104280740022659,0.0,0.0,0.8437258005142212,76.914306640625,80.0,14.166571617126465,-17836.255859375,377.31585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2008056640625,308.4791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17844.4140625,18000.0,0.0,0.0,0.4067083597183227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145528793334961,1.145540714263916,-1.2004046766378453e-05,0.0,0.000412757275626,0.0,0.0,179.2528839111328,0.0,0.0,0.0,0.6407603621482849,4.0,0.0,1.0
499920,293.1094665527344,297.1499938964844,293.1499938964844,0.1665481775999069,-3450.35546875,304.1455383300781,0.782071053981781,0.2411926239728927,0.2187307029962539,292.8862609863281,297.1499938964844,293.1499938964844,0.0867763832211494,-2156.6240234375,304.13067626953125,0.6568975448608398,0.1430399566888809,0.1368715167045593,293.09637451171875,297.1499938964844,293.1499938964844,0.250512033700943,-3712.299560546875,304.1437683105469,0.8695499300956726,0.3350196778774261,0.2353684157133102,293.1286315917969,297.1499938964844,293.1499938964844,0.3392895758152008,-6385.19189453125,304.144287109375,0.9481412768363952,0.4264675080776214,0.4048190414905548,293.0783386230469,297.1499938964844,293.1499938964844,0.0047199293039739,-1761.858154296875,297.2507629394531,0.4409025907516479,0.050000000745058,0.2365839481353759,291.09356689453125,291.1499938964844,256.1365966796875,255.2820587158203,279.1336669921875,293.081787109375,291.0944519042969,1.0,0.326408326625824,0.5776107311248779,0.5776107311248779,1.0,1.0,-1.4790607690811155,0.5587368607521057,0.9203238487243652,0.2104280740022659,0.0,0.0,0.8437258005142212,76.914306640625,80.0,14.166571617126465,-17836.255859375,377.31585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2008056640625,308.4791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17844.4140625,18000.0,0.0,0.0,0.4067083597183227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145528793334961,1.145540714263916,-1.2004046766378453e-05,0.0,0.000412757275626,0.0,0.0,179.2528839111328,0.0,0.0,0.0,0.6407603621482849,4.0,0.0,1.0
499980,293.1097106933594,297.1499938964844,293.1499938964844,0.1673466712236404,-3463.3623046875,304.14569091796875,0.7773120999336243,0.2421737760305404,0.2197179943323135,292.8990783691406,297.1499938964844,293.1499938964844,0.0899272784590721,-2218.218994140625,304.1318664550781,0.6583304405212402,0.1471185982227325,0.1408741325139999,293.0966796875,297.1499938964844,293.1499938964844,0.2516168057918548,-3725.085205078125,304.1440124511719,0.8642683625221252,0.3363134860992431,0.2363526374101638,293.1275634765625,297.1499938964844,293.1499938964844,0.339889645576477,-6393.580078125,304.14520263671875,0.940872311592102,0.4272261261940002,0.4056285917758941,293.0782165527344,297.1499938964844,293.1499938964844,0.0047504547983407,-1771.729736328125,297.2811584472656,0.4361863136291504,0.050000000745058,0.2371166795492172,291.10333251953125,291.1499938964844,256.0875244140625,255.23696899414065,279.13427734375,293.0823669433594,291.1041564941406,1.0,0.330526739358902,0.5760679841041565,0.5760679841041565,1.0,1.0,-1.4878441095352173,0.5612963438034058,0.9265477657318116,0.2111280858516693,0.0,0.0,0.8492857217788696,79.91557312011719,83.0,13.663666725158691,-17954.41796875,389.3609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2162170410156,308.507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17873.92578125,18000.0,0.0,0.0,0.4103235900402069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157123327255249,1.1571354866027832,-1.21728462545434e-05,0.0,0.0004164262791164,0.0,0.0,183.95999145507807,0.0,0.0,0.0,0.6462056040763855,4.0,0.0,1.0
500040,293.1097106933594,297.1499938964844,293.1499938964844,0.1673466712236404,-3463.3623046875,304.14569091796875,0.7773120999336243,0.2421737760305404,0.2197179943323135,292.8990783691406,297.1499938964844,293.1499938964844,0.0899272784590721,-2218.218994140625,304.1318664550781,0.6583304405212402,0.1471185982227325,0.1408741325139999,293.0966796875,297.1499938964844,293.1499938964844,0.2516168057918548,-3725.085205078125,304.1440124511719,0.8642683625221252,0.3363134860992431,0.2363526374101638,293.1275634765625,297.1499938964844,293.1499938964844,0.339889645576477,-6393.580078125,304.14520263671875,0.940872311592102,0.4272261261940002,0.4056285917758941,293.0782165527344,297.1499938964844,293.1499938964844,0.0047504547983407,-1771.729736328125,297.2811584472656,0.4361863136291504,0.050000000745058,0.2371166795492172,291.10333251953125,291.1499938964844,256.0875244140625,255.23696899414065,279.13427734375,293.0823669433594,291.1041564941406,1.0,0.330526739358902,0.5760679841041565,0.5760679841041565,1.0,1.0,-1.4878441095352173,0.5612963438034058,0.9265477657318116,0.2111280858516693,0.0,0.0,0.8492857217788696,79.91557312011719,83.0,13.663666725158691,-17954.41796875,389.3609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2162170410156,308.507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17873.92578125,18000.0,0.0,0.0,0.4103235900402069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157123327255249,1.1571354866027832,-1.21728462545434e-05,0.0,0.0004164262791164,0.0,0.0,183.95999145507807,0.0,0.0,0.0,0.6462056040763855,4.0,0.0,1.0
