time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500100,293.1098327636719,297.1499938964844,293.1499938964844,0.1677464842796325,-3469.87890625,304.145751953125,0.7750431299209595,0.2426606863737106,0.2202084958553314,292.9051208496094,297.1499938964844,293.1499938964844,0.0914625152945518,-2248.25732421875,304.1323547363281,0.6589871048927307,0.1491090655326843,0.1428269892930984,293.09686279296875,297.1499938964844,293.1499938964844,0.2521700859069824,-3731.494873046875,304.1440734863281,0.8617570400238037,0.3369558453559875,0.2368417084217071,293.1269836425781,297.1499938964844,293.1499938964844,0.3402090668678283,-6398.1279296875,304.1454772949219,0.9373424649238586,0.4276218116283417,0.406051903963089,293.078125,297.1499938964844,293.1499938964844,0.0047659263946115,-1776.744384765625,297.2963256835937,0.4339769184589386,0.050000000745058,0.237383097410202,291.1079406738281,291.1499938964844,256.0635681152344,255.21490478515625,279.1345520019531,293.0826110839844,291.10870361328125,1.0,0.3325636386871338,0.5753158926963806,0.5753158926963806,1.0,1.0,-1.4921925067901611,0.5625656843185425,0.929626762866974,0.2114786207675933,0.0,0.0,0.85162752866745,81.41618347167969,83.0,13.179261207580566,-18012.3828125,395.4093933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22906494140625,308.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17887.35546875,18000.0,0.0,0.0,0.4120500683784485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620078086853027,1.1620200872421265,-1.2244671779626516e-05,0.0,0.0004181784461252,0.0,0.0,185.97125244140625,0.0,0.0,0.0,0.6485025882720947,4.0,0.0,1.0
500160,293.1099548339844,297.1499938964844,293.1499938964844,0.1681470423936844,-3476.410888671875,304.14581298828125,0.7728433609008789,0.2431448251008987,0.2206965982913971,292.91094970703125,297.1499938964844,293.1499938964844,0.0929735228419303,-2277.819580078125,304.1328125,0.6596066355705261,0.1510666161775589,0.1447488069534301,293.0970458984375,297.1499938964844,293.1499938964844,0.2527246475219726,-3737.924072265625,304.1441650390625,0.8593263030052185,0.3375948667526245,0.2373284846544265,293.1264038085937,297.1499938964844,293.1499938964844,0.3405394554138183,-6402.87255859375,304.14569091796875,0.9338866472244264,0.4280247688293457,0.4064831435680389,293.0780029296875,297.1499938964844,293.1499938964844,0.0047815679572522,-1781.824462890625,297.3114318847656,0.4318600594997406,0.050000000745058,0.2376495748758316,291.1123046875,291.1499938964844,256.0399780273437,255.1931915283203,279.1347961425781,293.0828552246094,291.113037109375,1.0,0.3345853388309479,0.5745768547058105,0.5745768547058105,1.0,1.0,-1.4965075254440308,0.5638266205787659,0.9326809048652648,0.2118290960788726,0.0,0.0,0.8536916971206665,82.91678619384766,86.0,12.609553337097168,-18069.544921875,401.4722595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24493408203125,308.54205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.873046875,18000.0,0.0,0.0,0.4137162566184997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16632342338562,1.1663358211517334,-1.2308520126680378e-05,0.0,0.0004198694077786,0.0,0.0,187.76271057128903,0.0,0.0,0.0,0.6505335569381714,4.0,0.0,1.0
500220,293.1102294921875,297.1499938964844,293.1499938964844,0.16895093023777,-3489.527099609375,304.1458435058594,0.7686397433280945,0.2441044151782989,0.2216653078794479,292.9219665527344,297.1499938964844,293.1499938964844,0.0959295183420181,-2335.589599609375,304.13360595703125,0.66074138879776,0.1548867225646972,0.148502841591835,293.097412109375,297.1499938964844,293.1499938964844,0.2538389563560486,-3750.851806640625,304.1442565917969,0.8546909689903259,0.3388623595237732,0.2382949888706207,293.12530517578125,297.1499938964844,293.1499938964844,0.3412299752235412,-6412.87548828125,304.1459655761719,0.927213490009308,0.4288453757762909,0.4073614180088043,293.0776672363281,297.1499938964844,293.1499938964844,0.0048133833333849,-1792.1898193359375,297.34161376953125,0.4278850257396698,0.050000000745058,0.238182708621025,291.12030029296875,291.1499938964844,255.99411010742188,255.1508178710937,279.1353454589844,293.083251953125,291.1209411621094,1.0,0.3385831713676452,0.5731381177902222,0.5731381177902222,1.0,1.0,-1.505031943321228,0.5663213729858398,0.9387105703353882,0.2125298827886581,0.0,0.0,0.8571004271507263,85.91804504394531,89.0,11.29908847808838,-18181.37109375,413.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2839050292969,308.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17922.359375,18000.0,0.0,0.0,0.4168700277805328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173489689826965,1.1735020875930786,-1.2415426681400277e-05,0.0,0.000423070101533,0.0,0.0,190.76837158203125,0.0,0.0,0.0,0.6539090275764465,4.0,0.0,1.0
500280,293.1102294921875,297.1499938964844,293.1499938964844,0.16895093023777,-3489.527099609375,304.1458435058594,0.7686397433280945,0.2441044151782989,0.2216653078794479,292.9219665527344,297.1499938964844,293.1499938964844,0.0959295183420181,-2335.589599609375,304.13360595703125,0.66074138879776,0.1548867225646972,0.148502841591835,293.097412109375,297.1499938964844,293.1499938964844,0.2538389563560486,-3750.851806640625,304.1442565917969,0.8546909689903259,0.3388623595237732,0.2382949888706207,293.12530517578125,297.1499938964844,293.1499938964844,0.3412299752235412,-6412.87548828125,304.1459655761719,0.927213490009308,0.4288453757762909,0.4073614180088043,293.0776672363281,297.1499938964844,293.1499938964844,0.0048133833333849,-1792.1898193359375,297.34161376953125,0.4278850257396698,0.050000000745058,0.238182708621025,291.12030029296875,291.1499938964844,255.99411010742188,255.1508178710937,279.1353454589844,293.083251953125,291.1209411621094,1.0,0.3385831713676452,0.5731381177902222,0.5731381177902222,1.0,1.0,-1.505031943321228,0.5663213729858398,0.9387105703353882,0.2125298827886581,0.0,0.0,0.8571004271507263,85.91804504394531,89.0,11.29908847808838,-18181.37109375,413.6365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2839050292969,308.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17922.359375,18000.0,0.0,0.0,0.4168700277805328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173489689826965,1.1735020875930786,-1.2415426681400277e-05,0.0,0.000423070101533,0.0,0.0,190.76837158203125,0.0,0.0,0.0,0.6539090275764465,4.0,0.0,1.0
500340,293.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.7646754384040833,0.0,0.2226206064224243,292.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,304.13427734375,0.6617313027381897,0.0,0.1521316319704055,293.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,304.144287109375,0.850329577922821,0.0,0.2392492294311523,293.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.9208868145942688,0.0,0.4082520604133606,293.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.37164306640625,0.4242243468761444,0.0,0.2387161999940872,291.1272277832031,294.1499938964844,255.9499969482422,255.1099548339844,279.1358947753906,293.0836181640625,291.1277770996094,0.0,0.0,0.5717554688453674,0.5717554688453674,1.0,1.0,-1.5133905410766602,0.5687732100486755,0.9446172714233398,0.2132305949926376,0.0,0.0,0.0,88.9193115234375,60.0,9.81557846069336,-18289.4296875,425.835693359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33026123046875,308.6225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.30859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178925395011902,1.178937911987305,-1.2497361240093596e-05,0.0,0.0,0.0,0.0,193.07525634765625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459045410156,0.7646754384040833,0.0,0.2226206064224243,292.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,304.13427734375,0.6617313027381897,0.0,0.1521316319704055,293.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,304.144287109375,0.850329577922821,0.0,0.2392492294311523,293.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.9208868145942688,0.0,0.4082520604133606,293.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,297.37164306640625,0.4242243468761444,0.0,0.2387161999940872,291.1272277832031,294.1499938964844,255.9499969482422,255.1099548339844,279.1358947753906,293.0836181640625,291.1277770996094,0.0,0.0,0.5717554688453674,0.5717554688453674,1.0,1.0,-1.5133905410766602,0.5687732100486755,0.9446172714233398,0.2132305949926376,0.0,0.0,0.0,88.9193115234375,60.0,9.81557846069336,-18289.4296875,425.835693359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33026123046875,308.6225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.30859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178925395011902,1.178937911987305,-1.2497361240093596e-05,0.0,0.0,0.0,0.0,193.07525634765625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.554443359375,0.0,0.0,0.0009094711276702,292.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,0.0006570978439413,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150817871094,0.0,0.0,0.0009502568282186,292.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,0.0015967505751177,292.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7861633300781,0.0,0.0,0.0013430892722681,291.1654052734375,294.1499938964844,255.910400390625,255.07302856445312,272.1548156738281,277.0883483886719,291.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0065495097078382,2.46702747119798e-08,0.0065494854934513,-0.0582117214798927,0.0,0.0,0.0,-0.0443639047443866,60.0,-378.4208679199219,-0.0,-2.9237651233415818e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.893073888236079e-18,-6.89391802605119e-18,8.439572732481522e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.554443359375,0.0,0.0,0.0009094711276702,292.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3903503417969,0.0,0.0,0.0006570978439413,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150817871094,0.0,0.0,0.0009502568282186,292.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,0.0015967505751177,292.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7861633300781,0.0,0.0,0.0013430892722681,291.1654052734375,294.1499938964844,255.910400390625,255.07302856445312,272.1548156738281,277.0883483886719,291.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0065495097078382,2.46702747119798e-08,0.0065494854934513,-0.0582117214798927,0.0,0.0,0.0,-0.0443639047443866,60.0,-378.4208679199219,-0.0,-2.9237651233415818e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.893073888236079e-18,-6.89391802605119e-18,8.439572732481522e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245056152344,0.0,0.0,0.0001310439110966,292.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,0.0001290234213229,292.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.08941650390625,0.0,0.0,0.0001091731610358,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8852844238281,0.0,0.0,0.000157069924171,292.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7598571777344,0.0,0.0,0.0005590664222836,291.1657409667969,294.1499938964844,255.8932037353516,255.0568389892578,271.7752990722656,268.8514709472656,291.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013025916414335,2.2439158087195213e-08,0.0013025692896917,-0.0575961954891681,0.0,0.0,0.0,-0.0167518835514783,60.0,-185.3540802001953,-0.0,-1.156785032208063e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.968378666946067e-21,8.454281037748481e-21,-4.859021688540224e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5143127441406,0.0,0.0,0.000107153384306,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33758544921875,0.0,0.0,0.0001128231815528,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823974609375,0.0,0.0,8.335311576956883e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87969970703125,0.0,0.0,0.0001128680960391,292.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.74127197265625,0.0,0.0,0.0005350911524146,291.1658630371094,294.1499938964844,255.877670288086,255.04209899902344,271.6077880859375,263.7154846191406,291.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416102061048,2.23975487045891e-08,0.001141587854363,-0.0576475337147712,0.0,0.0,0.0,-0.015917345881462,60.0,-85.66498565673828,-0.0,-8.88621585204419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.660026590084401e-21,-7.102482124316436e-21,2.4424553322836437e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048217773437,0.0,0.0,0.0001071285369107,292.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,0.0001128115400206,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0759582519531,0.0,0.0,8.33220110507682e-05,291.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747253417969,0.0,0.0,0.0001128109652199,292.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7230224609375,0.0,0.0,0.0005351222935132,291.1659851074219,294.1499938964844,255.86373901367188,255.02877807617188,271.44805908203125,260.6033630371094,291.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415254557505,2.241490903998056e-08,0.0011415031040087,-0.0576930306851863,0.0,0.0,0.0,-0.0159247685223817,60.0,-48.541046142578125,-0.0,-8.884456548230447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.653921286305421e-21,-7.108579350159747e-21,2.454657659957543e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.495361328125,0.0,0.0,0.0001071352307917,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0001128181975218,291.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0695495605469,0.0,0.0,8.332752622663975e-05,291.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697509765625,0.0,0.0,0.0001128188305301,292.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049255371094,0.0,0.0,0.0005351516301743,291.1661071777344,294.1499938964844,255.8513641357422,255.01681518554688,271.2898254394531,258.7193603515625,291.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.242191854406883e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.11016845703125,-0.0,-8.885493940624657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.654083652812377e-21,-7.10841456027209e-21,2.4543313113564964e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766845703125,0.0,0.0,0.000107121792098,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767639160156,0.0,0.0,0.0001128040385083,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0569152832031,0.0,0.0,8.331709250342101e-05,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85992431640625,0.0,0.0,0.0001128047224483,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6690673828125,0.0,0.0,0.0005350844585336,291.16632080078125,294.1499938964844,255.83102416992188,254.99676513671875,270.9778137207031,256.88629150390625,291.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.49899673461914,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.654091326851263e-21,-7.10840405895572e-21,2.454312732104457e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766845703125,0.0,0.0,0.000107121792098,292.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767639160156,0.0,0.0,0.0001128040385083,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0569152832031,0.0,0.0,8.331709250342101e-05,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85992431640625,0.0,0.0,0.0001128047224483,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6690673828125,0.0,0.0,0.0005350844585336,291.16632080078125,294.1499938964844,255.83102416992188,254.99676513671875,270.9778137207031,256.88629150390625,291.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.49899673461914,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.654091326851263e-21,-7.10840405895572e-21,2.454312732104457e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582214355469,0.0,0.0,0.0001070754587999,292.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001127552532125,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444030761719,0.0,0.0,8.328105468535796e-05,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502197265625,0.0,0.0,0.0001127559298765,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337280273437,0.0,0.0,0.0005348531994968,291.16650390625,294.1499938964844,255.8162384033203,254.9815673828125,270.6718444824219,256.20947265625,291.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.6379508972168,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4582214355469,0.0,0.0,0.0001070754587999,292.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001127552532125,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444030761719,0.0,0.0,8.328105468535796e-05,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502197265625,0.0,0.0,0.0001127559298765,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337280273437,0.0,0.0,0.0005348531994968,291.16650390625,294.1499938964844,255.8162384033203,254.9815673828125,270.6718444824219,256.20947265625,291.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.6379508972168,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400329589844,0.0,0.0,0.0001069959325832,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176208496094,0.0,0.0,0.0001126715142163,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0320739746094,0.0,0.0,8.321920176967978e-05,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,0.0001126721836044,292.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.598876953125,0.0,0.0,0.0005344561068341,291.1666564941406,294.1499938964844,255.80653381347656,254.97085571289065,270.3719787597656,255.95602416992188,291.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.51115226745605,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4400329589844,0.0,0.0,0.0001069959325832,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176208496094,0.0,0.0,0.0001126715142163,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0320739746094,0.0,0.0,8.321920176967978e-05,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,0.0001126721836044,292.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.598876953125,0.0,0.0,0.0005344561068341,291.1666564941406,294.1499938964844,255.80653381347656,254.97085571289065,270.3719787597656,255.95602416992188,291.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.51115226745605,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.422119140625,0.0,0.0,0.000106882158434,291.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886901855469,0.0,0.0,0.0001125517010223,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199279785156,0.0,0.0,8.313070429721847e-05,290.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312072753906,0.0,0.0,0.0001125523631344,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5645446777344,0.0,0.0,0.0005338879418559,291.16680908203125,294.1499938964844,255.8014678955078,254.96421813964844,270.0782775878906,255.8590850830078,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.467931747436523,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.422119140625,0.0,0.0,0.000106882158434,291.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886901855469,0.0,0.0,0.0001125517010223,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199279785156,0.0,0.0,8.313070429721847e-05,290.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312072753906,0.0,0.0,0.0001125523631344,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5645446777344,0.0,0.0,0.0005338879418559,291.16680908203125,294.1499938964844,255.8014678955078,254.96421813964844,270.0782775878906,255.8590850830078,291.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.467931747436523,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132385253906,0.0,0.0,0.0001068119090632,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.0001124777336372,291.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.013916015625,0.0,0.0,8.307606185553595e-05,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265380859375,0.0,0.0,0.0001124783811974,292.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5475769042969,0.0,0.0,0.0005335370660759,291.1668395996094,294.1499938964844,255.8005523681641,254.9623107910156,269.9337463378906,255.83624267578125,291.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.447221755981445,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044189453125,0.0,0.0,0.0001067324119503,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16015625,0.0,0.0,0.0001123940164688,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079345703125,0.0,0.0,8.301423076773062e-05,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218994140625,0.0,0.0,0.0001123946640291,292.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5307312011719,0.0,0.0,0.0005331400316208,291.1669006347656,294.1499938964844,255.8006286621093,254.96128845214844,269.790771484375,255.8222503662109,291.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.423986434936523,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869934082031,0.0,0.0,0.0001065444885171,291.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,0.0001121961322496,291.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99609375,0.0,0.0,8.286806405521929e-05,290.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81268310546875,0.0,0.0,0.0001121967652579,292.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974060058594,0.0,0.0,0.0005322014912962,291.1669616699219,294.1499938964844,255.8035430908203,254.961654663086,269.5095520019531,255.8095703125,291.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168486723519436e-08,0.0011352695291861,-0.0557890385389328,0.0,0.0,0.0,-0.0155629003420472,60.0,-27.36812210083008,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869934082031,0.0,0.0,0.0001065444885171,291.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,0.0001121961322496,291.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99609375,0.0,0.0,8.286806405521929e-05,290.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.81268310546875,0.0,0.0,0.0001121967652579,292.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974060058594,0.0,0.0,0.0005322014912962,291.1669616699219,294.1499938964844,255.8035430908203,254.961654663086,269.5095520019531,255.8095703125,291.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168486723519436e-08,0.0011352695291861,-0.0557890385389328,0.0,0.0,0.0,-0.0155629003420472,60.0,-27.36812210083008,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3698425292969,0.0,0.0,0.0001063159434124,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,0.0001119554726756,291.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98443603515625,0.0,0.0,8.269031241070479e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035888671875,0.0,0.0,0.0001119560984079,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4645690917969,0.0,0.0,0.0005310600972734,291.1669616699219,294.1499938964844,255.8097686767578,254.96495056152344,269.2345886230469,255.80789184570312,291.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.298933029174805,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3698425292969,0.0,0.0,0.0001063159434124,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,0.0001119554726756,291.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98443603515625,0.0,0.0,8.269031241070479e-05,290.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035888671875,0.0,0.0,0.0001119560984079,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4645690917969,0.0,0.0,0.0005310600972734,291.1669616699219,294.1499938964844,255.8097686767578,254.96495056152344,269.2345886230469,255.80789184570312,291.0307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.298933029174805,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529052734375,0.0,0.0,0.0001060444628819,291.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,0.0001116695930249,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,8.247914956882596e-05,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,0.0001116702042054,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322509765625,0.0,0.0,0.0005297040916047,291.1669311523437,294.1499938964844,255.8188934326172,254.97076416015625,268.9659423828125,255.8121337890625,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.21617126464844,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529052734375,0.0,0.0,0.0001060444628819,291.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771484375,0.0,0.0,0.0001116695930249,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,8.247914956882596e-05,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.79461669921875,0.0,0.0,0.0001116702042054,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4322509765625,0.0,0.0,0.0005297040916047,291.1669311523437,294.1499938964844,255.8188934326172,254.97076416015625,268.9659423828125,255.8121337890625,291.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.21617126464844,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,0.0001057282352121,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,0.0001113365942728,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615783691406,0.0,0.0,8.223320037359372e-05,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857666015625,0.0,0.0,0.0001113371981773,291.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.40045166015625,0.0,0.0,0.0005281246849335,291.1668701171875,294.1499938964844,255.8304443359375,254.97872924804688,268.7035827636719,255.82017517089844,290.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.11977195739746,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,0.0001057282352121,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05029296875,0.0,0.0,0.0001113365942728,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615783691406,0.0,0.0,8.223320037359372e-05,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857666015625,0.0,0.0,0.0001113371981773,291.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.40045166015625,0.0,0.0,0.0005281246849335,291.1668701171875,294.1499938964844,255.8304443359375,254.97872924804688,268.7035827636719,255.82017517089844,290.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.11977195739746,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.0,0.0001055530228768,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,0.0001111520905396,291.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559631347656,0.0,0.0,8.209692168748006e-05,290.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814025878906,0.0,0.0,0.0001111526944441,291.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3847351074219,0.0,0.0,0.0005272495327517,291.16680908203125,294.1499938964844,255.8369903564453,254.9833984375,268.57476806640625,255.8252716064453,290.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.066482543945312,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197937011719,0.0,0.0,0.000105366387288,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0238952636719,0.0,0.0,0.0001109555596485,291.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95037841796875,0.0,0.0,8.195175905711949e-05,290.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77703857421875,0.0,0.0,0.0001109561490011,291.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.369140625,0.0,0.0,0.0005263173370622,291.1667175292969,294.1499938964844,255.843978881836,254.9884490966797,268.4475402832031,255.8309326171875,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.009855270385746,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3035888671875,0.0,0.0,0.0001049592683557,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978942871094,0.0,0.0,0.0001105268529499,291.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393310546875,0.0,0.0,8.163510938175023e-05,290.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684020996094,0.0,0.0,0.0001105274350265,291.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,0.0005242838524281,291.1665344238281,294.1499938964844,255.85906982421875,254.99952697753903,268.1977844238281,255.8437042236328,290.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.8868408203125,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3035888671875,0.0,0.0,0.0001049592683557,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9978942871094,0.0,0.0,0.0001105268529499,291.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393310546875,0.0,0.0,8.163510938175023e-05,290.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684020996094,0.0,0.0,0.0001105274350265,291.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,0.0005242838524281,291.1665344238281,294.1499938964844,255.85906982421875,254.99952697753903,268.1977844238281,255.8437042236328,290.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.8868408203125,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28765869140625,0.0,0.0,0.0001045086901285,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,0.000110052373202,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284362792969,0.0,0.0,8.128465560730547e-05,290.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598876953125,0.0,0.0,0.0001100529480027,291.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080444335937,0.0,0.0,0.0005220333114266,291.1662902832031,294.1499938964844,255.87527465820312,255.01158142089844,267.9542541503906,255.85797119140625,290.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.751405715942383,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28765869140625,0.0,0.0,0.0001045086901285,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,0.000110052373202,291.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284362792969,0.0,0.0,8.128465560730547e-05,290.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598876953125,0.0,0.0,0.0001100529480027,291.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080444335937,0.0,0.0,0.0005220333114266,291.1662902832031,294.1499938964844,255.87527465820312,255.01158142089844,267.9542541503906,255.85797119140625,290.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664074361324,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.751405715942383,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27197265625,0.0,0.0,0.0001040179704432,291.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471740722656,0.0,0.0,0.0001095356274163,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176940917969,0.0,0.0,8.090298069873825e-05,290.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75146484375,0.0,0.0,0.000109536187665,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782592773437,0.0,0.0,0.0005195821868255,291.1659545898437,294.1499938964844,255.8921356201172,255.02423095703125,267.7169494628906,255.87326049804688,290.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.604633331298828,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
