time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502320,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27197265625,0.0,0.0,0.0001040179704432,291.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471740722656,0.0,0.0,0.0001095356274163,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176940917969,0.0,0.0,8.090298069873825e-05,290.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75146484375,0.0,0.0,0.000109536187665,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2782592773437,0.0,0.0,0.0005195821868255,291.1659545898437,294.1499938964844,255.8921356201172,255.02423095703125,267.7169494628906,255.87326049804688,290.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692488253116,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.604633331298828,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,0.0001034918386721,291.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224548339844,0.0,0.0,0.0001089815923478,291.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071044921875,0.0,0.0,8.049376629060134e-05,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431640625,0.0,0.0,0.0001089821453206,291.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,0.0005169542273506,291.16558837890625,294.1499938964844,255.9092254638672,255.0370941162109,267.4857482910156,255.88916015625,290.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.44794273376465,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,0.0001034918386721,291.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224548339844,0.0,0.0,0.0001089815923478,291.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071044921875,0.0,0.0,8.049376629060134e-05,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7431640625,0.0,0.0,0.0001089821453206,291.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,0.0005169542273506,291.16558837890625,294.1499938964844,255.9092254638672,255.0370941162109,267.4857482910156,255.88916015625,290.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.44794273376465,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.24884033203125,0.0,0.0,0.0001032173240673,291.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102478027344,0.0,0.0,0.0001086925112758,291.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,8.028025331441313e-05,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7390441894531,0.0,0.0,0.0001086930642486,291.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,0.0005155830876901,291.1653747558594,294.1499938964844,255.917709350586,255.04347229003903,267.3724365234375,255.897201538086,290.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537850283133594e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.36640930175781,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24127197265625,0.0,0.0,0.0001029362756526,291.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.89813232421875,0.0,0.0,0.0001083965616999,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966369628906,0.0,0.0,8.006166171981022e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349548339844,0.0,0.0,0.0001083971073967,291.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22021484375,0.0,0.0,0.0005141792935319,291.1651306152344,294.1499938964844,255.92608642578125,255.0497589111328,267.2605895996094,255.9052276611328,290.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.0440475419163703,0.0,0.0,0.0,-0.013333436101675,60.0,-26.2830810546875,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262878417969,0.0,0.0,0.0001023581935442,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,0.0001077878187061,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863525390625,0.0,0.0,7.961203664308414e-05,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268371582031,0.0,0.0,0.000107788349851,291.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19189453125,0.0,0.0,0.0005112917860969,291.16461181640625,294.1499938964844,255.9422912597656,255.06187438964844,267.0413513183594,255.92105102539065,290.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715652725561e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.11209297180176,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262878417969,0.0,0.0,0.0001023581935442,291.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87420654296875,0.0,0.0,0.0001077878187061,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863525390625,0.0,0.0,7.961203664308414e-05,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268371582031,0.0,0.0,0.000107788349851,291.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19189453125,0.0,0.0,0.0005112917860969,291.16461181640625,294.1499938964844,255.9422912597656,255.06187438964844,267.0413513183594,255.92105102539065,290.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715652725561e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.11209297180176,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,0.0001017650793073,291.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8506774902344,0.0,0.0,0.0001071632505045,291.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,7.915072637842968e-05,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71881103515625,0.0,0.0,0.0001071637743734,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,0.0005083292489871,291.1640014648437,294.1499938964844,255.95738220214844,255.07302856445312,266.8278503417969,255.936264038086,290.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.9371337890625,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2115173339844,0.0,0.0,0.0001017650793073,291.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8506774902344,0.0,0.0,0.0001071632505045,291.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87615966796875,0.0,0.0,7.915072637842968e-05,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.71881103515625,0.0,0.0,0.0001071637743734,291.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,0.0005083292489871,291.1640014648437,294.1499938964844,255.95738220214844,255.07302856445312,266.8278503417969,255.936264038086,290.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.9371337890625,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19696044921875,0.0,0.0,0.0001011646527331,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275451660156,0.0,0.0,0.0001065309770638,291.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661193847656,0.0,0.0,7.868372631492093e-05,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108764648437,0.0,0.0,0.0001065314863808,291.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,0.0005053301574662,291.163330078125,294.1499938964844,255.97091674804688,255.0828552246093,266.6199645996094,255.95046997070312,290.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.760486602783203,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.19696044921875,0.0,0.0,0.0001011646527331,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275451660156,0.0,0.0,0.0001065309770638,291.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661193847656,0.0,0.0,7.868372631492093e-05,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108764648437,0.0,0.0,0.0001065314863808,291.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,0.0005053301574662,291.163330078125,294.1499938964844,255.97091674804688,255.0828552246093,266.6199645996094,255.95046997070312,290.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.760486602783203,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,0.0001005645026452,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048095703125,0.0,0.0,0.0001058989946614,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562316894531,0.0,0.0,7.8216937254183e-05,290.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,0.0001058994967024,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,0.0005023324047215,291.16259765625,294.1499938964844,255.9824676513672,255.09097290039065,266.41748046875,255.9633178710937,290.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231827272226384e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.58442497253418,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826477050781,0.0,0.0,0.0001005645026452,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8048095703125,0.0,0.0,0.0001058989946614,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562316894531,0.0,0.0,7.8216937254183e-05,290.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,0.0001058994967024,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,0.0005023324047215,291.16259765625,294.1499938964844,255.9824676513672,255.09097290039065,266.41748046875,255.9633178710937,290.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231827272226384e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.58442497253418,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,0.0001002668068394,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7935791015625,0.0,0.0,0.0001055855100275,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.851318359375,0.0,0.0,7.798539445502684e-05,290.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991577148437,0.0,0.0,0.0001055860047927,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0965881347656,0.0,0.0,0.0005008454318158,291.1622009277344,294.1499938964844,255.98736572265625,255.09425354003903,266.3182067871094,255.96913146972656,290.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.49730110168457,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16851806640625,0.0,0.0,9.99718249659054e-05,291.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78240966796875,0.0,0.0,0.0001052748775691,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.846435546875,0.0,0.0,7.775596168357879e-05,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,0.0001052753723342,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834350585937,0.0,0.0,0.0004993720212951,291.1617736816406,294.1499938964844,255.99159240722656,255.0969696044922,266.22021484375,255.97447204589844,290.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.4111385345459,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,9.939313895301892e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604064941406,0.0,0.0,0.000104665501567,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,7.730587822152302e-05,290.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876220703125,0.0,0.0,0.0001046659890562,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,0.0004964815452694,291.1608581542969,294.1499938964844,255.9978179931641,255.1005096435547,266.0279541015625,255.98358154296875,290.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590779129415,1.2772100710378709e-08,0.0010590651072561,-0.0325020849704742,0.0,0.0,0.0,-0.0111444983631372,60.0,-25.24268913269043,-0.0,-7.647400934729377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15460205078125,0.0,0.0,9.939313895301892e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604064941406,0.0,0.0,0.000104665501567,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367614746094,0.0,0.0,7.730587822152302e-05,290.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876220703125,0.0,0.0,0.0001046659890562,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,0.0004964815452694,291.1608581542969,294.1499938964844,255.9978179931641,255.1005096435547,266.0279541015625,255.98358154296875,290.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590779129415,1.2772100710378709e-08,0.0010590651072561,-0.0325020849704742,0.0,0.0,0.0,-0.0111444983631372,60.0,-25.24268913269043,-0.0,-7.647400934729377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.140869140625,0.0,0.0,9.883414168143644e-05,291.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387084960937,0.0,0.0,0.0001040768547682,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,7.687109609832987e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800231933594,0.0,0.0,0.0001040773277054,291.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,0.0004936893237754,291.1598815917969,294.1499938964844,256.000732421875,255.1011657714844,265.8404541015625,255.99034118652344,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075486388596346e-08,0.0010531086008995,-0.0306793227791786,0.0,0.0,0.0,-0.0107991583645343,60.0,-25.08089637756348,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.140869140625,0.0,0.0,9.883414168143644e-05,291.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387084960937,0.0,0.0,0.0001040768547682,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,7.687109609832987e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800231933594,0.0,0.0,0.0001040773277054,291.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,0.0004936893237754,291.1598815917969,294.1499938964844,256.000732421875,255.1011657714844,265.8404541015625,255.99034118652344,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075486388596346e-08,0.0010531086008995,-0.0306793227791786,0.0,0.0,0.0,-0.0107991583645343,60.0,-25.08089637756348,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273193359375,0.0,0.0,9.829956979956478e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71734619140625,0.0,0.0,0.0001035139284795,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177490234375,0.0,0.0,7.645531877642497e-05,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,0.0001035143941408,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.000491019221954,291.1588134765625,294.1499938964844,255.99989318847656,255.0985870361328,265.6575012207031,255.9944610595703,290.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.028935968875885,0.0,0.0,0.0,-0.010468915104866,60.0,-24.92738151550293,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1273193359375,0.0,0.0,9.829956979956478e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71734619140625,0.0,0.0,0.0001035139284795,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177490234375,0.0,0.0,7.645531877642497e-05,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,0.0001035143941408,291.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.000491019221954,291.1588134765625,294.1499938964844,255.99989318847656,255.0985870361328,265.6575012207031,255.9944610595703,290.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.028935968875885,0.0,0.0,0.0,-0.010468915104866,60.0,-24.92738151550293,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1139221191406,0.0,0.0,9.779322863323614e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963195800781,0.0,0.0,0.0001029807317536,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,7.606149301864207e-05,290.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650085449219,0.0,0.0,0.0001029811901389,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818725585937,0.0,0.0,0.0004884900408796,291.1576538085937,294.1499938964844,255.99484252929688,255.0923614501953,265.47882080078125,255.99563598632807,290.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077834355101004e-08,0.0010420170146971,-0.0272844228893518,0.0,0.0,0.0,-0.0101561089977622,60.0,-24.78350257873535,-0.0,-7.403154711482784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1139221191406,0.0,0.0,9.779322863323614e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963195800781,0.0,0.0,0.0001029807317536,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083801269531,0.0,0.0,7.606149301864207e-05,290.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650085449219,0.0,0.0,0.0001029811901389,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818725585937,0.0,0.0,0.0004884900408796,291.1576538085937,294.1499938964844,255.99484252929688,255.0923614501953,265.47882080078125,255.99563598632807,290.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077834355101004e-08,0.0010420170146971,-0.0272844228893518,0.0,0.0,0.0,-0.0101561089977622,60.0,-24.78350257873535,-0.0,-7.403154711482784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072998046875,0.0,0.0,9.755152859725058e-05,291.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,0.0001027262114803,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,7.587350410176441e-05,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6612854003906,0.0,0.0,0.0001027266698656,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696044921875,0.0,0.0,0.0004872827848885,291.15704345703125,294.1499938964844,255.99058532714844,255.08778381347656,265.3910217285156,255.9950256347656,290.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.715539932250977,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007080078125,0.0,0.0,9.731786121847108e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6755676269531,0.0,0.0,0.0001024801531457,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991027832031,0.0,0.0,7.569176523247734e-05,290.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6575622558594,0.0,0.0,0.0001024805969791,291.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574279785156,0.0,0.0,0.0004861156339757,291.15643310546875,294.1499938964844,255.9851226806641,255.08213806152344,265.30419921875,255.9935760498047,290.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.65037727355957,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.087646484375,0.0,0.0,9.687534475233406e-05,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,0.0001020141644403,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899169921875,0.0,0.0,7.5347583333496e-05,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,0.0001020146082737,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0004839053144678,291.15509033203125,294.1499938964844,255.9703369140625,255.0675048828125,265.13336181640625,255.988021850586,290.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900159209966,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.528827667236328,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.087646484375,0.0,0.0,9.687534475233406e-05,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65509033203125,0.0,0.0,0.0001020141644403,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899169921875,0.0,0.0,7.5347583333496e-05,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,0.0001020146082737,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.933349609375,0.0,0.0,0.0004839053144678,291.15509033203125,294.1499938964844,255.9703369140625,255.0675048828125,265.13336181640625,255.988021850586,290.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900159209966,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.528827667236328,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07470703125,0.0,0.0,9.646655234973878e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6349182128906,0.0,0.0,0.000101583689684,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807922363281,0.0,0.0,7.50296312617138e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64288330078125,0.0,0.0,0.0001015841262415,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.0,0.0004818634188268,291.1536865234375,294.1499938964844,255.9499969482422,255.048095703125,264.966064453125,255.97869873046875,290.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278892004862,9.125094457829164e-09,0.0010278801200911,-0.0229561887681484,0.0,0.0,0.0,-0.0093365227803587,60.0,-24.41954040527344,-0.0,-7.203625074225783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07470703125,0.0,0.0,9.646655234973878e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6349182128906,0.0,0.0,0.000101583689684,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807922363281,0.0,0.0,7.50296312617138e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64288330078125,0.0,0.0,0.0001015841262415,291.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.0,0.0004818634188268,291.1536865234375,294.1499938964844,255.9499969482422,255.048095703125,264.966064453125,255.97869873046875,290.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278892004862,9.125094457829164e-09,0.0010278801200911,-0.0229561887681484,0.0,0.0,0.0,-0.0093365227803587,60.0,-24.41954040527344,-0.0,-7.203625074225783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619201660156,0.0,0.0,9.605108061805367e-05,291.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6149597167969,0.0,0.0,0.0001011461863527,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7717590332031,0.0,0.0,7.470648415619507e-05,290.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,0.0001011466156342,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861694335937,0.0,0.0,0.0004797881992999,291.1521911621094,294.1499938964844,255.92222595214844,255.02218627929688,264.80206298828125,255.96519470214844,290.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234618093818,8.607361934309665e-09,0.001023453194648,-0.0216004848480224,0.0,0.0,0.0,-0.0090798614546656,60.0,-24.31905174255371,-0.0,-7.141700564261555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619201660156,0.0,0.0,9.605108061805367e-05,291.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6149597167969,0.0,0.0,0.0001011461863527,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7717590332031,0.0,0.0,7.470648415619507e-05,290.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,0.0001011466156342,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861694335937,0.0,0.0,0.0004797881992999,291.1521911621094,294.1499938964844,255.92222595214844,255.02218627929688,264.80206298828125,255.96519470214844,290.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234618093818,8.607361934309665e-09,0.001023453194648,-0.0216004848480224,0.0,0.0,0.0,-0.0090798614546656,60.0,-24.31905174255371,-0.0,-7.141700564261555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,9.560466423863544e-05,291.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953063964844,0.0,0.0,0.0001006760940072,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,7.435926818288863e-05,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,0.0001006765087367,291.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.863037109375,0.0,0.0,0.0004775583511218,291.1506042480469,294.1499938964844,255.8858795166016,254.9887084960937,264.6412048339844,255.9468231201172,290.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187044972553,8.051069144698886e-09,0.0010186964645981,-0.0201436765491962,0.0,0.0,0.0,-0.0088040838018059,60.0,-24.2187728881836,-0.0,-7.075460928263055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,9.560466423863544e-05,291.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953063964844,0.0,0.0,0.0001006760940072,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7627868652344,0.0,0.0,7.435926818288863e-05,290.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6283569335937,0.0,0.0,0.0001006765087367,291.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.863037109375,0.0,0.0,0.0004775583511218,291.1506042480469,294.1499938964844,255.8858795166016,254.9887084960937,264.6412048339844,255.9468231201172,290.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187044972553,8.051069144698886e-09,0.0010186964645981,-0.0201436765491962,0.0,0.0,0.0,-0.0088040838018059,60.0,-24.2187728881836,-0.0,-7.075460928263055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04296875,0.0,0.0,9.537942241877316e-05,291.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5855407714844,0.0,0.0,0.0001004389050649,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75830078125,0.0,0.0,7.418408495141193e-05,290.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6247253417969,0.0,0.0,0.0001004393197945,291.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515930175781,0.0,0.0,0.0004764332843478,291.1497802734375,294.1499938964844,255.86471557617188,254.9693145751953,264.5618591308594,255.93572998046875,290.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039321775419e-09,0.001016296329908,-0.0194085985422134,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.168970108032227,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367431640625,0.0,0.0,9.51582842390053e-05,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57586669921875,0.0,0.0,0.0001002060307655,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,7.401208131341264e-05,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,0.0001002064454951,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8402404785156,0.0,0.0,0.0004753287066705,291.1489562988281,294.1499938964844,255.84165954589844,254.9482879638672,264.4832458496094,255.92340087890625,290.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.12045860290528,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,9.47474327404052e-05,291.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55670166015625,0.0,0.0,9.97733950498514e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450256347656,0.0,0.0,7.369253580691293e-05,290.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,9.977380250347778e-05,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177185058594,0.0,0.0,0.0004732765373773,291.1471862792969,294.1499938964844,255.790267944336,254.9015350341797,264.3279724121094,255.89512634277344,290.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095690377056,6.982863176574483e-09,0.0010095620527863,-0.0173459332436323,0.0,0.0,0.0,-0.008274526335299,60.0,-24.031400680541992,-0.0,-6.94913140364406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0243225097656,0.0,0.0,9.47474327404052e-05,291.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.55670166015625,0.0,0.0,9.97733950498514e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450256347656,0.0,0.0,7.369253580691293e-05,290.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,9.977380250347778e-05,291.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177185058594,0.0,0.0,0.0004732765373773,291.1471862792969,294.1499938964844,255.790267944336,254.9015350341797,264.3279724121094,255.89512634277344,290.5711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095690377056,6.982863176574483e-09,0.0010095620527863,-0.0173459332436323,0.0,0.0,0.0,-0.008274526335299,60.0,-24.031400680541992,-0.0,-6.94913140364406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0120544433594,0.0,0.0,9.440712892683224e-05,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377502441406,0.0,0.0,9.941503958543764e-05,290.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,7.342785102082416e-05,290.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068115234375,0.0,0.0,9.94154397631064e-05,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955017089844,0.0,0.0,0.0004715767572633,291.14532470703125,294.1499938964844,255.732421875,254.8490753173828,264.17510986328125,255.8620758056641,290.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.55879661692893e-09,0.0010059355990961,-0.0162351448088884,0.0,0.0,0.0,-0.0080642970278859,60.0,-23.959856033325195,-0.0,-6.899294646700582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0120544433594,0.0,0.0,9.440712892683224e-05,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377502441406,0.0,0.0,9.941503958543764e-05,290.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362365722656,0.0,0.0,7.342785102082416e-05,290.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068115234375,0.0,0.0,9.94154397631064e-05,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7955017089844,0.0,0.0,0.0004715767572633,291.14532470703125,294.1499938964844,255.732421875,254.8490753173828,264.17510986328125,255.8620758056641,290.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.55879661692893e-09,0.0010059355990961,-0.0162351448088884,0.0,0.0,0.0,-0.0080642970278859,60.0,-23.959856033325195,-0.0,-6.899294646700582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
