time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504660,291.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998779296875,0.0,0.0,9.41678008530289e-05,291.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189819335937,0.0,0.0,9.916301496559754e-05,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275085449219,0.0,0.0,7.32417029212229e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,9.91634078673087e-05,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735290527344,0.0,0.0,0.0004703813174273,291.1434020996094,294.1499938964844,255.6688232421875,254.79151916503903,264.0243225097656,255.82432556152344,290.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260535201363382e-09,0.0010033847065642,-0.015453852713108,0.0,0.0,0.0,-0.0079164346680045,60.0,-23.91371726989746,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998779296875,0.0,0.0,9.41678008530289e-05,291.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189819335937,0.0,0.0,9.916301496559754e-05,290.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275085449219,0.0,0.0,7.32417029212229e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997009277344,0.0,0.0,9.91634078673087e-05,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735290527344,0.0,0.0,0.0004703813174273,291.1434020996094,294.1499938964844,255.6688232421875,254.79151916503903,264.0243225097656,255.82432556152344,290.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260535201363382e-09,0.0010033847065642,-0.015453852713108,0.0,0.0,0.0,-0.0079164346680045,60.0,-23.91371726989746,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,9.404831507708876e-05,291.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004272460937,0.0,0.0,9.903719910653308e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,7.314877439057454e-05,290.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,9.903758473228665e-05,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,0.0004697845724876,291.141357421875,294.1499938964844,255.60015869140625,254.7294921875,263.8753662109375,255.78143310546875,290.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605443948065e-09,0.0010021108901128,-0.0150637216866016,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.899038314819336,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,9.404831507708876e-05,291.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004272460937,0.0,0.0,9.903719910653308e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,7.314877439057454e-05,290.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,9.903758473228665e-05,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,0.0004697845724876,291.141357421875,294.1499938964844,255.60015869140625,254.7294921875,263.8753662109375,255.78143310546875,290.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605443948065e-09,0.0010021108901128,-0.0150637216866016,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.899038314819336,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817199707031,0.0,0.0,9.403599688084796e-05,291.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4911804199219,0.0,0.0,9.9024226074107e-05,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144470214844,0.0,0.0,7.313919195439667e-05,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,9.902461169986054e-05,291.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7409973144531,0.0,0.0,0.0004697231051977,291.1402893066406,294.1499938964844,255.5641632080078,254.69699096679688,263.80145263671875,255.75782775878903,290.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.90472221374512,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757080078125,0.0,0.0,9.405498713022098e-05,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48199462890625,0.0,0.0,9.904422768158838e-05,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,7.315396214835346e-05,290.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58544921875,0.0,0.0,9.904460603138432e-05,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7302551269531,0.0,0.0,0.000469817983685,291.13922119140625,294.1499938964844,255.52716064453125,254.66358947753903,263.7278747558594,255.7326812744141,290.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856177377869e-09,0.0010021810885518,-0.0150853358209133,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.91901397705078,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,9.418123227078468e-05,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46368408203125,0.0,0.0,9.917716670315711e-05,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.701416015625,0.0,0.0,7.325214392039925e-05,290.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783386230469,0.0,0.0,9.917754505295306e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088317871094,0.0,0.0,0.000470448663691,291.1369934082031,294.1499938964844,255.4505310058593,254.59445190429688,263.58154296875,255.6773681640625,290.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277081521233185e-09,0.0010035251034423,-0.0154971973970532,0.0,0.0,0.0,-0.0079246312379837,60.0,-23.97255516052246,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,9.418123227078468e-05,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46368408203125,0.0,0.0,9.917716670315711e-05,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.701416015625,0.0,0.0,7.325214392039925e-05,290.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783386230469,0.0,0.0,9.917754505295306e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088317871094,0.0,0.0,0.000470448663691,291.1369934082031,294.1499938964844,255.4505310058593,254.59445190429688,263.58154296875,255.6773681640625,290.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277081521233185e-09,0.0010035251034423,-0.0154971973970532,0.0,0.0,0.0,-0.0079246312379837,60.0,-23.97255516052246,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,9.440926078241318e-05,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454650878906,0.0,0.0,9.941729513229802e-05,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,7.342950266320258e-05,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,9.941766620613636e-05,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68756103515625,0.0,0.0,0.0004715877876151,291.1346435546875,294.1499938964844,255.37095642089844,254.522689819336,263.4361267089844,255.6146850585937,290.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059602791443,6.561132526172741e-09,0.0010059537598863,-0.0162412654608488,0.0,0.0,0.0,-0.0080654462799429,60.0,-24.05716896057129,-0.0,-6.899568916196587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9517517089844,0.0,0.0,9.440926078241318e-05,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454650878906,0.0,0.0,9.941729513229802e-05,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927185058594,0.0,0.0,7.342950266320258e-05,290.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,9.941766620613636e-05,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68756103515625,0.0,0.0,0.0004715877876151,291.1346435546875,294.1499938964844,255.37095642089844,254.522689819336,263.4361267089844,255.6146850585937,290.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059602791443,6.561132526172741e-09,0.0010059537598863,-0.0162412654608488,0.0,0.0,0.0,-0.0080654462799429,60.0,-24.05716896057129,-0.0,-6.899568916196587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,9.469882934354246e-05,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273376464844,0.0,0.0,9.972222323995084e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840209960937,0.0,0.0,7.365472265519202e-05,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639953613281,0.0,0.0,9.972259431378916e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664123535156,0.0,0.0,0.0004730342770926,291.1322021484375,294.1499938964844,255.2891540527344,254.44891357421875,263.29150390625,255.5443572998047,290.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921855089103701e-09,0.0010090381838381,-0.0171861369162797,0.0,0.0,0.0,-0.0082442723214626,60.0,-24.165603637695312,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,9.469882934354246e-05,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273376464844,0.0,0.0,9.972222323995084e-05,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6840209960937,0.0,0.0,7.365472265519202e-05,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639953613281,0.0,0.0,9.972259431378916e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664123535156,0.0,0.0,0.0004730342770926,291.1322021484375,294.1499938964844,255.2891540527344,254.44891357421875,263.29150390625,255.5443572998047,290.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921855089103701e-09,0.0010090381838381,-0.0171861369162797,0.0,0.0,0.0,-0.0082442723214626,60.0,-24.165603637695312,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278564453125,0.0,0.0,9.49853492784314e-05,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092712402344,0.0,0.0,0.0001000239499262,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,7.387757068499923e-05,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567626953125,0.0,0.0,0.000100024321,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64532470703125,0.0,0.0,0.0004744656034745,291.129638671875,294.1499938964844,255.20584106445312,254.373764038086,263.14752197265625,255.4672393798828,290.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278790015163849e-09,0.0010120904771611,-0.0181210432201623,0.0,0.0,0.0,-0.0084212208166718,60.0,-24.28325080871582,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278564453125,0.0,0.0,9.49853492784314e-05,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4092712402344,0.0,0.0,0.0001000239499262,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,7.387757068499923e-05,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5567626953125,0.0,0.0,0.000100024321,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.64532470703125,0.0,0.0,0.0004744656034745,291.129638671875,294.1499938964844,255.20584106445312,254.373764038086,263.14752197265625,255.4672393798828,290.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278790015163849e-09,0.0010120904771611,-0.0181210432201623,0.0,0.0,0.0,-0.0084212208166718,60.0,-24.28325080871582,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219055175781,0.0,0.0,9.51154506765306e-05,291.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002685546875,0.0,0.0,0.0001001609562081,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708984375,0.0,0.0,7.397875742753968e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531311035156,0.0,0.0,0.000100161320006,291.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,0.0004751154920086,291.1282958984375,294.1499938964844,255.163818359375,254.3358764648437,263.0758056640625,255.42648315429688,290.41510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013483852148,7.440856375495741e-09,0.0010134764015674,-0.0185455214232206,0.0,0.0,0.0,-0.0085015641525387,60.0,-24.34113883972168,-0.0,-7.00315609947211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159240722656,0.0,0.0,9.523417247692124e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,0.0001002859717118,290.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665344238281,0.0,0.0,7.407109660562128e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,0.0001002863355097,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6243591308594,0.0,0.0,0.0004757085698656,291.126953125,294.1499938964844,255.1217041015625,254.29786682128903,263.0042724609375,255.38473510742188,290.4060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588747408249219e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.397188186645508,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040222167969,0.0,0.0,9.543068881612272e-05,291.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37335205078125,0.0,0.0,0.0001004929217742,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,7.422394264722243e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5422058105469,0.0,0.0,0.0001004932782961,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034851074219,0.0,0.0,0.0004766902711708,291.1241455078125,294.1499938964844,255.0374450683593,254.22183227539065,262.8616943359375,255.29904174804688,290.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833540927038031e-09,0.0010168344015255,-0.0195739828050136,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.500877380371094,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9040222167969,0.0,0.0,9.543068881612272e-05,291.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37335205078125,0.0,0.0,0.0001004929217742,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,7.422394264722243e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5422058105469,0.0,0.0,0.0001004932782961,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034851074219,0.0,0.0,0.0004766902711708,291.1241455078125,294.1499938964844,255.0374450683593,254.22183227539065,262.8616943359375,255.29904174804688,290.3880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833540927038031e-09,0.0010168344015255,-0.0195739828050136,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.500877380371094,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,9.556979057379068e-05,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35552978515625,0.0,0.0,0.000100639394077,290.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,7.433212886098772e-05,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348815917969,0.0,0.0,0.0001006397505989,291.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.582763671875,0.0,0.0,0.0004773851542267,291.1212463378906,294.1499938964844,254.95379638671875,254.1463165283203,262.7199401855469,255.21170043945312,290.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277082622051,0.0,0.0,0.0,-0.0087821222841739,60.0,-24.590574264526367,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,9.556979057379068e-05,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35552978515625,0.0,0.0,0.000100639394077,290.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,7.433212886098772e-05,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348815917969,0.0,0.0,0.0001006397505989,291.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.582763671875,0.0,0.0,0.0004773851542267,291.1212463378906,294.1499938964844,254.95379638671875,254.1463165283203,262.7199401855469,255.21170043945312,290.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277082622051,0.0,0.0,0.0,-0.0087821222841739,60.0,-24.590574264526367,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802185058594,0.0,0.0,9.564997890265658e-05,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377685546875,0.0,0.0,0.000100723838841,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,7.43944983696565e-05,290.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52752685546875,0.0,0.0,0.000100724195363,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621337890625,0.0,0.0,0.0004777857975568,291.1182556152344,294.1499938964844,254.8714294433593,254.0719146728516,262.5791015625,255.1242828369141,290.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892143279314,0.0,0.0,0.0,-0.0088316248729825,60.0,-24.664867401123047,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802185058594,0.0,0.0,9.564997890265658e-05,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3377685546875,0.0,0.0,0.000100723838841,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,7.43944983696565e-05,290.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52752685546875,0.0,0.0,0.000100724195363,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5621337890625,0.0,0.0,0.0004777857975568,291.1182556152344,294.1499938964844,254.8714294433593,254.0719146728516,262.5791015625,255.1242828369141,290.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892143279314,0.0,0.0,0.0,-0.0088316248729825,60.0,-24.664867401123047,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683776855469,0.0,0.0,9.567185043124482e-05,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32012939453125,0.0,0.0,0.0001007468817988,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313781738281,0.0,0.0,7.441150955855846e-05,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201416015625,0.0,0.0,0.0001007472237688,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5416564941406,0.0,0.0,0.000477895111544,291.1151123046875,294.1499938964844,254.7910919189453,253.99929809570312,262.4392395019531,255.0380401611328,290.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.7230224609375,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683776855469,0.0,0.0,9.567185043124482e-05,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32012939453125,0.0,0.0,0.0001007468817988,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313781738281,0.0,0.0,7.441150955855846e-05,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201416015625,0.0,0.0,0.0001007472237688,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5416564941406,0.0,0.0,0.000477895111544,291.1151123046875,294.1499938964844,254.7910919189453,253.99929809570312,262.4392395019531,255.0380401611328,290.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.7230224609375,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86248779296875,0.0,0.0,9.56616786425002e-05,291.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113708496094,0.0,0.0,0.0001007361715892,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.626953125,0.0,0.0,7.440360059263185e-05,290.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164489746094,0.0,0.0,0.0001007365135592,291.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,0.0004778443544637,291.113525390625,294.1499938964844,254.7518768310547,253.9638519287109,262.3697509765625,254.99571228027344,290.3253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121138428407448e-09,0.0010192942572757,-0.0203271806240081,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.74580192565918,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565673828125,0.0,0.0,9.563817729940638e-05,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026123046875,0.0,0.0,0.0001007114260573,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62255859375,0.0,0.0,7.438532338710502e-05,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,0.0001007117680273,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.52130126953125,0.0,0.0,0.0004777270078193,291.11187744140625,294.1499938964844,254.71343994140625,253.92909240722656,262.300537109375,254.9540863037109,290.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091828540557344e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242832571268,60.0,-24.76462173461914,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84478759765625,0.0,0.0,9.5554358267691e-05,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851867675781,0.0,0.0,0.0001006231614155,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137390136719,0.0,0.0,7.432013080688193e-05,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053405761719,0.0,0.0,0.0001006234961096,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,0.000477308378322,291.1085205078125,294.1499938964844,254.63922119140625,253.86192321777344,262.1630249023437,254.8731689453125,290.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.790807723999023,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84478759765625,0.0,0.0,9.5554358267691e-05,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851867675781,0.0,0.0,0.0001006231614155,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137390136719,0.0,0.0,7.432013080688193e-05,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5053405761719,0.0,0.0,0.0001006234961096,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,0.000477308378322,291.1085205078125,294.1499938964844,254.63922119140625,253.86192321777344,262.1630249023437,254.8731689453125,290.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.790807723999023,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83306884765625,0.0,0.0,9.542819316266105e-05,291.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26788330078125,0.0,0.0,0.0001004903024295,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,7.422199269058183e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,0.0001004906371235,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810791015625,0.0,0.0,0.000476678222185,291.1050720214844,294.1499938964844,254.56912231445312,253.7984313964844,262.0267944335937,254.79592895507807,290.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.802227020263672,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83306884765625,0.0,0.0,9.542819316266105e-05,291.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26788330078125,0.0,0.0,0.0001004903024295,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,7.422199269058183e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,0.0001004906371235,291.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4810791015625,0.0,0.0,0.000476678222185,291.1050720214844,294.1499938964844,254.56912231445312,253.7984313964844,262.0267944335937,254.79592895507807,290.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.802227020263672,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213806152344,0.0,0.0,9.526949725113808e-05,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507019042969,0.0,0.0,0.000100323188235,290.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961303710937,0.0,0.0,7.409856334561482e-05,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,0.0001003235229291,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612121582031,0.0,0.0,0.0004758855793625,291.1015319824219,294.1499938964844,254.5038452148437,253.73928833007807,261.8919982910156,254.7229919433593,290.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.80049514770508,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213806152344,0.0,0.0,9.526949725113808e-05,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2507019042969,0.0,0.0,0.000100323188235,290.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961303710937,0.0,0.0,7.409856334561482e-05,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,0.0001003235229291,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612121582031,0.0,0.0,0.0004758855793625,291.1015319824219,294.1499938964844,254.5038452148437,253.73928833007807,261.8919982910156,254.7229919433593,290.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.80049514770508,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,9.50889734667726e-05,291.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.233642578125,0.0,0.0,0.0001001330892904,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,7.395815191557631e-05,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48297119140625,0.0,0.0,0.0001001334167085,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414978027344,0.0,0.0,0.0004749838844873,291.0978698730469,294.1499938964844,254.4441070556641,253.6851043701172,261.7587890625,254.6548767089844,290.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576883912086,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.787824630737305,-0.0,-6.999193402634776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,9.50889734667726e-05,291.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.233642578125,0.0,0.0,0.0001001330892904,290.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,7.395815191557631e-05,290.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48297119140625,0.0,0.0,0.0001001334167085,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414978027344,0.0,0.0,0.0004749838844873,291.0978698730469,294.1499938964844,254.4441070556641,253.6851043701172,261.7587890625,254.6548767089844,290.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576883912086,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.787824630737305,-0.0,-6.999193402634776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039245605469,0.0,0.0,9.499378211330622e-05,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,0.0001000328484224,290.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829162597656,0.0,0.0,7.388411904685199e-05,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,0.0001000331685645,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317321777344,0.0,0.0,0.0004745084152091,291.09600830078125,294.1499938964844,254.41651916503903,253.6600799560547,261.6928100585937,254.62286376953125,290.2361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.2886914281866674e-09,0.0010121765080839,-0.0181469749659299,0.0,0.0,0.0,-0.0084261363372206,60.0,-24.77791976928711,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.79815673828125,0.0,0.0,9.489714284427464e-05,291.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167358398437,0.0,0.0,9.99310941551812e-05,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,7.380895840469748e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,9.99314070213586e-05,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219665527344,0.0,0.0,0.0004740257572848,291.0941162109375,294.1499938964844,254.39059448242188,253.63653564453125,261.6273193359375,254.5922088623047,290.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265536705576e-09,0.0010111468145623,-0.017831552773714,0.0,0.0,0.0,-0.00836643576622,60.0,-24.766231536865234,-0.0,-6.970975618969534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,9.4703835202381e-05,291.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.199951171875,0.0,0.0,9.972752741305158e-05,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,7.365860074060038e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679870605469,0.0,0.0,9.9727840279229e-05,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026184082031,0.0,0.0,0.0004730602086056,291.0902404785156,294.1499938964844,254.3440399169922,253.5942230224609,261.49755859375,254.53477478027344,290.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.73866844177246,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,9.4703835202381e-05,291.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.199951171875,0.0,0.0,9.972752741305158e-05,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697326660156,0.0,0.0,7.365860074060038e-05,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679870605469,0.0,0.0,9.9727840279229e-05,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026184082031,0.0,0.0,0.0004730602086056,291.0902404785156,294.1499938964844,254.3440399169922,253.5942230224609,261.49755859375,254.53477478027344,290.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.73866844177246,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77508544921875,0.0,0.0,9.451711230212824e-05,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832580566406,0.0,0.0,9.953090193448588e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609436035156,0.0,0.0,7.351337262662128e-05,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,9.953121480066328e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833923339844,0.0,0.0,0.0004721275472547,291.0862731933594,294.1499938964844,254.3051300048828,253.55880737304688,261.3695983886719,254.4828491210937,290.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.706552505493164,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
