time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507000,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77508544921875,0.0,0.0,9.451711230212824e-05,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832580566406,0.0,0.0,9.953090193448588e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609436035156,0.0,0.0,7.351337262662128e-05,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,9.953121480066328e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833923339844,0.0,0.0,0.0004721275472547,291.0862731933594,294.1499938964844,254.3051300048828,253.55880737304688,261.3695983886719,254.4828491210937,290.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.706552505493164,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636413574219,0.0,0.0,9.43437626119703e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.16668701171875,0.0,0.0,9.934835543390363e-05,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521545410156,0.0,0.0,7.337854185607284e-05,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,9.934866102412344e-05,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36431884765625,0.0,0.0,0.0004712617082986,291.0821838378906,294.1499938964844,254.27456665039065,253.53094482421875,261.2435913085937,254.4368438720703,290.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.671358108520508,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636413574219,0.0,0.0,9.43437626119703e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.16668701171875,0.0,0.0,9.934835543390363e-05,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521545410156,0.0,0.0,7.337854185607284e-05,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,9.934866102412344e-05,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36431884765625,0.0,0.0,0.0004712617082986,291.0821838378906,294.1499938964844,254.27456665039065,253.53094482421875,261.2435913085937,254.4368438720703,290.1739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.671358108520508,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.752197265625,0.0,0.0,9.418881381861866e-05,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502380371094,0.0,0.0,9.918519208440556e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433654785156,0.0,0.0,7.325803017010912e-05,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,9.918549039866777e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34539794921875,0.0,0.0,0.0004704877792391,291.0780334472656,294.1499938964844,254.2530670166016,253.51126098632807,261.11962890625,254.39700317382807,290.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.634246826171875,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.752197265625,0.0,0.0,9.418881381861866e-05,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502380371094,0.0,0.0,9.918519208440556e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433654785156,0.0,0.0,7.325803017010912e-05,290.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,9.918549039866777e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34539794921875,0.0,0.0,0.0004704877792391,291.0780334472656,294.1499938964844,254.2530670166016,253.51126098632807,261.11962890625,254.39700317382807,290.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.634246826171875,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464904785156,0.0,0.0,9.411993232788518e-05,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420593261719,0.0,0.0,9.911265806294978e-05,290.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389709472656,0.0,0.0,7.320445001823828e-05,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44158935546875,0.0,0.0,9.911295637721196e-05,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.33599853515625,0.0,0.0,0.0004701437137555,291.0758972167969,294.1499938964844,254.2459411621093,253.5046844482422,261.0584716796875,254.3796539306641,290.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680768759208e-09,0.0010028642136603,-0.0152944410219788,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.61517906188965,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7408142089844,0.0,0.0,9.40559184527956e-05,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338806152344,0.0,0.0,9.904524631565435e-05,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5345764160156,0.0,0.0,7.315466064028442e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43780517578125,0.0,0.0,9.904554462991656e-05,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266296386719,0.0,0.0,0.0004698240081779,291.07373046875,294.1499938964844,254.2413482666016,253.5003967285156,260.9977722167969,254.3636779785156,290.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119900142209644e-09,0.0010021819034591,-0.0150854503735899,0.0,0.0,0.0,-0.0078467139974236,60.0,-24.59591293334961,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,9.3947266577743e-05,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,9.893083915812896e-05,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,7.307015766855329e-05,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302062988281,0.0,0.0,9.893113019643351e-05,291.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079833984375,0.0,0.0,0.0004692813381552,291.0693664550781,294.1499938964844,254.2400817871093,253.4990081787109,260.87811279296875,254.337142944336,290.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.55670166015625,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,9.3947266577743e-05,291.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,9.893083915812896e-05,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,7.307015766855329e-05,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302062988281,0.0,0.0,9.893113019643351e-05,291.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079833984375,0.0,0.0,0.0004692813381552,291.0693664550781,294.1499938964844,254.2400817871093,253.4990081787109,260.87811279296875,254.337142944336,290.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.55670166015625,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71807861328125,0.0,0.0,9.386410238221288e-05,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014709472656,0.0,0.0,9.884326573228464e-05,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169372558594,0.0,0.0,7.30054744053632e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42254638671875,0.0,0.0,9.88435494946316e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,0.0004688659682869,291.0648803710937,294.1499938964844,254.25,253.5077209472656,260.7608337402344,254.3179931640625,290.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880819387016345e-09,0.0010001374175772,-0.0144591489806771,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.51659393310547,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71807861328125,0.0,0.0,9.386410238221288e-05,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014709472656,0.0,0.0,9.884326573228464e-05,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169372558594,0.0,0.0,7.30054744053632e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42254638671875,0.0,0.0,9.88435494946316e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,0.0004688659682869,291.0648803710937,294.1499938964844,254.25,253.5077209472656,260.7608337402344,254.3179931640625,290.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880819387016345e-09,0.0010001374175772,-0.0144591489806771,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.51659393310547,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7067565917969,0.0,0.0,9.382003190694375e-05,291.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853576660156,0.0,0.0,9.879685967462136e-05,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50811767578125,0.0,0.0,7.297119736904278e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,9.879714343696833e-05,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,0.0004686459142249,291.0602722167969,294.1499938964844,254.26608276367188,253.5219573974609,260.6459350585937,254.305908203125,290.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.478763580322266,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7067565917969,0.0,0.0,9.382003190694375e-05,291.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853576660156,0.0,0.0,9.879685967462136e-05,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50811767578125,0.0,0.0,7.297119736904278e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,9.879714343696833e-05,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2710266113281,0.0,0.0,0.0004686459142249,291.0602722167969,294.1499938964844,254.26608276367188,253.5219573974609,260.6459350585937,254.305908203125,290.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825869120457128e-09,0.0009996674489229,-0.0143151981756091,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.478763580322266,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,9.382536518387496e-05,291.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693359375,0.0,0.0,9.880247671389952e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992370605469,0.0,0.0,7.297534466488287e-05,290.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071960449219,0.0,0.0,9.880276047624648e-05,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,0.0004686726024374,291.0555725097656,294.1499938964844,254.28282165527344,253.5367431640625,260.5333251953125,254.29977416992188,290.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324825912714,0.0,0.0,0.0,-0.007704219315201,60.0,-24.450284957885746,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,9.382536518387496e-05,291.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693359375,0.0,0.0,9.880247671389952e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992370605469,0.0,0.0,7.297534466488287e-05,290.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071960449219,0.0,0.0,9.880276047624648e-05,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,0.0004686726024374,291.0555725097656,294.1499938964844,254.28282165527344,253.5367431640625,260.5333251953125,254.29977416992188,290.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324825912714,0.0,0.0,0.0,-0.007704219315201,60.0,-24.450284957885746,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68975830078125,0.0,0.0,9.384557779412717e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.06134033203125,0.0,0.0,9.8823758889921e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49481201171875,0.0,0.0,7.29910607333295e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033203125,0.0,0.0,9.882404265226796e-05,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2435607910156,0.0,0.0,0.0004687735927291,291.0531921386719,294.1499938964844,254.2914276123047,253.54432678222656,260.4779357910156,254.2986602783203,290.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999386966228,-0.014398387633264,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.44049835205078,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841125488281,0.0,0.0,9.3875038146507e-05,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533752441406,0.0,0.0,9.885478357318787e-05,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,7.301397999981418e-05,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3994445800781,0.0,0.0,9.885506733553484e-05,291.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.23443603515625,0.0,0.0,0.0004689207707997,291.05078125,294.1499938964844,254.30018615722656,253.55203247070312,260.4230651855469,254.298583984375,290.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.8943085967655415e-09,0.0010002523194998,-0.0144944861531257,0.0,0.0,0.0,-0.0077348761260509,60.0,-24.43324851989746,-0.0,-6.82156411357937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727905273437,0.0,0.0,9.396356472279876e-05,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,9.894801041809842e-05,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814453125,0.0,0.0,7.30828323867172e-05,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39166259765625,0.0,0.0,9.894828690448776e-05,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162780761719,0.0,0.0,0.0004693630326073,291.0458679199219,294.1499938964844,254.318115234375,253.5677795410156,260.3148498535156,254.3011932373047,290.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833060473203,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.426149368286133,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727905273437,0.0,0.0,9.396356472279876e-05,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,9.894801041809842e-05,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814453125,0.0,0.0,7.30828323867172e-05,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39166259765625,0.0,0.0,9.894828690448776e-05,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162780761719,0.0,0.0,0.0004693630326073,291.0458679199219,294.1499938964844,254.318115234375,253.5677795410156,260.3148498535156,254.3011932373047,290.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833060473203,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.426149368286133,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66143798828125,0.0,0.0,9.408684127265587e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,9.907782805385068e-05,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,7.317871495615691e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838195800781,0.0,0.0,9.907810454024002e-05,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981811523437,0.0,0.0,0.0004699788696598,291.04083251953125,294.1499938964844,254.33657836914065,253.5839385986328,260.20880126953125,254.30731201171875,290.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.42864990234375,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66143798828125,0.0,0.0,9.408684127265587e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,9.907782805385068e-05,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,7.317871495615691e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838195800781,0.0,0.0,9.907810454024002e-05,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981811523437,0.0,0.0,0.0004699788696598,291.04083251953125,294.1499938964844,254.33657836914065,253.5839385986328,260.20880126953125,254.30731201171875,290.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.42864990234375,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,9.423965821042656e-05,291.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057678222656,0.0,0.0,9.92387576843612e-05,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,7.32975677237846e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759460449219,0.0,0.0,9.923902689479291e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801452636719,0.0,0.0,0.0004707422922365,291.0356750488281,294.1499938964844,254.35552978515625,253.6004943847656,260.10479736328125,254.31643676757807,289.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.439085006713867,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501159667969,0.0,0.0,9.423965821042656e-05,291.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057678222656,0.0,0.0,9.92387576843612e-05,290.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4635009765625,0.0,0.0,7.32975677237846e-05,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759460449219,0.0,0.0,9.923902689479291e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801452636719,0.0,0.0,0.0004707422922365,291.0356750488281,294.1499938964844,254.35552978515625,253.6004943847656,260.10479736328125,254.31643676757807,289.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.439085006713867,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,9.44165585679002e-05,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9899597167969,0.0,0.0,9.942503675119951e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,7.34351560822688e-05,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,9.942530596163124e-05,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16217041015625,0.0,0.0,0.0004716259718406,291.0304260253906,294.1499938964844,254.3749389648437,253.61740112304688,260.0027770996094,254.32818603515625,289.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.45614242553711,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63873291015625,0.0,0.0,9.44165585679002e-05,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9899597167969,0.0,0.0,9.942503675119951e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,7.34351560822688e-05,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,9.942530596163124e-05,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16217041015625,0.0,0.0,0.0004716259718406,291.0304260253906,294.1499938964844,254.3749389648437,253.61740112304688,260.0027770996094,254.32818603515625,289.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.45614242553711,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.633056640625,0.0,0.0,9.451242658542468e-05,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820556640625,0.0,0.0,9.952599066309632e-05,290.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,7.350972009589896e-05,290.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.364013671875,0.0,0.0,9.952625987352803e-05,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531982421875,0.0,0.0,0.0004721048753708,291.0277404785156,294.1499938964844,254.38479614257807,253.6259765625,259.9525451660156,254.33497619628903,289.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.466794967651367,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273498535156,0.0,0.0,9.461148147238418e-05,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97418212890625,0.0,0.0,9.963030606741086e-05,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44537353515625,0.0,0.0,7.358675793511793e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,9.963056800188495e-05,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14422607421875,0.0,0.0,0.0004725996986962,291.0250549316406,294.1499938964844,254.39474487304688,253.6346130371093,259.9027709960937,254.3422698974609,289.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.47844314575196,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159362792969,0.0,0.0,9.481727465754376e-05,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584045410156,0.0,0.0,9.984702046494932e-05,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,7.374682900262997e-05,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519287109375,0.0,0.0,9.984728239942342e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263427734375,0.0,0.0,0.0004736277332995,291.0195617675781,294.1499938964844,254.41493225097656,253.6521148681641,259.8046264648437,254.3582458496093,289.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.504037857055664,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159362792969,0.0,0.0,9.481727465754376e-05,291.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584045410156,0.0,0.0,9.984702046494932e-05,290.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,7.374682900262997e-05,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519287109375,0.0,0.0,9.984728239942342e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263427734375,0.0,0.0,0.0004736277332995,291.0195617675781,294.1499938964844,254.41493225097656,253.6521148681641,259.8046264648437,254.3582458496093,289.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.504037857055664,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,9.502626926405355e-05,291.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94268798828125,0.0,0.0,0.0001000671036308,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,7.390937389573082e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,0.0001000673582893,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,0.0004746717459056,291.013916015625,294.1499938964844,254.43544006347656,253.6698303222656,259.7083740234375,254.3759155273437,289.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.53133583068848,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,9.502626926405355e-05,291.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94268798828125,0.0,0.0,0.0001000671036308,290.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,7.390937389573082e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34381103515625,0.0,0.0,0.0001000673582893,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084899902344,0.0,0.0,0.0004746717459056,291.013916015625,294.1499938964844,254.43544006347656,253.6698303222656,259.7083740234375,254.3759155273437,289.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.53133583068848,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,9.522993786958978e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,0.0001002815697574,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178466796875,0.0,0.0,7.406778604490682e-05,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33563232421875,0.0,0.0,0.0001002818316919,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906677246094,0.0,0.0,0.0004756891576107,291.0081787109375,294.1499938964844,254.4562225341797,253.6877593994141,259.614013671875,254.39498901367188,289.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.558162689208984,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.593017578125,0.0,0.0,9.522993786958978e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,0.0001002815697574,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178466796875,0.0,0.0,7.406778604490682e-05,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33563232421875,0.0,0.0,0.0001002818316919,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906677246094,0.0,0.0,0.0004756891576107,291.0081787109375,294.1499938964844,254.4562225341797,253.6877593994141,259.614013671875,254.39498901367188,289.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.558162689208984,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58154296875,0.0,0.0,9.541890176478772e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112548828125,0.0,0.0,0.0001004805599222,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,7.421475311275572e-05,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,0.0001004808145808,291.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729064941406,0.0,0.0,0.0004766331112477,291.0023193359375,294.1499938964844,254.47726440429688,253.7058563232422,259.52154541015625,254.41514587402344,289.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.58220863342285,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58154296875,0.0,0.0,9.541890176478772e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112548828125,0.0,0.0,0.0001004805599222,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085693359375,0.0,0.0,7.421475311275572e-05,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,0.0001004808145808,291.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729064941406,0.0,0.0,0.0004766331112477,291.0023193359375,294.1499938964844,254.47726440429688,253.7058563232422,259.52154541015625,254.41514587402344,289.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.58220863342285,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5757751464844,0.0,0.0,9.550467802910134e-05,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90338134765625,0.0,0.0,0.000100570890936,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,7.428146636812016e-05,290.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232421875,0.0,0.0,0.0001005711383186,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.06402587890625,0.0,0.0,0.0004770615778397,290.9993591308594,294.1499938964844,254.48785400390625,253.71495056152344,259.4760437011719,254.4255523681641,289.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924310985174543e-09,0.0010176106588914,-0.0198117084801197,0.0,0.0,0.0,-0.0087412344291806,60.0,-24.59239387512207,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57000732421875,0.0,0.0,9.55835566855967e-05,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955383300781,0.0,0.0,0.0001006539532681,290.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39923095703125,0.0,0.0,7.434281724272296e-05,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.319091796875,0.0,0.0,0.0001006542006507,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.05517578125,0.0,0.0,0.0004774556437041,290.996337890625,294.1499938964844,254.4984893798828,253.7240753173828,259.4309997558594,254.4361114501953,289.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.60111427307129,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,9.571381815476344e-05,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798828125,0.0,0.0,0.000100791126897,290.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38983154296875,0.0,0.0,7.444413495250046e-05,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,0.0001007913742796,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,0.0004781063762493,290.990234375,294.1499938964844,254.51988220214844,253.74237060546875,259.3422241210937,254.4576110839844,289.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.61255645751953,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,9.571381815476344e-05,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798828125,0.0,0.0,0.000100791126897,290.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38983154296875,0.0,0.0,7.444413495250046e-05,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,0.0001007913742796,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374755859375,0.0,0.0,0.0004781063762493,290.990234375,294.1499938964844,254.51988220214844,253.74237060546875,259.3422241210937,254.4576110839844,289.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.61255645751953,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
