time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509340,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,9.580000914866103e-05,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8642578125,0.0,0.0,0.0001008818871923,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804016113281,0.0,0.0,7.451116834999993e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,0.0001008821345749,291.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,0.0004785369383171,290.9840393066406,294.1499938964844,254.54139709472656,253.7607269287109,259.25537109375,254.4794158935547,289.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.61374855041504,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5469055175781,0.0,0.0,9.580000914866103e-05,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8642578125,0.0,0.0,0.0001008818871923,290.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3804016113281,0.0,0.0,7.451116834999993e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,0.0001008821345749,291.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,0.0004785369383171,290.9840393066406,294.1499938964844,254.54139709472656,253.7607269287109,259.25537109375,254.4794158935547,289.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.61374855041504,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,9.583308565197513e-05,291.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486328125,0.0,0.0,0.0001009167244774,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709411621094,0.0,0.0,7.453689613612369e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938232421875,0.0,0.0,0.000100916964584,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,0.0004787022189702,290.97772216796875,294.1499938964844,254.56298828125,253.7790985107422,259.17041015625,254.5013122558593,289.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.60244369506836,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,9.583308565197513e-05,291.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8486328125,0.0,0.0,0.0001009167244774,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3709411621094,0.0,0.0,7.453689613612369e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938232421875,0.0,0.0,0.000100916964584,291.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,0.0004787022189702,290.97772216796875,294.1499938964844,254.56298828125,253.7790985107422,259.17041015625,254.5013122558593,289.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.60244369506836,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,9.580550977261736e-05,291.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83306884765625,0.0,0.0,0.0001008876861305,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614501953125,0.0,0.0,7.451544661307707e-05,290.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,0.0001008879262371,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847717285156,0.0,0.0,0.0004785645287483,290.9712829589844,294.1499938964844,254.5846099853516,253.7974548339844,259.0874938964844,254.5231170654297,289.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.576040267944336,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,9.580550977261736e-05,291.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83306884765625,0.0,0.0,0.0001008876861305,290.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614501953125,0.0,0.0,7.451544661307707e-05,290.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,0.0001008879262371,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847717285156,0.0,0.0,0.0004785645287483,290.9712829589844,294.1499938964844,254.5846099853516,253.7974548339844,259.0874938964844,254.5231170654297,289.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.576040267944336,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,9.57660304266028e-05,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,0.0001008461113087,290.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,7.44847347959876e-05,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,0.0001008463441394,291.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9760437011719,0.0,0.0,0.0004783673211932,290.968017578125,294.1499938964844,254.59542846679688,253.80661010742188,259.0467834472656,254.533920288086,289.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.556785583496094,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121459960937,0.0,0.0,9.5712675829418e-05,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81756591796875,0.0,0.0,0.00010078993364,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518981933594,0.0,0.0,7.444324000971392e-05,290.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767028808594,0.0,0.0,0.0001007901664706,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,0.0004781008756253,290.9647216796875,294.1499938964844,254.60623168945312,253.81573486328125,259.00653076171875,254.544662475586,289.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.183244304404981e-09,0.0010198255768045,-0.020489826798439,0.0,0.0,0.0,-0.0088696032762527,60.0,-24.53399085998535,-0.0,-7.091171738693447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,9.555601718602702e-05,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021240234375,0.0,0.0,0.0001006249585771,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,7.43213968235068e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.0001006251914077,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499816894531,0.0,0.0,0.0004773183609358,290.9580993652344,294.1499938964844,254.62779235839844,253.8339233398437,258.92742919921875,254.5658569335937,289.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988015582327535e-09,0.0010181564139202,-0.0199785437434911,0.0,0.0,0.0,-0.0087728211656212,60.0,-24.47606086730957,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,9.555601718602702e-05,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021240234375,0.0,0.0,0.0001006249585771,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,7.43213968235068e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.0001006251914077,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499816894531,0.0,0.0,0.0004773183609358,290.9580993652344,294.1499938964844,254.62779235839844,253.8339233398437,258.92742919921875,254.5658569335937,289.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988015582327535e-09,0.0010181564139202,-0.0199785437434911,0.0,0.0,0.0,-0.0087728211656212,60.0,-24.47606086730957,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,9.534458513371646e-05,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867431640625,0.0,0.0,0.0001004023142741,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,7.415694562951103e-05,290.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,0.0001004025471047,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327392578125,0.0,0.0,0.0004762622702401,290.95135498046875,294.1499938964844,254.64927673339844,253.8519897460937,258.8503112792969,254.5865478515625,289.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724548112264529e-09,0.0010159036610275,-0.019288532435894,0.0,0.0,0.0,-0.0086422096937894,60.0,-24.40237236022949,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,9.534458513371646e-05,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867431640625,0.0,0.0,0.0001004023142741,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.332763671875,0.0,0.0,7.415694562951103e-05,290.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,0.0001004025471047,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327392578125,0.0,0.0,0.0004762622702401,290.95135498046875,294.1499938964844,254.64927673339844,253.8519897460937,258.8503112792969,254.5865478515625,289.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724548112264529e-09,0.0010159036610275,-0.019288532435894,0.0,0.0,0.0,-0.0086422096937894,60.0,-24.40237236022949,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,9.510079689789563e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,0.0001001456039375,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,7.396733417408541e-05,290.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,0.0001001458222162,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9155578613281,0.0,0.0,0.0004750445659738,290.9445495605469,294.1499938964844,254.67062377929688,253.869873046875,258.7751159667969,254.6067352294922,289.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133135365322,7.420771996891062e-09,0.0010133062023669,-0.0184929147362709,0.0,0.0,0.0,-0.0084916148334741,60.0,-24.31774139404297,-0.0,-7.000782176191933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,9.510079689789563e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,0.0001001456039375,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231811523437,0.0,0.0,7.396733417408541e-05,290.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25079345703125,0.0,0.0,0.0001001458222162,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9155578613281,0.0,0.0,0.0004750445659738,290.9445495605469,294.1499938964844,254.67062377929688,253.869873046875,258.7751159667969,254.6067352294922,289.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133135365322,7.420771996891062e-09,0.0010133062023669,-0.0184929147362709,0.0,0.0,0.0,-0.0084916148334741,60.0,-24.31774139404297,-0.0,-7.000782176191933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46588134765625,0.0,0.0,9.486307681072503e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75616455078125,0.0,0.0,9.989526733988896e-05,290.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,7.378243753919378e-05,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420959472656,0.0,0.0,9.98954856186174e-05,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985290527344,0.0,0.0,0.0004738571296911,290.9376525878906,294.1499938964844,254.69178771972656,253.88755798339844,258.7019348144531,254.6264190673828,289.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124546286263467e-09,0.0010107731213793,-0.0177170429378747,0.0,0.0,0.0,-0.0083447629585862,60.0,-24.22968292236328,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46588134765625,0.0,0.0,9.486307681072503e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75616455078125,0.0,0.0,9.989526733988896e-05,290.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,7.378243753919378e-05,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420959472656,0.0,0.0,9.98954856186174e-05,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985290527344,0.0,0.0,0.0004738571296911,290.9376525878906,294.1499938964844,254.69178771972656,253.88755798339844,258.7019348144531,254.6264190673828,289.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124546286263467e-09,0.0010107731213793,-0.0177170429378747,0.0,0.0,0.0,-0.0083447629585862,60.0,-24.22968292236328,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601135253906,0.0,0.0,9.475531260250136e-05,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74859619140625,0.0,0.0,9.978178422898054e-05,290.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087463378906,0.0,0.0,7.369861850747839e-05,290.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377319335937,0.0,0.0,9.978200250770897e-05,291.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900451660156,0.0,0.0,0.0004733188543468,290.93414306640625,294.1499938964844,254.70230102539065,253.89630126953125,258.6660461425781,254.63612365722656,289.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990261702810585e-09,0.0010096246842294,-0.01736531406641,0.0,0.0,0.0,-0.0082781920209527,60.0,-24.18709182739257,-0.0,-6.950002529038103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.454345703125,0.0,0.0,9.46565778576769e-05,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409973144531,0.0,0.0,9.967781807063147e-05,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.303955078125,0.0,0.0,7.36218280508183e-05,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,9.96780363493599e-05,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815612792969,0.0,0.0,0.0004728256899397,290.9306640625,294.1499938964844,254.71275329589844,253.9049835205078,258.6305847167969,254.645751953125,289.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085795074701,6.867230339935304e-09,0.0010085726389661,-0.0170430559664964,0.0,0.0,0.0,-0.0082171997055411,60.0,-24.14621353149414,-0.0,-6.935524510254254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428100585937,0.0,0.0,9.44937564781867e-05,291.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72589111328125,0.0,0.0,9.950636012945324e-05,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,7.349519000854343e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,9.950657840818168e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646850585937,0.0,0.0,0.0004720124416053,290.923583984375,294.1499938964844,254.73345947265625,253.92214965820312,258.5609130859375,254.6648406982422,289.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068442206829,6.664336194006637e-09,0.0010068374685943,-0.0165116004645824,0.0,0.0,0.0,-0.0081166150048375,60.0,-24.071916580200195,-0.0,-6.911680827670352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428100585937,0.0,0.0,9.44937564781867e-05,291.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72589111328125,0.0,0.0,9.950636012945324e-05,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,7.349519000854343e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,9.950657840818168e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8646850585937,0.0,0.0,0.0004720124416053,290.923583984375,294.1499938964844,254.73345947265625,253.92214965820312,258.5609130859375,254.6648406982422,289.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068442206829,6.664336194006637e-09,0.0010068374685943,-0.0165116004645824,0.0,0.0,0.0,-0.0081166150048375,60.0,-24.071916580200195,-0.0,-6.911680827670352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,9.438181587029248e-05,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,9.938848234014586e-05,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,7.340812589973211e-05,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,9.938869334291668e-05,291.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.847900390625,0.0,0.0,0.0004714532988145,290.9164123535156,294.1499938964844,254.7538604736328,253.93898010253903,258.4929504394531,254.68380737304688,289.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.5248291214459195e-09,0.0010056444443762,-0.0161461699753999,0.0,0.0,0.0,-0.0080474549904465,60.0,-24.01004219055176,-0.0,-6.895310633581175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4313049316406,0.0,0.0,9.438181587029248e-05,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,9.938848234014586e-05,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,7.340812589973211e-05,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,9.938869334291668e-05,291.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.847900390625,0.0,0.0,0.0004714532988145,290.9164123535156,294.1499938964844,254.7538604736328,253.93898010253903,258.4929504394531,254.68380737304688,289.6610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056509636342,6.5248291214459195e-09,0.0010056444443762,-0.0161461699753999,0.0,0.0,0.0,-0.0080474549904465,60.0,-24.01004219055176,-0.0,-6.895310633581175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197692871094,0.0,0.0,9.432424849364908e-05,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,9.932785906130448e-05,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749328613281,0.0,0.0,7.336334238061681e-05,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.932807006407528e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311767578125,0.0,0.0,0.0004711657820735,290.9091491699219,294.1499938964844,254.77394104003903,253.9554748535156,258.4267578125,254.7028045654297,289.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.4530669696694085e-09,0.0010050307027995,-0.0159581918269395,0.0,0.0,0.0,-0.0080118784680962,60.0,-23.96239280700684,-0.0,-6.88689709704704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4197692871094,0.0,0.0,9.432424849364908e-05,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,9.932785906130448e-05,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749328613281,0.0,0.0,7.336334238061681e-05,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.932807006407528e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311767578125,0.0,0.0,0.0004711657820735,290.9091491699219,294.1499938964844,254.77394104003903,253.9554748535156,258.4267578125,254.7028045654297,289.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050371056422,6.4530669696694085e-09,0.0010050307027995,-0.0159581918269395,0.0,0.0,0.0,-0.0080118784680962,60.0,-23.96239280700684,-0.0,-6.88689709704704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082336425781,0.0,0.0,9.431771468371152e-05,291.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808166503906,0.0,0.0,9.932098328135908e-05,290.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26519775390625,0.0,0.0,7.335826376220211e-05,290.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.932119428412987e-05,291.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144836425781,0.0,0.0,0.0004711331857834,290.9017639160156,294.1499938964844,254.7936248779297,253.97157287597656,258.362060546875,254.72189331054688,289.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444897948654216e-09,0.0010049606207758,-0.01593679189682,0.0,0.0,0.0,-0.0080078281462192,60.0,-23.92784118652344,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082336425781,0.0,0.0,9.431771468371152e-05,291.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6808166503906,0.0,0.0,9.932098328135908e-05,290.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26519775390625,0.0,0.0,7.335826376220211e-05,290.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.932119428412987e-05,291.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144836425781,0.0,0.0,0.0004711331857834,290.9017639160156,294.1499938964844,254.7936248779297,253.97157287597656,258.362060546875,254.72189331054688,289.6259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444897948654216e-09,0.0010049606207758,-0.01593679189682,0.0,0.0,0.0,-0.0080078281462192,60.0,-23.92784118652344,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,9.433229570277037e-05,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67333984375,0.0,0.0,9.933634282788262e-05,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,7.336960698012263e-05,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.93365465546958e-05,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8061828613281,0.0,0.0,0.0004712060617748,290.8980407714844,294.1499938964844,254.8033142089844,253.97946166992188,258.330322265625,254.7314910888672,289.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463050983285257e-09,0.0010051158023998,-0.0159843433648347,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.91553497314453,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39666748046875,0.0,0.0,9.435505489818752e-05,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,9.936030983226374e-05,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,7.338730938499793e-05,290.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.936051355907694e-05,291.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,0.0004713197704404,290.8943176269531,294.1499938964844,254.8128967285156,253.9872436523437,258.2988586425781,254.7411346435547,289.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491388759854999e-09,0.0010053580626845,-0.016058575361967,0.0,0.0,0.0,-0.0080308746546506,60.0,-23.905521392822266,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,9.442526061320676e-05,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509094238281,0.0,0.0,9.943423356162384e-05,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,7.344190817093477e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.943443728843704e-05,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,0.0004716704715974,290.8867492675781,294.1499938964844,254.83169555664065,254.00244140625,258.237060546875,254.76052856445312,289.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.893310546875,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,9.442526061320676e-05,291.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509094238281,0.0,0.0,9.943423356162384e-05,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,7.344190817093477e-05,290.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.943443728843704e-05,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,0.0004716704715974,290.8867492675781,294.1499938964844,254.83169555664065,254.00244140625,258.237060546875,254.76052856445312,289.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.893310546875,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734436035156,0.0,0.0,9.45169449551031e-05,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.635986328125,0.0,0.0,9.953078551916406e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,7.351321983151138e-05,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.953098924597724e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646789550781,0.0,0.0,0.0004721285076811,290.8790588378906,294.1499938964844,254.8500061035156,254.01715087890625,258.1766357421875,254.77999877929688,289.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.888532638549805,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734436035156,0.0,0.0,9.45169449551031e-05,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.635986328125,0.0,0.0,9.953078551916406e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,7.351321983151138e-05,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.953098924597724e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646789550781,0.0,0.0,0.0004721285076811,290.8790588378906,294.1499938964844,254.8500061035156,254.01715087890625,258.1766357421875,254.77999877929688,289.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.888532638549805,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36181640625,0.0,0.0,9.462844172958285e-05,291.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210327148437,0.0,0.0,9.964819764718412e-05,290.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,7.359993469435722e-05,290.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.964839409803972e-05,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481384277344,0.0,0.0,0.0004726854676846,290.8713073730469,294.1499938964844,254.8680877685547,254.03155517578125,258.11749267578125,254.7995147705078,289.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.88902473449707,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.36181640625,0.0,0.0,9.462844172958285e-05,291.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210327148437,0.0,0.0,9.964819764718412e-05,290.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,7.359993469435722e-05,290.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.964839409803972e-05,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481384277344,0.0,0.0,0.0004726854676846,290.8713073730469,294.1499938964844,254.8680877685547,254.03155517578125,258.11749267578125,254.7995147705078,289.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.88902473449707,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,9.476883133174852e-05,291.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,9.979603782994673e-05,290.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.370913226623088e-05,290.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.979623428080232e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73162841796875,0.0,0.0,0.0004733868117909,290.8634033203125,294.1499938964844,254.8862762451172,254.0458526611328,258.0597229003906,254.8191375732422,289.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.89629173278809,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501281738281,0.0,0.0,9.476883133174852e-05,291.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6061096191406,0.0,0.0,9.979603782994673e-05,290.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,7.370913226623088e-05,290.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.979623428080232e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73162841796875,0.0,0.0,0.0004733868117909,290.8634033203125,294.1499938964844,254.8862762451172,254.0458526611328,258.0597229003906,254.8191375732422,289.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.89629173278809,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3442687988281,0.0,0.0,9.485042392043395e-05,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,9.988195961341262e-05,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,7.377259316854179e-05,290.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.98821487883106e-05,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7233581542969,0.0,0.0,0.0004737943818327,290.8594055175781,294.1499938964844,254.8953857421875,254.052963256836,258.0313720703125,254.8290100097656,289.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108428512481168e-09,0.0010106340050697,-0.0176748279482126,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.902585983276367,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384094238281,0.0,0.0,9.493750258116052e-05,291.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911560058594,0.0,0.0,9.997365850722416e-05,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.384032505797222e-05,290.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.997385495807976e-05,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151184082031,0.0,0.0,0.0004742293967865,290.8554077148437,294.1499938964844,254.904525756836,254.06005859375,258.00323486328125,254.83892822265625,289.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911068752552e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.91019058227539,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,9.513342229183765e-05,291.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,0.0001001799682853,290.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,7.399269816232845e-05,290.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0001001801647362,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986083984375,0.0,0.0,0.0004752080712933,290.8472900390625,294.1499938964844,254.9228363037109,254.0741577148437,257.9479064941406,254.85891723632807,289.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.930957794189453,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06768798828125,305.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.65409092295448e-21,-7.108403251162153e-21,2.454312530156065e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
